Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,27.66675,27.66675,0.3869262,0.3869262,0,0,0,0.3869262,0,0,0,0,0.4072908,0.3869262,0,0,1.543565,9.236066,0,0.4072908,-0.4072908,12.10635,86.47376,0.1281209,0.4256188,0,0,9.236066
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,26.64355,26.64355,0.4351722,0.4351722,0,0,0,0.4351722,0,0,5.551115E-17,0,0.458076,0.4351722,0,0,1.996111,8.828774,0,0.458076,-0.458076,11.6235,83.02481,0.1281209,0.4786895,0,0,8.828774
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07062073,26.19876,25.7412,0.4464478,0.4464478,0,0,0,0.4464478,15.81836,0,5.551115E-17,0.07062073,0.469945,0.4464478,0,0,2.505084,8.370699,0,0.3993243,-0.3993243,11.20257,80.01821,0.1281209,0.4910925,0.05649658,0,8.441319
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1069943,25.5051,24.81468,0.5640439,0.5640439,0,0,0,0.5640439,18.96914,0,1.110223E-16,0.1069943,0.5937304,0.5640439,0,0,2.948777,7.971375,0,0.4867361,-0.4867361,10.68951,76.35347,0.1281209,0.6204482,0.08559543,0,8.078369
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1576774,24.87773,23.86398,0,0,0,0,0,0,0,0,0,0.1576774,0,0,0,0,3.489595,7.484638,0.1576774,0,0.1576774,10.83909,77.42194,0.1278299,0,0.1261419,0,7.642316
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.086519,30.27833,23.06637,0.4478914,0.4478914,0,0,0,0.4478914,242.5855,0,0,1.086519,0.4714646,0.4478914,0,0,3.331918,7.626548,0.6150548,0,0.6150548,11.42259,81.58973,0.1267073,0.4926805,0.8692155,0,8.713067
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.871375,35.04498,22.2607,1.65962,1.65962,0,0,0,1.65962,112.7592,0,0,1.871375,1.746969,1.65962,0,0,2.716863,8.180098,0.1244062,0,0.1244062,11.54061,82.43275,0.1264826,1.825582,1.4971,0,10.05147
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.697506,42.91728,23.56589,1.471453,1.471453,0,0,0,1.471453,183.3226,0,0,2.697506,1.548898,1.471453,0,0,2.592457,8.292063,1.148608,0,1.148608,12.63027,90.21605,0.1244452,1.618599,2.158005,0,10.98957
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.540674,54.42823,27.05444,1.671932,1.671932,0,0,0,1.671932,211.7714,0.3368965,0,3.540674,1.759928,1.671932,0,0,1.443849,9.325809,1.443849,0,1.443849,14.00003,100,0.1219754,1.839125,2.83254,0,12.86648
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.541653,58.79274,30.59134,0.4251428,0.4251428,0,0,0,0.4251428,833.0503,3.094135,0,3.541653,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.1219754,0.4676571,2.833323,0,14.16693
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.622126,63.37625,33.60455,0.6303326,0.6303326,0,0,0,0.6303326,574.6372,2.958618,0,3.622126,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1219754,0.6933659,2.897701,0,14.2474
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.507174,65.89731,36.55331,2.594985,2.594985,0,0,0,2.594985,135.152,0.7756112,0,3.507174,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1219754,2.854483,2.805739,0,14.13245
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.211281,66.27305,39.33287,0.862824,0.862824,0,0,0,0.862824,372.1827,2.303046,0,3.211281,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1219754,0.9491063,2.569025,0,13.83656
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.755749,63.8278,41.10535,0.7328123,0.7328123,0,0,0,0.7328123,376.0512,1.984368,0,2.755749,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1219754,0.8060935,2.2046,0,13.38102
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.135636,58.88734,41.87074,2.435079,2.435079,0,0,0,2.435079,87.70293,0,4.440892E-16,2.135636,2.563241,2.435079,0,0,0,10.62527,0,0.4276055,-0.4276055,13.54929,96.78046,0.1219754,2.678587,1.708509,0,12.76091
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.341375,52.91035,42.64418,2.317662,2.317662,0,0,0,2.317662,57.87622,0,4.440892E-16,1.341375,2.439644,2.317662,0,0,0.4751173,10.19767,0,1.098269,-1.098269,12.39161,88.51136,0.1219754,2.549428,1.0731,0,11.53904
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4060825,44.91784,41.96742,0.5817525,0.5817525,0,0,0,0.5817525,69.80331,0,1.110223E-16,0.4060825,0.612371,0.5817525,0,0,1.695416,9.0994,0,0.2062885,-0.2062885,12.17417,86.95817,0.1219754,0.6399277,0.324866,0,9.505482
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1016217,40.32403,39.6068,3.989851,3.989851,1.25,0,0.50625,3.989851,2.547005,0,4.440892E-16,0.1016217,2.884053,2.739851,0,0,1.924626,8.893111,0,2.782432,-2.782432,9.241227,66.00864,0.1219754,4.388836,0.08129735,5,8.994733
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05015761,37.69113,37.34286,4.540086,4.540086,5,0,1.53,4.540086,1.104772,0,0,0.05015761,0,0,0.4599141,0.4369184,5.016216,6.11068,0.487076,0,0.487076,9.703308,69.3092,0.1232664,4.994094,0.04012609,5,6.160837
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006977824,35.52958,35.48177,3.897274,3.897274,5,0,1.53,3.897274,0.1790437,0,0,0.006977824,0,0,1.102726,1.04759,4.52914,6.549048,1.054568,0,1.054568,10.70376,76.45527,0.1260461,4.287001,0.005582259,5,6.556026
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,33.66901,33.66901,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.474572,7.498159,3.33,0,3.33,13.86287,99.02033,0.1294519,0,0,5,7.498159
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,31.79179,31.79179,0.4103834,0.4103834,0,0,0,0.4103834,0,0,0,0,0.4319825,0.4103834,0,0,0.1445724,10.49516,0,0.4319825,-0.4319825,13.40753,95.76785,0.1294519,0.4514218,0,0,10.49516
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,30.22879,30.22879,0.2870882,0.2870882,0,0,0,0.2870882,0,0,0,0,0.3021981,0.2870882,0,0,0.624553,10.06318,0,0.3021981,-0.3021981,13.08898,93.49253,0.1294519,0.315797,0,0,10.06318
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,28.98,28.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9603286,9.760979,0,0,0,13.08898,93.49253,0.1294519,0,0,0,9.760979
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,27.71509,27.71509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9603286,9.760979,0,0,0,13.08898,93.49253,0.1294519,0,0,0,9.760979
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,26.71606,26.71606,0.1817156,0.1817156,0,0,0,0.1817156,0,0,0,0,0.1912796,0.1817156,0,0,0.9603286,9.760979,0,0.1912796,-0.1912796,12.88735,92.05235,0.1294519,0.1998872,0,0,9.760979
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02547079,25.97046,25.80565,0.2552804,0.2552804,0,0,0,0.2552804,9.977571,0,0,0.02547079,0.2687162,0.2552804,0,0,1.172861,9.569699,0,0.2432455,-0.2432455,12.63095,90.22089,0.1294519,0.2808085,0.02037663,0,9.59517
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07974173,25.39336,24.87913,0.1250699,0.1250699,0,0,0,0.1250699,63.75771,0,0,0.07974173,0.1316526,0.1250699,0,0,1.443134,9.326453,0,0.05191084,-0.05191084,12.57623,89.83005,0.1294519,0.1375769,0.06379338,0,9.406195
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1644407,24.96202,23.90427,0.2250998,0.2250998,0,0,0,0.2250998,73.05235,0,0,0.1644407,0.2369472,0.2250998,0,0,1.500813,9.274543,0,0.07250647,-0.07250647,12.4998,89.28413,0.1294519,0.2476098,0.1315526,0,9.438983
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.145349,30.74654,23.12277,0.2250277,0.2250277,0,0,0,0.2250277,508.9812,0,0,1.145349,0.2368713,0.2250277,0,0,1.581376,9.202036,0.9084774,0,0.9084774,13.36166,95.44024,0.1279543,0.2475305,0.9162789,0,10.34738
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.961474,35.76818,22.30904,0,0,0,0,0,0,0,1.288576,0,1.961474,0,0,0,0,0.6728983,10.01967,0.6728983,0,0.6728983,14.00003,100,0.1268673,0,1.569179,0,11.98114
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.47146,49.61243,23.61423,1.061741,1.061741,0,0,0,1.061741,326.9594,2.353839,0,3.47146,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,1.167915,2.777168,0,14.09674
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.255471,51.84303,27.10278,0.6655961,0.6655961,0,0,0,0.6655961,489.106,2.554843,0,3.255471,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,0.7321557,2.604377,0,13.88074
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.540239,58.85863,30.65579,1.669083,1.669083,0,0,0,1.669083,212.1068,1.783309,0,3.540239,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,1.835991,2.832191,0,14.16551
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.621496,63.4817,33.69318,2.919286,2.919286,0,0,0,2.919286,124.0542,0.5485635,0,3.621496,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,3.211214,2.897197,0,14.24677
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.508359,65.99128,36.61776,0,0,0,0,0,0,0,3.508359,0,3.508359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,0,2.806687,0,14.13363
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.780232,72.63952,39.42955,1.559367,1.559367,0,0,0,1.559367,242.421,2.138793,0,3.780232,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,1.715303,3.024185,0,14.40551
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.386101,70.47275,41.19398,0.9030353,0.9030353,0,0,0,0.9030353,374.9688,2.435538,0,3.386101,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,0.9933389,2.708881,0,14.01138
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.593303,63.26643,41.96742,1.547593,1.547593,0,0,0,1.547593,167.5701,0.9642581,0,2.593303,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,1.702352,2.074643,0,13.21858
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.346586,53.07424,42.75698,0,0,0,0,0,0,0,1.346586,0,1.346586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268673,0,1.077268,0,11.97186
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4121047,45.0528,42.05605,1.180621,1.180621,0,0,0,1.180621,34.90575,0,2.220446E-16,0.4121047,1.242759,1.180621,0,0,0,10.62527,0,0.8306546,-0.8306546,13.12444,93.74582,0.1268673,1.298683,0.3296838,0,11.03738
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1089647,40.48944,39.7196,2.017911,2.017911,0,0,0,2.017911,5.399876,0,4.440892E-16,0.1089647,2.124117,2.017911,0,0,0.9229495,9.79462,0,2.015152,-2.015152,11.00028,78.5733,0.1268673,2.219702,0.08717174,0,9.903584
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04762683,37.78654,37.45566,3.409007,3.409007,1.25,0,0.50625,3.409007,1.397088,0,4.440892E-16,0.04762683,2.272639,2.159007,0,0,3.162007,7.779468,0,2.225012,-2.225012,8.654916,61.8207,0.1268673,3.749908,0.03810147,5,7.827095
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006662822,35.62412,35.57845,0,0,3.505263,0,1.121937,0,0,0,0,0.006662822,0,0,3.505263,3.33,5.634243,5.554455,3.336663,0,3.336663,11.82035,84.43092,0.1300267,0,0.005330257,5,5.561118
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,33.76569,33.76569,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,2.29758,8.557452,0,2.09521,-2.09521,9.611807,68.65562,0.1300267,3.564494,0,5,8.557452
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,31.88041,31.88041,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,4.625591,6.462242,3.33,0,3.33,12.77092,91.2207,0.1335801,0.1958988,0,5,6.462242
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,30.31741,30.31741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295591,9.459243,0,0,0,12.77092,91.2207,0.1335801,0,0,0,9.459243
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,29.05251,29.05251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295591,9.459243,0,0,0,12.77092,91.2207,0.1335801,0,0,0,9.459243
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,27.77955,27.77955,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,1.295591,9.459243,0,0.7233874,-0.7233874,12.00841,85.77415,0.1335801,0.7559398,0,0,9.459243
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,26.7644,26.7644,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,2.099355,8.735855,0,0.5024047,-0.5024047,11.47882,81.99144,0.1335801,0.5250129,0,0,8.735855
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02474044,26.01412,25.85399,0.1753901,0.1753901,0,0,0,0.1753901,14.10596,0,2.775558E-17,0.02474044,0.1846211,0.1753901,0,0,2.657582,8.23345,0,0.1598807,-0.1598807,11.3103,80.78766,0.1335801,0.1929291,0.01979236,0,8.258191
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1234765,25.72528,24.92747,0,0,0,0,0,0,0,0,0,0.1234765,0,0,0,0,2.835227,8.073569,0.1234765,0,0.1234765,11.42743,81.62437,0.1333883,0,0.09878119,0,8.197046
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.342707,26.19721,23.97678,0.5700248,0.5700248,0,0,0,0.5700248,60.12141,0,0,0.342707,0.6000262,0.5700248,0,0,2.711751,8.184698,0,0.2573192,-0.2573192,11.1562,79.68697,0.1333883,0.6270273,0.2741656,0,8.527406
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3194056,25.22886,23.17111,0.8010603,0.8010603,0,0,0,0.8010603,39.87285,0,1.110223E-16,0.3194056,0.8432213,0.8010603,0,0,2.997661,7.927379,0,0.5238158,-0.5238158,10.60405,75.74304,0.1333883,0.8811663,0.2555244,0,8.246785
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4083788,24.98458,22.35738,0,0,0,0,0,0,0,0,0,0.4083788,0,0,0,0,3.579679,7.403563,0.4083788,0,0.4083788,10.99147,78.51034,0.1327578,0,0.326703,0,7.811942
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.706257,35.33118,23.65451,0.04950341,0.04950341,0,0,0,0.04950341,3446.746,0,0,1.706257,0.05210886,0.04950341,0,0,3.1713,7.771104,1.654148,0,1.654148,12.56073,89.71933,0.1302639,0.05445376,1.365006,0,9.477362
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.414914,44.68717,27.16724,1.84142,1.84142,0,0,0,1.84142,131.1441,0,0,2.414914,1.938337,1.84142,0,0,1.517151,9.259838,0.4765767,0,0.4765767,13.01285,92.94876,0.1295627,2.025562,1.931931,0,11.67475
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.727996,43.14228,30.7283,0,0,0,0,0,0,0,0.6874207,0,1.727996,0,0,0,0,1.040575,9.688757,1.040575,0,1.040575,14.00003,100,0.1280576,0,1.382396,0,11.41675
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.084057,49.36432,33.7818,1.097552,1.097552,0,0,0,1.097552,189.8823,0.928739,0,2.084057,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1280576,1.207307,1.667245,0,12.70933
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.929826,51.34874,36.73056,0.3425007,0.3425007,0,0,0,0.3425007,563.4518,1.569299,0,1.929826,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1280576,0.3767507,1.543861,0,12.5551
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5936609,43.82575,39.54235,1.40844,1.40844,0,0,0,1.40844,42.15023,0,0,0.5936609,1.482569,1.40844,0,0,0,10.62527,0,0.8889078,-0.8889078,13.06304,93.30722,0.1280576,1.549284,0.4749287,0,11.21894
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5929915,45.65985,41.33094,1.51603,1.51603,0,0,0,1.51603,39.11475,0,0,0.5929915,1.595821,1.51603,0,0,0.9876754,9.736366,0,1.00283,-1.00283,12.00596,85.75669,0.1280576,1.667633,0.4743932,0,10.32936
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6974646,47.24823,42.10438,0.769049,0.769049,0,0,0,0.769049,90.69183,0,0,0.6974646,0.8095253,0.769049,0,0,2.101931,8.733537,0,0.1120606,-0.1120606,11.88784,84.91296,0.1280576,0.8459539,0.5579717,0,9.431001
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5247361,46.75153,42.89394,0.4620488,0.4620488,0,0,0,0.4620488,113.5672,0,0,0.5247361,0.4863672,0.4620488,0,0,2.226443,8.621476,0.03836891,0,0.03836891,11.92424,85.17297,0.1280028,0.5082538,0.4197889,0,9.146212
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5374567,46.12831,42.19301,1.581371,1.581371,0,0,0,1.581371,33.98675,0,2.220446E-16,0.5374567,1.664601,1.581371,0,0,2.188074,8.656008,0,1.127145,-1.127145,10.73612,76.68645,0.1280028,1.739508,0.4299654,0,9.193464
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1256658,40.72153,39.83239,2.954393,2.954393,0,0,0,2.954393,4.253523,0,4.440892E-16,0.1256658,3.109888,2.954393,0,0,3.440457,7.528863,0,2.984222,-2.984222,7.590478,54.21759,0.1280028,3.249833,0.1005326,0,7.654529
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08286107,38.1454,37.56845,2.447164,2.447164,0,0,0,2.447164,3.386004,0,4.440892E-16,0.08286107,2.575962,2.447164,0,0,6.756258,4.544641,0,2.493101,-2.493101,4.962519,35.4465,0.1280028,2.69188,0.06628885,0,4.627502
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01999188,35.82847,35.69124,2.510719,2.510719,1.25,0,0.50625,2.510719,0.796261,0,0,0.01999188,1.327073,1.260719,0,0,9.526371,2.05154,0,1.307081,-1.307081,3.584735,25.6052,0.1280028,2.761791,0.0159935,5,2.071532
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,33.85431,33.85431,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.97868,0.7444593,3.33,0,3.33,6.74385,48.17026,0.1307771,0,0,5,0.7444593
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,31.96904,31.96904,0.05503479,0.05503479,3.560298,0,1.136961,0.05503479,0,0,0,0,0,0,3.505263,3.33,7.648683,3.741459,3.33,0,3.33,9.902966,70.73533,0.1335328,0.06053827,0,5,3.741459
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,30.40604,30.40604,0.3530203,0.3530203,3.858284,0,1.218311,0.3530203,0,0,0,0,0,0,3.505263,3.33,4.318683,6.738459,3.33,0,3.33,13.06208,93.30039,0.1370118,0.3883223,0,5,6.738459
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,29.11696,29.11696,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,0.9886832,9.735459,0,0.2249928,-0.2249928,12.82492,91.60637,0.1370118,0.2351175,0,0,9.735459
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,27.85206,27.85206,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,1.238675,9.510467,0,0.2200733,-0.2200733,12.59294,89.94939,0.1370118,0.2299766,0,0,9.510467
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,26.82886,26.82886,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,1.483201,9.290393,0,0.2913649,-0.2913649,12.28581,87.75564,0.1370118,0.3044763,0,0,9.290393
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04036264,26.188,25.9265,0.1796238,0.1796238,0,0,0,0.1796238,22.47065,0,2.775558E-17,0.04036264,0.1890777,0.1796238,0,0,1.80694,8.999028,0,0.148715,-0.148715,12.12906,86.63593,0.1370118,0.1975862,0.03229012,0,9.039391
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2699208,26.77085,25.01609,0.3970778,0.3970778,0,0,0,0.3970778,67.97681,5.551115E-17,0,0.2699208,0.4179766,0.3970778,0,0,1.972179,8.850313,0,0.1480558,-0.1480558,11.97299,85.52119,0.1370118,0.4367856,0.2159366,0,9.120234
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3801829,26.509,24.04123,0,0,0,0,0,0,0,0,0,0.3801829,0,0,0,0,2.136685,8.702257,0.3801829,0,0.3801829,12.33366,88.09742,0.1364908,0,0.3041463,0,9.08244
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8912745,29.1272,23.25167,0.5104705,0.5104705,0,0,0,0.5104705,174.5986,0,0,0.8912745,0.5373374,0.5104705,0,0,1.756502,9.044422,0.3539371,0,0.3539371,12.66944,90.4958,0.1360094,0.5615176,0.7130196,0,9.935697
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.000995,29.04148,22.446,0.4358637,0.4358637,0,0,0,0.4358637,229.6579,0,0,1.000995,0.4588039,0.4358637,0,0,1.402565,9.362966,0.5421916,0,0.5421916,13.18381,94.16985,0.1352783,0.47945,0.8007963,0,10.36396
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.129876,31.28839,23.74314,0.1795533,0.1795533,0,0,0,0.1795533,629.2708,0.08049944,0,1.129876,0.1890035,0.1795533,0,0,0.8603736,9.850938,0.8603736,0,0.8603736,14.00003,100,0.1341343,0.1975086,0.9039012,0,10.98081
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.324858,44.05466,27.25586,1.702868,1.702868,0,0,0,1.702868,136.5261,0.5323659,0,2.324858,1.792492,1.702868,0,0,0,10.62527,0,0,0,14.00003,100,0.1341343,1.873154,1.859886,0,12.95013
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.106804,46.25578,30.81693,0,0,0,0,0,0,0,2.106804,0,2.106804,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341343,0,1.685444,0,12.73208
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.152235,42.07647,33.85431,1.377633,1.377633,0,0,0,1.377633,83.6387,0,2.220446E-16,1.152235,1.45014,1.377633,0,0,0,10.62527,0,0.2979057,-0.2979057,13.68601,97.757,0.1341343,1.515396,0.9217877,0,11.77751
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7052528,41.84441,36.81918,2.229667,2.229667,0,0,0,2.229667,31.63041,0,4.440892E-16,0.7052528,2.347018,2.229667,0,0,0.3310063,10.32737,0,1.641765,-1.641765,11.95543,85.3958,0.1341343,2.452634,0.5642022,0,11.03262
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.12817,47.99138,39.63097,3.599032,3.599032,1.25,0,0.50625,3.599032,31.34648,0,0,1.12817,2.472665,2.349032,0,0,2.15519,8.685603,0,1.344495,-1.344495,10.53821,75.2728,0.1341343,3.958935,0.9025359,5,9.813773
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4847973,44.94245,41.41956,1.008101,1.008101,4.338918,0,1.349525,1.008101,48.09015,0,0,0.4847973,0,0,3.330817,3.164276,3.649073,7.341108,3.649073,0,3.649073,14.00003,100,0.1383806,1.108911,0.3878378,5,7.825905
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4103688,45.2042,42.21718,2.152249,2.152249,0,0,0,2.152249,19.06698,0,0,0.4103688,2.265525,2.152249,0,0,0,10.62527,0,1.855156,-1.855156,12.04452,86.03213,0.1383806,2.367474,0.3282951,0,11.03564
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2197208,44.57548,42.98257,0.7190563,0.7190563,0,0,0,0.7190563,30.55683,0,1.110223E-16,0.2197208,0.7569014,0.7190563,0,0,2.061285,8.770118,0,0.5371806,-0.5371806,11.47828,81.98758,0.1383806,0.790962,0.1757767,0,8.989839
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2421306,44.05538,42.3058,0,0,0,0,0,0,0,0,0,0.2421306,0,0,0,0,2.658152,8.232938,0.2421306,0,0.2421306,11.70799,83.62833,0.1380634,0,0.1937044,0,8.475068
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3479357,42.45815,39.96936,1.357444,1.357444,0,0,0,1.357444,25.63169,2.220446E-16,0,0.3479357,1.428888,1.357444,0,0,2.416022,8.450855,0,1.080952,-1.080952,10.56857,75.4896,0.1380634,1.493188,0.2783486,0,8.798791
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1553451,38.7914,37.70542,3.805791,3.805791,5,0,1.53,3.805791,4.081809,0,0,0.1553451,0,0,1.194209,1.134499,3.617079,7.369903,1.289844,0,1.289844,11.79222,84.22997,0.1402045,4.18637,0.1242761,5,7.525248
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01370166,35.89812,35.80404,2.702182,2.702182,0,0,0,2.702182,0.5070592,0,4.440892E-16,0.01370166,2.844403,2.702182,0,0,2.327235,8.530763,0,2.830701,-2.830701,8.808398,62.917,0.1402045,2.972401,0.01096133,0,8.544464
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,33.9671,33.9671,2.112335,2.112335,0,0,0,2.112335,0,0,0,0,2.223511,2.112335,0,0,5.472459,5.700061,0,2.223511,-2.223511,6.464612,46.1757,0.1402045,2.323569,0,0,5.700061
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,32.08183,32.08183,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,7.943027,3.476551,0,0.4097514,-0.4097514,6.032696,43.0906,0.1402045,0.4281902,0,0,3.476551
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,30.50272,30.50272,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,8.398306,3.066799,0,0.1364091,-0.1364091,5.888908,42.06355,0.1402045,0.1425475,0,0,3.066799
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,29.22976,29.22976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.549871,2.93039,0,0,0,5.888908,42.06355,0.1402045,0,0,0,2.93039
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,27.96485,27.96485,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,8.549871,2.93039,0,0.1275588,-0.1275588,5.754449,41.10313,0.1402045,0.133299,0,0,2.93039
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,26.94165,26.94165,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,8.691604,2.802831,0,0.6661403,-0.6661403,5.052276,36.08761,0.1402045,0.6961166,0,0,2.802831
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04812697,26.3514,26.0393,0.2478589,0.2478589,0,0,0,0.2478589,19.41708,0,2.775558E-17,0.04812697,0.2609041,0.2478589,0,0,9.431759,2.136691,0,0.2127771,-0.2127771,4.827989,34.48557,0.1402045,0.2726448,0.03850158,0,2.184818
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07480991,25.58769,25.10472,0.1029023,0.1029023,0,0,0,0.1029023,72.69991,0,0,0.07480991,0.1083182,0.1029023,0,0,9.668179,1.923914,0,0.03350833,-0.03350833,4.792668,34.23327,0.1402045,0.1131926,0.05984793,0,1.998724
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1447833,25.0617,24.12986,0,0,0,0,0,0,0,0,0,0.1447833,0,0,0,0,9.70541,1.890405,0.1447833,0,0.1447833,4.930021,35.21437,0.1400149,0,0.1158267,0,2.035189
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.041352,30.25134,23.3403,0.7958555,0.7958555,0,0,0,0.7958555,130.8469,0,0,1.041352,0.8377426,0.7958555,0,0,9.560627,2.02071,0.2036095,0,0.2036095,5.123182,36.59409,0.1397492,0.8754411,0.8330817,0,3.062063
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.48558,40.0471,22.53463,0.2231562,0.2231562,0,0,0,0.2231562,1113.83,0,0,2.48558,0.2349012,0.2231562,0,0,9.357018,2.203959,2.250679,0,2.250679,7.258364,51.84535,0.1368772,0.2454718,1.988464,0,4.689539
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.822672,44.23491,23.81565,1.599782,1.599782,0,0,0,1.599782,176.441,0,0,2.822672,1.683981,1.599782,0,0,7.106338,4.22957,1.13869,0,1.13869,8.33862,59.56145,0.1354687,1.75976,2.258137,0,7.052242
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.091031,50.63257,27.32837,0,0,0,0,0,0,0,0,0,3.091031,0,0,0,0,5.967648,5.254391,3.091031,0,3.091031,11.27103,80.50719,0.1317875,0,2.472825,0,8.345423
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.632811,60.06153,30.88138,1.022522,1.022522,0,0,0,1.022522,355.2794,0,0,3.632811,1.076339,1.022522,0,0,2.876617,8.036319,2.556472,0,2.556472,13.69631,97.8306,0.1288907,1.124774,2.906249,0,11.66913
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.620834,63.76004,33.91876,0.1220124,0.1220124,0,0,0,0.1220124,2967.595,3.172255,0,3.620834,0.1284341,0.1220124,0,0,0.3201448,10.33714,0.3201448,0,0.3201448,14.00003,100,0.1285369,0.1342137,2.896667,0,13.95798
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.510242,66.35765,36.89169,0,0,0,0,0,0,0,3.510242,0,3.510242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285369,0,2.808193,0,14.13552
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.218706,66.79935,39.69543,0,0,0,0,0,0,0,3.218706,0,3.218706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285369,0,2.574965,0,13.84398
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.29944,69.90368,41.49207,0.8492775,0.8492775,0,0,0,0.8492775,388.4996,2.405464,0,3.29944,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1285369,0.9342052,2.639552,0,13.92471
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.204275,59.94939,42.25746,0,0,0,0,0,0,0,2.204275,0,2.204275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285369,0,1.76342,0,12.82955
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.891751,49.73903,43.05508,0,0,0,0,0,0,0,0.891751,0,0.891751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285369,0,0.7134008,0,11.51702
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5669125,46.53202,42.37025,2.528297,2.528297,0,0,0,2.528297,22.4227,0,4.440892E-16,0.5669125,2.661365,2.528297,0,0,0,10.62527,0,2.094452,-2.094452,11.79228,84.23042,0.1285369,2.781126,0.45353,0,11.19219
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3350894,42.43847,40.04187,1.383801,1.383801,0,0,0,1.383801,24.21514,0,0,0.3350894,1.456633,1.383801,0,0,2.327169,8.530822,0,1.121544,-1.121544,10.61007,75.78606,0.1285369,1.522181,0.2680715,0,8.865911
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1672862,38.94042,37.76987,2.77862,2.77862,0,0,0,2.77862,6.020477,0,0,0.1672862,2.924864,2.77862,0,0,3.573329,7.409278,0,2.757577,-2.757577,7.703329,55.02367,0.1285369,3.056482,0.133829,0,7.576564
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01894681,36.02287,35.89266,1.724166,1.724166,0,0,0,1.724166,1.098897,0,0,0.01894681,1.814912,1.724166,0,0,6.637303,4.651701,0,1.795965,-1.795965,5.810216,41.50146,0.1285369,1.896583,0.01515745,0,4.670648
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,34.05573,34.05573,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,8.63282,2.855736,0,2.011742,-2.011742,3.689653,26.35461,0.1285369,2.102271,0,0,2.855736
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,32.15434,32.15434,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,10.86809,0.8439937,0,0.05364597,-0.05364597,3.633105,25.9507,0.1285369,0.05606004,0,0,0.8439937
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,30.56717,30.56717,0.4475802,0.4475802,0,0,0,0.4475802,0,0,5.551115E-17,0,0.471137,0.4475802,0,0,10.9277,0.7903478,0,0.471137,-0.471137,3.136483,22.40341,0.1285369,0.4923382,0,0,0.7903478
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,29.2781,29.2781,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,11.45118,0.3192107,3.33,0,3.33,6.295599,44.96847,0.1323922,0.748474,0,5,0.3192107
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,28.00514,28.00514,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,8.121181,3.316211,3.33,0,3.33,9.454714,67.53354,0.13499,0.2793896,0,5,3.316211
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,27.0061,27.0061,0.2269671,0.2269671,3.73223,0,1.183899,0.2269671,0,0,0,0,0,0,3.505263,3.33,4.791182,6.31321,3.33,0,3.33,12.61383,90.0986,0.1373865,0.2496638,0,5,6.31321
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.0727819,26.57636,26.10375,0.1192745,0.1192745,0,0,0,0.1192745,61.02052,0,0,0.0727819,0.1255521,0.1192745,0,0,1.461182,9.310211,0,0.05277017,-0.05277017,12.5582,89.70129,0.1373865,0.1312019,0.05822552,0,9.382993
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2534943,26.82573,25.17723,0.4393317,0.4393317,0,0,0,0.4393317,57.69998,0,5.551115E-17,0.2534943,0.4624544,0.4393317,0,0,1.519815,9.257441,0,0.2089601,-0.2089601,12.33794,88.12798,0.1373865,0.4832648,0.2027954,0,9.510935
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4146007,26.87517,24.1782,0.01097585,0.01097585,0,0,0,0.01097585,3777.392,0,0,0.4146007,0.01155352,0.01097585,0,0,1.751993,9.04848,0.4030472,0,0.4030472,12.72031,90.85915,0.1369505,0.01207343,0.3316806,0,9.463081
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8741477,29.15211,23.38864,0.6266771,0.6266771,0,0,0,0.6266771,139.4893,0,0,0.8741477,0.6596601,0.6266771,0,0,1.348946,9.411222,0.2144876,0,0.2144876,12.92379,92.31258,0.1367197,0.6893448,0.6993182,0,10.28537
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.243107,30.87171,22.59102,1.872144,1.872144,0,0,0,1.872144,66.40018,0,2.220446E-16,1.243107,1.970678,1.872144,0,0,1.134458,9.604261,0,0.7275708,-0.7275708,12.15686,86.83453,0.1367197,2.059358,0.9944855,0,10.84737
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.955181,45.40154,23.86398,2.11132,2.11132,0,0,0,2.11132,139.9684,0,0,2.955181,2.222442,2.11132,0,0,1.94287,8.876691,0.7327389,0,0.7327389,12.852,91.79979,0.1359368,2.322452,2.364145,0,11.83187
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.860356,48.65738,27.36866,0.7308623,0.7308623,0,0,0,0.7308623,391.3673,0.880896,0,2.860356,0.7693287,0.7308623,0,0,1.210131,9.536156,1.210131,0,1.210131,14.00003,100,0.1346633,0.8039485,2.288285,0,12.39651
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.273866,39.89648,30.92972,0.119704,0.119704,0,0,0,0.119704,1064.18,1.147862,0,1.273866,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1346633,0.1316744,1.019093,0,11.89914
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.059593,41.50087,33.9671,0,0,0,0,0,0,0,1.059593,0,1.059593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346633,0,0.8476747,0,11.68487
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.490529,56.45029,36.93198,0,0,0,0,0,0,0,2.490529,0,2.490529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346633,0,1.992423,0,13.1158
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.849925,63.12772,39.74377,1.025628,1.025628,0,0,0,1.025628,277.8712,1.770316,0,2.849925,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1346633,1.128191,2.27994,0,13.4752
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.23053,59.36308,41.53236,0.9109545,0.9109545,0,0,0,0.9109545,244.8564,1.271631,0,2.23053,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1346633,1.00205,1.784424,0,12.8558
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.136521,50.91441,42.32997,0.9107949,0.9107949,0,0,0,0.9107949,124.7834,0.1777895,0,1.136521,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1346633,1.001874,0.9092168,0,11.7618
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.961484,50.35527,43.11953,0,0,0,0,0,0,0,0.961484,0,0.961484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346633,0,0.7691872,0,11.58676
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5859246,46.75014,42.44276,1.408848,1.408848,0,0,0,1.408848,41.58893,0,2.220446E-16,0.5859246,1.482998,1.408848,0,0,0,10.62527,0,0.8970729,-0.8970729,13.05443,93.24574,0.1346633,1.549732,0.4687397,0,11.2112
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3347746,42.52617,40.13049,1.682605,1.682605,0,0,0,1.682605,19.8962,0,2.220446E-16,0.3347746,1.771164,1.682605,0,0,0.9967476,9.728201,0,1.436389,-1.436389,11.54034,82.43085,0.1346633,1.850866,0.2678197,0,10.06298
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1472918,38.89691,37.86655,0,0,0,0,0,0,0,0,0,0.1472918,0,0,0,0,2.592735,8.291812,0.1472918,0,0.1472918,11.68008,83.42895,0.13451,0,0.1178335,0,8.439104
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,35.95711,35.95711,4.032689,4.032689,1.25,0,0.50625,4.032689,0,0,8.881784E-16,0,2.929146,2.782688,0,0,2.445444,8.424375,0,2.929146,-2.929146,8.592485,61.37477,0.13451,4.435957,0,5,8.424375
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,34.12824,34.12824,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,5.70005,5.495229,0.4572131,0,0.4572131,9.026237,64.47298,0.135161,4.970595,0,5,5.495229
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,32.2188,32.2188,0.5731118,0.5731118,4.078375,0,1.278396,0.5731118,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.242837,5.906721,3.33,0,3.33,12.18535,87.03805,0.138225,0.630423,0,5,5.906721
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,30.63162,30.63162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912837,8.903721,0,0,0,12.18535,87.03805,0.138225,0,0,0,8.903721
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,29.34255,29.34255,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,1.912837,8.903721,0,0.08194488,-0.08194488,12.09897,86.42107,0.138225,0.08563239,0,0,8.903721
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,28.05348,28.05348,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,2.003887,8.821776,0,0.6212173,-0.6212173,11.44415,81.74379,0.138225,0.649172,0,0,8.821776
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,27.05444,27.05444,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,2.694128,8.200559,0,0.195003,-0.195003,11.2386,80.27557,0.138225,0.2037782,0,0,8.200559
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.031415,26.35582,26.15209,0.4436691,0.4436691,0,0,0,0.4436691,7.080728,0,5.551115E-17,0.031415,0.4670201,0.4436691,0,0,2.910798,8.005556,0,0.4356051,-0.4356051,10.77943,76.9958,0.138225,0.488036,0.025132,0,8.036971
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1671029,26.30085,25.21751,0.5879256,0.5879256,0,0,0,0.5879256,28.42246,0,0,0.1671029,0.618869,0.5879256,0,0,3.394804,7.569951,0,0.4517661,-0.4517661,10.30323,73.59436,0.138225,0.6467181,0.1336823,0,7.737053
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3062518,26.21094,24.22654,0.3088711,0.3088711,0,0,0,0.3088711,99.15196,0,0,0.3062518,0.3251275,0.3088711,0,0,3.896766,7.118185,0,0.01887572,-0.01887572,10.28333,73.45224,0.138225,0.3397582,0.2450014,0,7.424437
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9794718,29.91629,23.42892,0.3862259,0.3862259,0,0,0,0.3862259,253.6007,0,0,0.9794718,0.4065536,0.3862259,0,0,3.917739,7.099309,0.5729182,0,0.5729182,10.82685,77.3345,0.1376326,0.4248485,0.7835774,0,8.078781
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.932256,35.89196,22.62325,0,0,0,0,0,0,0,0,0,1.932256,0,0,0,0,3.344821,7.614935,1.932256,0,1.932256,12.65995,90.42804,0.1356716,0,1.545805,0,9.547191
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.717333,43.46571,23.90427,2.038824,2.038824,0,0,0,2.038824,133.2794,0,0,2.717333,2.146131,2.038824,0,0,1.412565,9.353966,0.5712028,0,0.5712028,13.20184,94.29868,0.1351026,2.242707,2.173867,0,12.0713
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.242533,52.10093,27.417,0.2586878,0.2586878,0,0,0,0.2586878,1253.454,2.128867,0,3.242533,0.2723029,0.2586878,0,0,0.8413625,9.868048,0.8413625,0,0.8413625,14.00003,100,0.134273,0.2845566,2.594026,0,13.11058
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.534239,59.19873,30.97806,1.967169,1.967169,0,0,0,1.967169,179.6612,1.463535,0,3.534239,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.134273,2.163885,2.827391,0,14.15951
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.620929,63.93435,34.05573,0.1871123,0.1871123,0,0,0,0.1871123,1935.164,3.423969,0,3.620929,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.134273,0.2058236,2.896744,0,14.2462
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.104223,73.21414,37.00448,1.262046,1.262046,0,0,0,1.262046,325.2038,2.775753,0,4.104223,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.134273,1.388251,3.283378,0,14.7295
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.223276,67.01702,39.83239,0,0,0,0,0,0,0,3.223276,0,3.223276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134273,0,2.578621,0,13.84855
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.774415,64.63584,41.62904,0.7624216,0.7624216,0,0,0,0.7624216,363.8951,1.971865,0,2.774415,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.134273,0.8386638,2.219532,0,13.39969
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.118005,59.34804,42.41859,1.887369,1.887369,0,0,0,1.887369,112.22,0.1313006,0,2.118005,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.134273,2.076106,1.694404,0,12.74328
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.371776,53.76697,43.20815,0.3598369,0.3598369,0,0,0,0.3598369,381.2217,0.9930006,0,1.371776,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.134273,0.3958206,1.097421,0,11.99705
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.517539,46.35044,42.55556,2.226291,2.226291,0,0,0,2.226291,23.24669,0,0,0.517539,2.343464,2.226291,0,0,0,10.62527,0,1.825925,-1.825925,12.07533,86.25221,0.134273,2.44892,0.4140312,0,11.14281
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1054579,40.96642,40.21911,1.879851,1.879851,0,0,0,1.879851,5.609908,0,0,0.1054579,1.978791,1.879851,0,0,2.028806,8.799349,0,1.873333,-1.873333,10.10067,72.14748,0.134273,2.067837,0.08436634,0,8.904807
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04453037,38.26546,37.95518,3.841369,3.841369,1.25,0,0.50625,3.841369,1.159232,0,0,0.04453037,2.727757,2.591369,0,0,4.110287,6.926016,0,2.683227,-2.683227,7.272298,51.94488,0.134273,4.225506,0.0356243,5,6.970546
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,36.05379,36.05379,2.768799,2.768799,5,0,1.53,2.768799,0,0,0,0,0,0,2.231201,2.119641,7.09165,4.242789,2.119641,0,2.119641,9.283166,66.3082,0.1370915,3.045679,0,5,4.242789
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,34.21686,34.21686,1.112351,1.112351,4.617615,0,1.425609,1.112351,0,0,0,0,0,0,3.505263,3.33,4.972009,6.150466,3.33,0,3.33,12.44228,88.87326,0.141057,1.223586,0,5,6.150466
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,32.29131,32.29131,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,1.642009,9.147467,0,0.1672692,-0.1672692,12.26596,87.61385,0.141057,0.1747963,0,0,9.147467
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,30.70413,30.70413,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,1.827863,8.980197,0,0.3724087,-0.3724087,11.87341,84.80991,0.141057,0.3891671,0,0,8.980197
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,29.41506,29.41506,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,2.241651,8.607788,0,0.2963749,-0.2963749,11.561,82.57844,0.141057,0.3097118,0,0,8.607788
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,28.07765,28.07765,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,2.570956,8.311414,0,0.34835,-0.34835,11.19381,79.95564,0.141057,0.3640258,0,0,8.311414
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,27.07861,27.07861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.958012,7.963063,0,0,0,11.19381,79.95564,0.141057,0,0,0,7.963063
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02868767,26.35425,26.16821,0,0,0,0,0,0,0,0,0,0.02868767,0,0,0,0,2.958012,7.963063,0.02868767,0,0.02868767,11.22103,80.15003,0.1410286,0,0.02295013,0,7.991751
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07088652,25.67539,25.21751,0.5763708,0.5763708,0,0,0,0.5763708,12.29877,0,0,0.07088652,0.6067061,0.5763708,0,0,2.929324,7.988883,0,0.5358196,-0.5358196,10.65622,76.11573,0.1410286,0.6340079,0.05670921,0,8.059769
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.268423,25.97957,24.24265,0.1835786,0.1835786,0,0,0,0.1835786,146.217,0,0,0.268423,0.1932406,0.1835786,0,0,3.524679,7.453063,0.07518245,0,0.07518245,10.72755,76.62519,0.1409543,0.2019364,0.2147384,0,7.721486
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.173414,31.28912,23.45309,0,0,0,0,0,0,0,0,0,1.173414,0,0,0,0,3.449497,7.520727,1.173414,0,1.173414,11.84075,84.57659,0.1398037,0,0.9387316,0,8.694141
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.557188,33.16447,22.64742,1.086645,1.086645,0,0,0,1.086645,143.3023,0,0,1.557188,1.143837,1.086645,0,0,2.276083,8.5768,0.4133507,0,0.4133507,12.23289,87.37758,0.1394029,1.19531,1.24575,0,10.13399
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.170652,39.13547,23.92844,0,0,0,0,0,0,0,0.3079205,0,2.170652,0,0,0,0,1.862732,8.948815,1.862732,0,1.862732,14.00003,100,0.1376247,0,1.736522,0,11.11947
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.133833,35.19398,27.44117,0.7174152,0.7174152,0,0,0,0.7174152,158.0441,0.3786587,0,1.133833,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1376247,0.7891567,0.9070661,0,11.75911
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6996546,35.82075,31.01835,0.6047584,0.6047584,0,0,0,0.6047584,115.6916,0.0630668,0,0.6996546,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1376247,0.6652342,0.5597237,0,11.32493
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.629946,46.00507,34.0799,0,0,0,0,0,0,0,1.629946,0,1.629946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376247,0,1.303956,0,12.25522
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.656372,49.43521,37.04477,0.7200466,0.7200466,0,0,0,0.7200466,230.0367,0.8984279,0,1.656372,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1376247,0.7920513,1.325097,0,12.28165
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2398425,41.58694,39.88073,0,0,0,0,0,0,0,0.2398425,0,0.2398425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376247,0,0.191874,0,10.86512
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07124267,42.20227,41.69349,0.4108765,0.4108765,0,0,0,0.4108765,17.33919,0,0,0.07124267,0.4325016,0.4108765,0,0,0,10.62527,0,0.361259,-0.361259,13.61923,97.28001,0.1376247,0.4519642,0.05699413,0,10.69652
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2893929,44.58115,42.48305,0,0,0,0,0,0,0,0,0,0.2893929,0,0,0,0,0.4013988,10.26402,0.2893929,0,0.2893929,13.89377,99.24101,0.1373525,0,0.2315143,0,10.55341
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5261082,47.1585,43.28066,0,0,0,0,0,0,0,0.4141023,0,0.5261082,0,0,0,0,0.1120059,10.52447,0.1120059,0,0.1120059,14.00003,100,0.1372474,0,0.4208866,0,11.05058
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3027133,44.818,42.62001,1.053779,1.053779,0,0,0,1.053779,28.72647,0,0,0.3027133,1.109241,1.053779,0,0,0,10.62527,0,0.8065273,-0.8065273,13.14987,93.92748,0.1372474,1.159156,0.2421707,0,10.92799
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2812707,42.34238,40.33191,1.385133,1.385133,0,0,0,1.385133,20.3064,0,0,0.2812707,1.458035,1.385133,0,0,0.8961414,9.818747,0,1.176764,-1.176764,11.90946,85.06737,0.1372474,1.523647,0.2250166,0,10.10002
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.0862904,38.67076,38.06797,2.179783,2.179783,0,0,0,2.179783,3.958669,0,0,0.0862904,2.294509,2.179783,0,0,2.203657,8.641983,0,2.208218,-2.208218,9.581789,68.44121,0.1372474,2.397762,0.06903232,0,8.728273
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,36.16658,36.16658,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,4.657233,6.433764,0,1.378169,-1.378169,8.129071,58.06468,0.1372474,1.440186,0,0,6.433764
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,34.30548,34.30548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.188532,5.055595,0,0,0,8.129071,58.06468,0.1372474,0,0,0,5.055595
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,32.37993,32.37993,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,6.188532,5.055595,0,0.1062741,-0.1062741,8.017049,57.26452,0.1372474,0.1110565,0,0,5.055595
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,30.79276,30.79276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.306614,4.949321,0,0,0,8.017049,57.26452,0.1372474,0,0,0,4.949321
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,29.50368,29.50368,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,6.306614,4.949321,0,0.2099661,-0.2099661,7.795725,55.68364,0.1372474,0.2194146,0,0,4.949321
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,28.19044,28.19044,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,6.53991,4.739356,0,0.2924514,-0.2924514,7.487454,53.48171,0.1372474,0.3056117,0,0,4.739356
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,27.16724,27.16724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.864856,4.446904,0,0,0,7.487454,53.48171,0.1372474,0,0,0,4.446904
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01636081,26.34681,26.24072,0.1191561,0.1191561,0,0,0,0.1191561,13.73056,0,0,0.01636081,0.1254275,0.1191561,0,0,6.864856,4.446904,0,0.1090667,-0.1090667,7.372488,52.66052,0.1372474,0.1310717,0.01308864,0,4.463265
