Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06919122,25.76134,25.31419,0.2197393,0.2197393,0,0,0,0.2197393,31.48786,0,0,0.06919122,0.2313046,0.2197393,0,0,6.986041,4.337837,0,0.1621133,-0.1621133,7.201605,51.43993,0.1372474,0.2417133,0.05535297,0,4.407029
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1288705,25.16928,24.33933,0,0,0,0,0,0,0,0,0,0.1288705,0,0,0,0,7.166167,4.175724,0.1288705,0,0.1288705,7.323863,52.3132,0.1371268,0,0.1030964,0,4.304595
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9933236,30.10404,23.51755,0.1820842,0.1820842,0,0,0,0.1820842,545.5297,0,0,0.9933236,0.1916676,0.1820842,0,0,7.037296,4.291708,0.8016559,0,0.8016559,8.08438,57.74546,0.1363808,0.2002926,0.7946588,0,5.285031
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.921671,35.91806,22.71993,0.1188526,0.1188526,0,0,0,0.1188526,1616.852,0,0,1.921671,0.125108,0.1188526,0,0,6.235641,5.013198,1.796563,0,1.796563,9.788749,69.91949,0.1347381,0.1307379,1.537337,0,6.934868
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.71028,43.5089,23.99289,2.081095,2.081095,0,0,0,2.081095,130.2333,0,0,2.71028,2.190627,2.081095,0,0,4.439078,6.630104,0.5196529,0,0.5196529,10.28174,73.44082,0.1342704,2.289205,2.168224,0,9.340384
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.238699,52.17195,27.50562,1.96967,1.96967,0,0,0,1.96967,164.4285,0,0,3.238699,2.073337,1.96967,0,0,3.919425,7.097792,1.165362,0,1.165362,11.38729,81.33765,0.133233,2.166637,2.590959,0,10.33649
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.532665,59.323,31.09086,0,0,0,0,0,0,0,0.7786027,0,3.532665,0,0,0,0,2.754063,8.146618,2.754063,0,2.754063,14.00003,100,0.1308441,0,2.826132,0,11.67928
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.62174,64.08562,34.16852,1.597215,1.597215,0,0,0,1.597215,226.7535,1.940462,0,3.62174,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1308441,1.756936,2.897392,0,14.24701
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.515593,66.73093,37.14145,0,0,0,0,0,0,0,3.515593,0,3.515593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308441,0,2.812474,0,14.14087
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.227761,67.23409,39.96936,0.7843261,0.7843261,0,0,0,0.7843261,411.533,2.402154,0,3.227761,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1308441,0.8627588,2.582208,0,13.85303
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.780181,64.9047,41.80629,0.1530574,0.1530574,0,0,0,0.1530574,1816.431,2.619068,0,2.780181,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1308441,0.1683631,2.224145,0,13.40546
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.168379,60.01566,42.6039,1.67062,1.67062,0,0,0,1.67062,129.7949,0.4098321,0,2.168379,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1308441,1.837682,1.734704,0,12.79365
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.3807,54.06637,43.41763,0.4230609,0.4230609,0,0,0,0.4230609,326.3595,0.9353722,0,1.3807,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1308441,0.465367,1.10456,0,12.00597
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4495367,46.04681,42.75698,2.425359,2.425359,0,0,0,2.425359,18.53485,0,4.440892E-16,0.4495367,2.55301,2.425359,0,0,0,10.62527,0,2.103473,-2.103473,11.78277,84.16249,0.1308441,2.667895,0.3596294,0,11.07481
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1036639,41.20456,40.46887,1.706581,1.706581,0,0,0,1.706581,6.074364,0,2.220446E-16,0.1036639,1.796401,1.706581,0,0,2.337192,8.521801,0,1.692737,-1.692737,9.998471,71.41751,0.1308441,1.877239,0.08293115,0,8.625465
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04202298,38.49818,38.20493,1.994144,1.994144,0,0,0,1.994144,2.107319,0,0,0.04202298,2.099099,1.994144,0,0,4.218011,6.829064,0,2.057076,-2.057076,7.830122,55.92933,0.1308441,2.193559,0.03361838,0,6.871087
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,36.27938,36.27938,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,6.503652,4.771988,0,1.928689,-1.928689,5.797106,41.40782,0.1308441,2.01548,0,0,4.771988
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,34.44245,34.44245,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,8.646639,2.843299,0,0.08852971,-0.08852971,5.703788,40.74126,0.1308441,0.09251355,0,0,2.843299
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,32.5169,32.5169,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,8.745006,2.75477,0,0.2235128,-0.2235128,5.468184,39.05838,0.1308441,0.2335709,0,0,2.75477
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,30.90555,30.90555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.993353,2.531257,0,0,0,5.468184,39.05838,0.1308441,0,0,0,2.531257
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,29.61648,29.61648,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.993353,2.531257,0,0.4849088,-0.4849088,4.957046,35.4074,0.1308441,0.5067297,0,0,2.531257
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,28.27906,28.27906,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,9.53214,2.046348,0,0.4628946,-0.4628946,4.469112,31.92216,0.1308441,0.4837248,0,0,2.046348
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,27.25586,27.25586,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,10.04647,1.583453,0,0.5578858,-0.5578858,3.881049,27.72172,0.1308441,0.5829906,0,0,1.583453
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03171362,26.55942,26.35351,0.1128427,0.1128427,0,0,0,0.1128427,28.10427,0,0,0.03171362,0.1187818,0.1128427,0,0,10.66634,1.025568,0,0.0870682,-0.0870682,3.789271,27.06617,0.1308441,0.124127,0.0253709,0,1.057281
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08229564,25.9352,25.40282,0.4905907,0.4905907,0,0,0,0.4905907,16.77481,0,0,0.08229564,0.5164113,0.4905907,0,0,10.76308,0.9384994,0,0.4341156,-0.4341156,3.331673,23.79762,0.1308441,0.5396498,0.06583651,0,1.020795
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3382266,26.62488,24.42795,0.06096138,0.06096138,0,0,0,0.06096138,554.821,0,0,0.3382266,0.06416988,0.06096138,0,0,11.24543,0.5043837,0.2740567,0,0.2740567,3.591666,25.65471,0.1306111,0.06705752,0.2705813,0,0.8426104
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.905512,29.60045,23.61423,0.5739195,0.5739195,0,0,0,0.5739195,157.7768,0,0,0.905512,0.6041258,0.5739195,0,0,10.97138,0.7510348,0.3013861,0,0.3013861,3.877586,27.69699,0.1303558,0.6313115,0.7244096,0,1.656547
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.222515,38.29828,22.80856,1.781497,1.781497,4.970479,0,1.521941,1.781497,124.7555,0,0,2.222515,0,0,3.188982,3.029533,10.66999,1.022282,5.252049,0,5.252049,8.860117,63.28642,0.1331402,1.959647,1.778012,5,3.244798
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.706491,43.56051,24.0654,1.166116,1.166116,4.020275,0,1.262535,1.166116,232.0946,0,0,2.706491,0,0,2.854159,2.711451,5.417942,5.749126,5.417942,0,5.417942,14.00003,100,0.1338619,1.282727,2.165193,5,8.455617
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.235914,52.26212,27.6023,0.5442562,0.5442562,0,0,0,0.5442562,594.5571,2.663013,0,3.235914,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,0.5986819,2.588731,0,13.86119
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.530742,59.44381,31.20365,1.653655,1.653655,0,0,0,1.653655,213.5114,1.790053,0,3.530742,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,1.819021,2.824594,0,14.15602
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.620896,64.21966,34.28131,1.82438,1.82438,0,0,0,1.82438,198.4727,1.700496,0,3.620896,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,2.006818,2.896717,0,14.24617
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.5158,66.87616,37.25424,2.56135,2.56135,0,0,0,2.56135,137.2636,0.8196425,0,3.5158,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,2.817485,2.81264,0,14.14107
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.228525,67.41232,40.10632,0.5574495,0.5574495,0,0,0,0.5574495,579.1601,2.641736,0,3.228525,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,0.6131944,2.58282,0,13.8538
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.782538,65.06293,41.91908,2.208774,2.208774,0,0,0,2.208774,125.9766,0.4575123,0,2.782538,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,2.429652,2.22603,0,13.40781
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.609693,64.32655,42.73281,1.352019,1.352019,0,0,0,1.352019,193.0219,1.186515,0,2.609693,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,1.487221,2.087754,0,13.23497
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.384876,54.22252,43.53042,0.3127623,0.3127623,0,0,0,0.3127623,442.7888,1.055653,0,1.384876,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1338619,0.3440385,1.107901,0,12.01015
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4541422,46.1965,42.86977,3.384283,3.384283,1.25,0,0.50625,3.384283,13.41916,0,0,0.4541422,2.246614,2.134283,0,0,0,10.62527,0,1.792471,-1.792471,12.1106,86.50409,0.1338619,3.722711,0.3633137,5,11.07942
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1026965,41.31097,40.58167,0,0,0,0,0,0,0,0,0,0.1026965,0,0,0,0,1.991635,8.832803,0.1026965,0,0.1026965,12.20802,87.2,0.1337786,0,0.08215717,0,8.935499
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04642408,38.64197,38.31773,0.8502846,0.8502846,0,0,0,0.8502846,5.459828,0,1.110223E-16,0.04642408,0.8950365,0.8502846,0,0,1.888938,8.92523,0,0.8486124,-0.8486124,11.31351,80.81061,0.1337786,0.9353131,0.03713926,0,8.971654
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,36.41634,36.41634,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,2.831841,8.076617,0,1.918544,-1.918544,9.291184,66.36547,0.1337786,2.004879,0,0,8.076617
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,34.55524,34.55524,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.963557,6.158073,0,2.392252,-2.392252,6.769529,48.35368,0.1337786,3.874904,0,5,6.158073
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,32.62969,32.62969,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,7.621615,3.765821,3.33,0,3.33,9.928645,70.91875,0.1353005,0.06345627,0,5,3.765821
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,31.01835,31.01835,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.291615,6.762821,3.33,0,3.33,13.08776,93.48381,0.1369434,0.1754533,0,5,6.762821
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,29.72927,29.72927,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.9616147,9.759821,0,0.2419996,-0.2419996,12.83267,91.66174,0.1369434,0.2528896,0,0,9.759821
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,28.41603,28.41603,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,1.230503,9.517821,0,0.8254028,-0.8254028,11.96262,85.44711,0.1369434,0.8625459,0,0,9.517821
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,27.36866,27.36866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.147617,8.692418,0,0,0,11.96262,85.44711,0.1369434,0,0,0,8.692418
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01333853,26.52872,26.44213,0.5079979,0.5079979,0,0,0,0.5079979,2.625706,0,1.110223E-16,0.01333853,0.5347345,0.5079979,0,0,2.147617,8.692418,0,0.521396,-0.521396,11.41302,81.52141,0.1369434,0.5587977,0.01067082,0,8.705757
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07089715,25.95013,25.49144,0.6302658,0.6302658,0,0,0,0.6302658,11.24877,0,1.110223E-16,0.07089715,0.6634377,0.6302658,0,0,2.726946,8.171022,0,0.5925406,-0.5925406,10.78843,77.06004,0.1369434,0.6932924,0.05671773,0,8.24192
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1347135,25.38526,24.51658,0.1466005,0.1466005,0,0,0,0.1466005,91.89152,0,0,0.1347135,0.1543164,0.1466005,0,0,3.385325,7.578482,0,0.01960289,-0.01960289,10.76776,76.91245,0.1369434,0.1612606,0.1077708,0,7.713195
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9144906,29.75397,23.70285,0.3537005,0.3537005,0,0,0,0.3537005,258.5494,0,0,0.9144906,0.3723164,0.3537005,0,0,3.407106,7.558879,0.5421743,0,0.5421743,11.28211,80.58638,0.1365121,0.3890706,0.7315925,0,8.47337
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.910757,36.0293,22.89718,1.671356,1.671356,0,0,0,1.671356,114.3237,0,0,1.910757,1.759323,1.671356,0,0,2.864932,8.046836,0.1514342,0,0.1514342,11.42578,81.61254,0.1363921,1.838492,1.528605,0,9.957593
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.702571,43.62941,24.15403,0,0,0,0,0,0,0,0,0,2.702571,0,0,0,0,2.713497,8.183126,2.702571,0,2.702571,13.98966,99.92596,0.1342858,0,2.162057,0,10.8857
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.233372,52.34487,27.69092,1.40498,1.40498,0,0,0,1.40498,230.1365,1.743519,0,3.233372,1.478927,1.40498,0,0,0.01092646,10.61544,0.01092646,0,0.01092646,14.00003,100,0.1342774,1.545478,2.586698,0,13.84881
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.529407,59.54049,31.29227,0,0,0,0,0,0,0,3.529407,0,3.529407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342774,0,2.823526,0,14.15468
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.620081,64.35404,34.39411,2.945237,2.945237,0,0,0,2.945237,122.9131,0.5198315,0,3.620081,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1342774,3.23976,2.896065,0,14.24535
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.515453,67.0462,37.3912,1.002228,1.002228,0,0,0,1.002228,350.7639,2.460477,0,3.515453,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1342774,1.102451,2.812363,0,14.14073
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.22925,67.59026,40.24328,0.3696583,0.3696583,0,0,0,0.3696583,873.5772,2.840137,0,3.22925,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1342774,0.4066241,2.5834,0,13.85452
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.784391,65.24519,42.05605,0,0,0,0,0,0,0,2.784391,0,2.784391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342774,0,2.227513,0,13.40967
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.174822,60.34927,42.8456,2.280538,2.280538,0,0,0,2.280538,95.36442,0,0,2.174822,2.400566,2.280538,0,0,0,10.62527,0,0.2257445,-0.2257445,13.76207,98.30032,0.1342774,2.508592,1.739857,0,12.8001
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.720997,57.22586,43.66739,0.6274928,0.6274928,0,0,0,0.6274928,274.2656,0.8096508,0,1.720997,0.6605187,0.6274928,0,0,0.2508273,10.39953,0.2508273,0,0.2508273,14.00003,100,0.1340853,0.6902421,1.376797,0,12.12053
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5222964,46.8488,43.00674,1.481319,1.481319,0,0,0,1.481319,35.25887,0,2.220446E-16,0.5222964,1.559283,1.481319,0,0,0,10.62527,0,1.036987,-1.036987,12.90695,92.1923,0.1340853,1.629451,0.4178371,0,11.14757
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09447979,41.38992,40.71863,1.981442,1.981442,0,0,0,1.981442,4.768235,0,2.220446E-16,0.09447979,2.085728,1.981442,0,0,1.152208,9.588287,0,1.991248,-1.991248,10.80799,77.19976,0.1340853,2.179586,0.07558383,0,9.682767
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04103266,38.76567,38.47886,2.617444,2.617444,0,0,0,2.617444,1.567661,0,0,0.04103266,2.755204,2.617444,0,0,3.364706,7.597039,0,2.714172,-2.714172,7.947,56.76417,0.1340853,2.879189,0.03282613,0,7.638072
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,36.52914,36.52914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.380452,4.882867,0,0,0,7.947,56.76417,0.1340853,0,0,0,4.882867
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,34.69221,34.69221,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,6.380452,4.882867,0,1.218596,-1.218596,6.662487,47.5891,0.1340853,1.273432,0,0,4.882867
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,32.74249,32.74249,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.734447,3.664272,0,0.1529249,-0.1529249,6.50129,46.43769,0.1340853,0.1598065,0,0,3.664272
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,31.15531,31.15531,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.904364,3.511347,0,0.8119161,-0.8119161,5.645455,40.3246,0.1340853,0.8484523,0,0,3.511347
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,29.84207,29.84207,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.806493,2.699431,0,0.08361932,-0.08361932,5.557313,39.69501,0.1340853,0.08738219,0,0,2.699431
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,28.52882,28.52882,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.899404,2.615811,0,0.1225771,-0.1225771,5.428105,38.7721,0.1340853,0.1280931,0,0,2.615811
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,27.48951,27.48951,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,9.0356,2.493234,0,0.551513,-0.551513,4.846759,34.61964,0.1340853,0.576331,0,0,2.493234
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03373688,26.77426,26.55493,0.6397756,0.6397756,0,0,0,0.6397756,5.273237,0,1.110223E-16,0.03373688,0.673448,0.6397756,0,0,9.648392,1.941721,0,0.6397111,-0.6397111,4.172445,29.80312,0.1340853,0.7037532,0.02698951,0,1.975458
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06404404,26.01875,25.60423,0.2664833,0.2664833,0,0,0,0.2664833,24.03304,0,5.551115E-17,0.06404404,0.2805087,0.2664833,0,0,10.35918,1.30201,0,0.2164647,-0.2164647,3.944271,28.17331,0.1340853,0.2931316,0.05123523,0,1.366054
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1197533,25.37738,24.6052,0.3562682,0.3562682,0,0,0,0.3562682,33.61326,0,0,0.1197533,0.3750192,0.3562682,0,0,10.5997,1.085545,0,0.2552658,-0.2552658,3.675197,26.25136,0.1340853,0.391895,0.09580267,0,1.205299
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9078064,29.80001,23.79148,0.6501569,0.6501569,0,0,0,0.6501569,139.6288,0,0,0.9078064,0.6843757,0.6501569,0,0,10.88333,0.8302796,0.2234307,0,0.2234307,3.887162,27.76539,0.1339146,0.7151726,0.7262451,0,1.738086
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.905331,36.10263,23.00192,0.2080489,0.2080489,0,0,0,0.2080489,915.8093,0,0,1.905331,0.2189988,0.2080489,0,0,10.6599,1.031367,1.686332,0,1.686332,5.486958,39.19247,0.13264,0.2288538,1.524265,0,2.936698
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.698399,43.72379,24.26682,0.09963784,0.09963784,0,0,0,0.09963784,2708.207,0,0,2.698399,0.1048819,0.09963784,0,0,8.973564,2.549066,2.593517,0,2.593517,7.947384,56.76691,0.1307264,0.1096016,2.158719,0,5.247466
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.230457,52.45308,27.80372,0.4960504,0.4960504,0,0,0,0.4960504,651.2356,0,0,3.230457,0.5221584,0.4960504,0,0,6.380047,4.883232,2.708299,0,2.708299,10.5167,75.11915,0.1287861,0.5456555,2.584366,0,8.113689
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.527602,59.66251,31.40507,2.662814,2.662814,0,0,0,2.662814,132.4765,0,0,3.527602,2.802962,2.662814,0,0,3.671748,7.320701,0.7246406,0,0.7246406,11.20416,80.02953,0.1282767,2.929095,2.822082,0,10.8483
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.618733,64.51352,34.53107,1.6431,1.6431,0,0,0,1.6431,220.2382,0,0,3.618733,1.729579,1.6431,0,0,2.947108,7.972877,1.889155,0,1.889155,12.99637,92.83099,0.1269674,1.80741,2.894987,0,11.59161
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.515282,67.20798,37.52011,0,0,0,0,0,0,0,2.457329,0,3.515282,0,0,0,0,1.057953,9.673117,1.057953,0,1.057953,14.00003,100,0.1262458,0,2.812226,0,13.1884
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.229425,67.79258,40.40442,0.6699018,0.6699018,0,0,0,0.6699018,482.0744,2.524265,0,3.229425,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,0.736892,2.58354,0,13.8547
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.785734,65.4514,42.21718,0.4716836,0.4716836,0,0,0,0.4716836,590.5939,2.289225,0,2.785734,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,0.5188519,2.228587,0,13.41101
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.177002,60.58003,43.03091,0.6788033,0.6788033,0,0,0,0.6788033,320.7117,1.462472,0,2.177002,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,0.7466837,1.741601,0,12.80228
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.392234,54.59626,43.82047,0.06132024,0.06132024,0,0,0,0.06132024,2270.431,1.327686,0,1.392234,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,0.06745227,1.113787,0,12.01751
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4669758,46.62215,43.19204,1.175623,1.175623,0,0,0,1.175623,39.72155,0,2.220446E-16,0.4669758,1.237498,1.175623,0,0,0,10.62527,0,0.7705225,-0.7705225,13.18783,94.19857,0.1262458,1.293186,0.3735807,0,11.09225
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08881777,41.53557,40.90393,1.515638,1.515638,0,0,0,1.515638,5.860093,0,0,0.08881777,1.595408,1.515638,0,0,0.8561361,9.854752,0,1.50659,-1.50659,11.59974,82.85513,0.1262458,1.667201,0.07105421,0,9.943569
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04103762,38.94327,38.65611,2.605827,2.605827,0,0,0,2.605827,1.57484,0,0,0.04103762,2.742976,2.605827,0,0,2.530125,8.348162,0,2.701938,-2.701938,8.751647,62.51164,0.1262458,2.86641,0.0328301,0,8.389199
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,36.73056,36.73056,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,5.532279,5.646223,0,2.818131,-2.818131,5.781076,41.29332,0.1262458,2.944947,0,0,5.646223
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,34.86946,34.86946,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,8.663536,2.828092,0,1.036942,-1.036942,4.688043,33.48595,0.1262458,1.083605,0,0,2.828092
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,32.92779,32.92779,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.815694,1.79115,0,0.3806378,-0.3806378,4.286816,30.62005,0.1262458,0.3977665,0,0,1.79115
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,31.31644,31.31644,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,10.23862,1.410512,0,0.08621646,-0.08621646,4.195936,29.97091,0.1262458,0.0900962,0,0,1.410512
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,30.0032,30.0032,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,10.33442,1.324296,0,0.2795534,-0.2795534,3.90126,27.86609,0.1262458,0.2921333,0,0,1.324296
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,28.66578,28.66578,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,10.64504,1.044742,0,0.3654858,-0.3654858,3.516005,25.11427,0.1262458,0.3819327,0,0,1.044742
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,27.61841,27.61841,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,11.05113,0.6792563,0,0.1079685,-0.1079685,3.402196,24.30135,0.1262458,0.1128271,0,0,0.6792563
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01124772,26.76501,26.69189,0.1972294,0.1972294,0,0,0,0.1972294,5.702862,0,0,0.01124772,0.2076099,0.1972294,0,0,11.1711,0.5712878,0,0.1963621,-0.1963621,3.195212,22.8229,0.1262458,0.2169523,0.008998175,0,0.5825355
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.219141,27.16918,25.7412,0.6572643,0.6572643,4.162528,0,1.30137,0.6572643,33.34138,0,0,0.219141,0,0,3.505263,3.33,11.38928,0.3749257,3.549141,0,3.549141,6.562223,46.87292,0.1285411,0.7229907,0.1753128,5,0.5940667
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1195831,25.51386,24.74217,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,101.6068,0,0,0.1195831,0,0,3.505263,3.33,7.840135,3.569153,3.449583,0,3.449583,9.834785,70.24832,0.129972,0.1294613,0.09566647,5,3.688736
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8534698,29.56958,23.92844,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,315.9059,0,0,0.8534698,0,0,3.505263,3.33,4.390552,6.673777,4.18347,0,4.18347,13.80357,98.59675,0.1310986,0.2971824,0.6827759,5,7.527247
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.935381,36.45047,23.11471,1.808407,1.808407,0,0,0,1.808407,107.0213,0,0,1.935381,1.903586,1.808407,0,0,0.2070823,10.4389,0.031795,0,0.031795,13.83374,98.8122,0.1310775,1.989248,1.548305,0,12.37428
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.693977,43.84366,24.40379,0,0,0,0,0,0,0,2.51869,0,2.693977,0,0,0,0,0.1752873,10.46752,0.1752873,0,0.1752873,14.00003,100,0.1309612,0,2.155182,0,13.16149
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.217043,52.46555,27.91651,0.3681509,0.3681509,0,0,0,0.3681509,873.8381,2.829516,0,3.217043,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1309612,0.404966,2.573634,0,13.84232
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.865868,53.54429,31.51786,1.245005,1.245005,0,0,0,1.245005,230.1894,1.555337,0,2.865868,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1309612,1.369505,2.292695,0,13.49114
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.619985,64.7004,34.66804,0.3591287,0.3591287,0,0,0,0.3591287,1007.991,3.241955,0,3.619985,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1309612,0.3950415,2.895988,0,14.24526
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.191169,75.17826,37.65708,1.211928,1.211928,0,0,0,1.211928,345.8265,2.915455,0,4.191169,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1309612,1.333121,3.352935,0,14.81644
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.898685,75.50566,40.51721,0.1942001,0.1942001,0,0,0,0.1942001,2007.561,3.694264,0,3.898685,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1309612,0.2136201,3.118948,0,14.52396
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.517906,73.44382,42.35414,2.043441,2.043441,0,0,0,2.043441,172.156,1.366916,0,3.517906,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1309612,2.247785,2.814325,0,14.14318
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.683507,56.32634,43.1437,2.895094,2.895094,0,0,0,2.895094,58.15035,0,0,1.683507,3.047467,2.895094,0,0,0,10.62527,0,1.36396,-1.36396,12.56229,89.73045,0.1309612,3.184604,1.346806,0,12.30878
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.032903,51.80511,43.95743,1.778505,1.778505,0,0,0,1.778505,58.07706,0,0,1.032903,1.87211,1.778505,0,0,1.515511,9.261314,0,0.8392071,-0.8392071,11.67769,83.41187,0.1309612,1.956355,0.8263227,0,10.29422
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4798257,46.85064,43.32095,0.5176585,0.5176585,0,0,0,0.5176585,92.69155,0,0,0.4798257,0.5449037,0.5176585,0,0,2.447964,8.422107,0,0.06507798,-0.06507798,11.60909,82.92189,0.1309612,0.5694244,0.3838606,0,8.901933
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1405095,42.03524,41.03284,1.896454,1.896454,0,0,0,1.896454,7.409066,0,0,0.1405095,1.996268,1.896454,0,0,2.520272,8.357029,0,1.855758,-1.855758,9.652946,68.94948,0.1309612,2.0861,0.1124076,0,8.497539
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1007,39.47588,38.76891,2.753768,2.753768,0,0,0,2.753768,3.656807,0,4.440892E-16,0.1007,2.898704,2.753768,0,0,4.582226,6.501271,0,2.798004,-2.798004,6.703592,47.8827,0.1309612,3.029145,0.08056,0,6.601971
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,36.86752,36.86752,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,7.691119,3.703267,0,1.964281,-1.964281,4.633058,33.09321,0.1309612,2.052673,0,0,3.703267
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,35.00642,35.00642,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,9.873653,1.738986,0,1.226985,-1.226985,3.339702,23.85497,0.1309612,1.282199,0,0,1.738986
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,33.04058,33.04058,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,11.23697,0.5120013,0,0.2034701,-0.2034701,3.125226,22.323,0.1309612,0.2126262,0,0,0.5120013
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,31.42924,31.42924,0.3997968,0.3997968,3.90506,0,1.231081,0.3997968,0,0,0,0,0,0,3.505263,3.33,11.46305,0.3085312,3.33,0,3.33,6.284341,44.88806,0.1327996,0.4397765,0,5,0.3085312
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,30.09182,30.09182,0.5571774,0.5571774,4.06244,0,1.274046,0.5571774,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.133048,3.305531,3.33,0,3.33,9.443457,67.45312,0.1348118,0.6128951,0,5,3.305531
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,28.77858,28.77858,0.429125,0.429125,3.934388,0,1.239088,0.429125,0,0,0,0,0,0,3.505263,3.33,4.803048,6.302531,3.33,0,3.33,12.60257,90.0182,0.1365722,0.4720375,0,5,6.302531
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,27.73926,27.73926,1.170076,1.170076,0,0,0,1.170076,0,0,2.220446E-16,0,1.231659,1.170076,0,0,1.473048,9.299531,0,1.231659,-1.231659,11.30429,80.74477,0.1365722,1.287083,0,0,9.299531
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03440708,27.00451,26.78052,0,0,0,0,0,0,0,0,0,0.03440708,0,0,0,0,2.841558,8.067872,0.03440708,0,0.03440708,11.33693,80.97792,0.1365496,0,0.02752567,0,8.10228
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1023405,26.49406,25.82982,0,0,0,0,0,0,0,0,0,0.1023405,0,0,0,0,2.80715,8.098839,0.1023405,0,0.1023405,11.43402,81.67141,0.1364823,0,0.08187241,0,8.20118
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1201157,25.63062,24.85496,0.5707811,0.5707811,0,0,0,0.5707811,21.0441,0,1.110223E-16,0.1201157,0.6008222,0.5707811,0,0,2.70481,8.190946,0,0.4807065,-0.4807065,10.92731,78.05206,0.1364823,0.6278592,0.09609259,0,8.311061
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9380413,30.26723,24.04123,0.232232,0.232232,0,0,0,0.232232,403.9243,0,0,0.9380413,0.2444547,0.232232,0,0,3.238928,7.710239,0.6935865,0,0.6935865,11.58531,82.75201,0.136028,0.2554552,0.750433,0,8.64828
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.894722,36.26854,23.2275,2.397863,2.397863,0,0,0,2.397863,79.01712,0,0,1.894722,2.524066,2.397863,0,0,2.545342,8.334467,0,0.629344,-0.629344,10.92192,78.01354,0.136028,2.63765,1.515778,0,10.22919
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.412567,50.13741,24.49241,1.74263,1.74263,0,0,0,1.74263,195.8286,0,0,3.412567,1.834347,1.74263,0,0,3.244613,7.705122,1.57822,0,1.57822,12.41915,88.70803,0.1350054,1.916893,2.730054,0,11.11769
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.45796,54.83683,28.02931,1.102304,1.102304,0,0,0,1.102304,313.703,0.6312473,0,3.45796,1.16032,1.102304,0,0,1.666393,9.125521,1.666393,0,1.666393,14.00003,100,0.1339422,1.212534,2.766368,0,12.58348
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.524158,59.90821,31.63066,0,0,0,0,0,0,0,3.524158,0,3.524158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339422,0,2.819326,0,14.14943
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.616101,64.8333,34.805,2.257413,2.257413,0,0,0,2.257413,160.1879,1.239877,0,3.616101,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1339422,2.483154,2.892881,0,14.24137
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.98332,72.83998,37.79404,1.605516,1.605516,0,0,0,1.605516,248.1021,2.293303,0,3.98332,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1339422,1.766068,3.186656,0,14.60859
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.231152,68.12186,40.65417,0.5367205,0.5367205,0,0,0,0.5367205,602.0176,2.666183,0,3.231152,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1339422,0.5903925,2.584921,0,13.85643
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.789164,65.80414,42.48305,2.628082,2.628082,0,0,0,2.628082,106.1293,0.02276188,0,2.789164,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1339422,2.89089,2.231331,0,13.41444
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.182605,60.91581,43.28066,1.516874,1.516874,0,0,0,1.516874,143.8884,0.5858957,0,2.182605,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1339422,1.668561,1.746084,0,12.80788
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.399066,54.94865,44.09439,0,0,0,0,0,0,0,1.399066,0,1.399066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339422,0,1.119253,0,12.02434
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5622872,47.61465,43.45791,2.047637,2.047637,0,0,0,2.047637,27.46029,0,0,0.5622872,2.155408,2.047637,0,0,0,10.62527,0,1.593121,-1.593121,12.32073,88.00505,0.1339422,2.252401,0.4498298,0,11.18756
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09147328,41.79723,41.14564,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.641782,0,8.881784E-16,0.09147328,3.505263,3.33,0,0,1.770134,9.032153,0,3.41379,-3.41379,8.722281,62.30188,0.1339422,6.128742,0.07317863,5,9.123627
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1287622,39.81175,38.90587,0,0,3.505263,0,1.121937,0,0,0,0,0.1287622,0,0,3.505263,3.33,5.563234,5.618363,3.458762,0,3.458762,12.00355,85.73948,0.134969,0,0.1030098,5,5.747126
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,36.98032,36.98032,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,2.104472,8.73125,0,2.063551,-2.063551,9.828378,70.20255,0.134969,3.53141,0,5,8.73125
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,35.11921,35.11921,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,4.397306,6.667699,1.907585,0,1.907585,11.63807,83.12891,0.1365896,3.291217,0,5,6.667699
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,33.15337,33.15337,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,2.489721,8.384525,0,0.396207,-0.396207,11.22043,80.14579,0.1365896,0.4140364,0,0,8.384525
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,31.51786,31.51786,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.929951,7.988318,0,0.2959004,-0.2959004,10.90853,77.91789,0.1365896,0.3092159,0,0,7.988318
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,30.20462,30.20462,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,3.258729,7.692418,0,0.3546592,-0.3546592,10.53468,75.24758,0.1365896,0.3706189,0,0,7.692418
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,28.8672,28.8672,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,3.652795,7.337759,0,0.325695,-0.325695,10.19137,72.79536,0.1365896,0.3403513,0,0,7.337759
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,27.82789,27.82789,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,4.014678,7.012064,0,0.2324681,-0.2324681,9.946327,71.04505,0.1365896,0.2429292,0,0,7.012064
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03233625,27.08781,26.8772,0.4654734,0.4654734,0,0,0,0.4654734,6.946961,0,5.551115E-17,0.03233625,0.489972,0.4654734,0,0,4.272976,6.779596,0,0.4576357,-0.4576357,9.463937,67.59941,0.1365896,0.5120207,0.025869,0,6.811932
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06476135,26.34647,25.9265,0.140578,0.140578,0,0,0,0.140578,46.06792,0,0,0.06476135,0.1479768,0.140578,0,0,4.78146,6.32196,0,0.08321547,-0.08321547,9.37622,66.97286,0.1365896,0.1546358,0.05180908,0,6.386721
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1161878,25.67797,24.92747,0.1701067,0.1701067,0,0,0,0.1701067,68.30286,0,2.775558E-17,0.1161878,0.1790597,0.1701067,0,0,4.873922,6.238745,0,0.06287193,-0.06287193,9.309947,66.49949,0.1365896,0.1871174,0.09295021,0,6.354932
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3839124,26.59898,24.10569,0.329448,0.329448,0,0,0,0.329448,116.532,0,0,0.3839124,0.3467874,0.329448,0,0,4.943779,6.175873,0.03712499,0,0.03712499,9.345167,66.75106,0.1365662,0.3623928,0.3071299,0,6.559785
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5477965,26.85495,23.29196,0.8390393,0.8390393,0,0,0,0.8390393,65.28854,0,0,0.5477965,0.8831993,0.8390393,0,0,4.906654,6.209285,0,0.3354028,-0.3354028,8.991621,64.22574,0.1365662,0.9229432,0.4382372,0,6.757082
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7302443,29.4112,24.58909,0.1530282,0.1530282,0,0,0,0.1530282,477.1959,0,0,0.7302443,0.1610823,0.1530282,0,0,5.279325,5.873882,0.569162,0,0.569162,9.531575,68.08255,0.136209,0.168331,0.5841954,0,6.604126
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.377473,37.68164,28.11793,0,0,0,0,0,0,0,0,0,1.377473,0,0,0,0,4.710162,6.386128,1.377473,0,1.377473,10.83836,77.41671,0.1353521,0,1.101978,0,7.763601
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.166982,56.5859,31.74345,0,0,0,0,0,0,0,0,0,3.166982,0,0,0,0,3.332689,7.625854,3.166982,0,3.166982,13.84282,98.87712,0.1334222,0,2.533586,0,10.79284
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.93268,58.1712,34.9178,3.29909,3.29909,1.25,0,0.50625,3.29909,88.89359,0.6100358,0,2.93268,2.156937,2.04909,0,0,0.1657069,10.47614,0.1657069,0,0.1657069,14.00003,100,0.1333227,3.628999,2.346144,5,13.40882
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.038525,62.77729,37.90684,0.3808972,0.3808972,0,0,0,0.3808972,797.7285,2.637581,0,3.038525,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1333227,0.4189869,2.43082,0,13.6638
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.333988,50.86374,40.79114,0.2868795,0.2868795,0,0,0,0.2868795,464.9992,1.032009,0,1.333988,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1333227,0.3155675,1.06719,0,11.95926
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.205587,51.7609,42.6039,1.349023,1.349023,0,0,0,1.349023,89.36736,0,2.220446E-16,1.205587,1.420025,1.349023,0,0,0,10.62527,0,0.2144381,-0.2144381,13.77399,98.38545,0.1333227,1.483926,0.9644693,0,11.83086
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.362268,53.9135,43.41763,0,0,0,0,0,0,0,1.124003,0,1.362268,0,0,0,0,0.2382646,10.41084,0.2382646,0,0.2382646,14.00003,100,0.13318,0,1.089814,0,11.7731
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6698639,49.21075,44.20719,1.806494,1.806494,0,0,0,1.806494,37.08087,0,2.220446E-16,0.6698639,1.901573,1.806494,0,0,0,10.62527,0,1.231709,-1.231709,12.70169,90.7262,0.13318,1.987144,0.5358912,0,11.29514
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.0780469,44.13494,43.57071,0.5431952,0.5431952,0,0,0,0.5431952,14.36811,0,1.110223E-16,0.0780469,0.5717845,0.5431952,0,0,1.368566,9.393565,0,0.4937376,-0.4937376,12.18125,87.00874,0.13318,0.5975148,0.06243752,0,9.471612
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1379339,42.26806,41.2826,0,0,0,0,0,0,0,0,0,0.1379339,0,0,0,0,1.917163,8.899827,0.1379339,0,0.1379339,12.3121,87.94341,0.1330975,0,0.1103471,0,9.037762
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03296841,39.274,39.04283,1.519564,1.519564,0,0,0,1.519564,2.169596,0,2.220446E-16,0.03296841,1.599541,1.519564,0,0,1.779229,9.023968,0,1.566573,-1.566573,10.66079,76.14835,0.1330975,1.671521,0.02637473,0,9.056936
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,37.11728,37.11728,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,3.519866,7.457395,0,2.046741,-2.046741,8.503335,60.73799,0.1330975,3.513845,0,5,7.457395
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,35.23201,35.23201,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.794023,5.410654,3.33,0,3.33,11.66245,83.30305,0.1341634,0,0,5,5.410654
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,33.26617,33.26617,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,2.464023,8.407654,0,0.5597959,-0.5597959,11.07237,79.08823,0.1341634,0.5849867,0,0,8.407654
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,31.63066,31.63066,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,3.086018,7.847857,0,0.5321132,-0.5321132,10.51148,75.08183,0.1341634,0.5560583,0,0,7.847857
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,30.31741,30.31741,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.677255,7.315744,0,0.3231089,-0.3231089,10.17089,72.64907,0.1341634,0.3376488,0,0,7.315744
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,28.98,28.98,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,4.036265,6.992636,0,0.04019487,-0.04019487,10.12852,72.34644,0.1341634,0.04200364,0,0,6.992636
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,27.91651,27.91651,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,4.080926,6.952441,0,0.4924737,-0.4924737,9.609408,68.6385,0.1341634,0.514635,0,0,6.952441
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007879342,27.01712,26.96582,0.1663379,0.1663379,0,0,0,0.1663379,4.736949,0,0,0.007879342,0.1750925,0.1663379,0,0,4.628119,6.459967,0,0.1672132,-0.1672132,9.43315,67.37951,0.1341634,0.1829717,0.006303474,0,6.467846
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09599534,26.61445,25.99096,0.4193186,0.4193186,0,0,0,0.4193186,22.89317,0,5.551115E-17,0.09599534,0.441388,0.4193186,0,0,4.813911,6.292754,0,0.3453927,-0.3453927,9.069075,64.77898,0.1341634,0.4612505,0.07679627,0,6.388749
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1979565,26.29945,25.01609,0,0,0,0,0,0,0,0,0,0.1979565,0,0,0,0,5.197681,5.947361,0.1979565,0,0.1979565,9.256873,66.12038,0.134046,0,0.1583652,0,6.145318
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3151425,26.22032,24.1782,0.2357662,0.2357662,0,0,0,0.2357662,133.6674,0,0,0.3151425,0.2481749,0.2357662,0,0,4.999725,6.125522,0.06696755,0,0.06696755,9.320404,66.57418,0.1340063,0.2593428,0.252114,0,6.440664
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7868545,28.53337,23.36447,0.9208508,0.9208508,0,0,0,0.9208508,85.44864,0,0,0.7868545,0.9693167,0.9208508,0,0,4.932757,6.185793,0,0.1824622,-0.1824622,9.128072,65.20038,0.1340063,1.012936,0.6294836,0,6.972647
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.370619,33.955,24.65354,1.902063,1.902063,0,0,0,1.902063,72.0596,0,0,1.370619,2.002172,1.902063,0,0,5.135493,6.003331,0,0.6315525,-0.6315525,8.462357,60.44529,0.1340063,2.092269,1.096495,0,7.37395
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.566016,47.12399,28.21461,1.360126,1.360126,0,0,0,1.360126,188.6602,0,0,2.566016,1.431711,1.360126,0,0,5.837218,5.371778,1.134305,0,1.134305,9.538453,68.13167,0.1333378,1.496138,2.052813,0,7.937794
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.149886,47.74686,31.84013,2.170087,2.170087,0,0,0,2.170087,99.06911,0,0,2.149886,2.284302,2.170087,0,0,4.702913,6.392653,0,0.134416,-0.134416,9.396766,67.11962,0.1333378,2.387095,1.719909,0,8.542538
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.3984,53.42541,35.00642,0,0,0,0,0,0,0,0,0,2.3984,0,0,0,0,4.852264,6.258236,2.3984,0,2.3984,11.67209,83.37189,0.1319461,0,1.91872,0,8.656636
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.601042,50.0439,38.01963,0,0,0,0,0,0,0,0,0,1.601042,0,0,0,0,2.453865,8.416796,1.601042,0,1.601042,13.19097,94.22102,0.1310331,0,1.280834,0,10.01784
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.129002,49.34439,40.90393,0.4561962,0.4561962,0,0,0,0.4561962,247.4816,0,0,1.129002,0.4802065,0.4561962,0,0,0.8528222,9.857735,0.6487952,0,0.6487952,13.80647,98.61745,0.1306668,0.5018159,0.9032014,0,10.98674
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.096761,51.00579,42.71669,1.975354,1.975354,0,0,0,1.975354,55.52226,0,2.220446E-16,1.096761,2.07932,1.975354,0,0,0.204027,10.44165,0,0.9825591,-0.9825591,12.77076,91.21955,0.1306668,2.17289,0.8774091,0,11.53841
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8503566,49.9113,43.53042,2.090034,2.090034,0,0,0,2.090034,40.68625,4.440892E-16,0,0.8503566,2.200036,2.090034,0,0,1.295759,9.459091,0,1.34968,-1.34968,11.34808,81.05752,0.1306668,2.299038,0.6802853,0,10.30945
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4000638,47.27091,44.31998,0,0,0,0,0,0,0,0,0,0.4000638,0,0,0,0,2.795403,8.109411,0.4000638,0,0.4000638,11.72761,83.76847,0.1304419,0,0.3200511,0,8.509475
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5252447,47.56516,43.6835,2.112224,2.112224,0,0,0,2.112224,24.86691,0,0,0.5252447,2.223393,2.112224,0,0,2.395339,8.469468,0,1.698149,-1.698149,9.937603,70.98274,0.1304419,2.323446,0.4201958,0,8.994713
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1473058,42.47335,41.41956,2.641325,2.641325,0,0,0,2.641325,5.576966,0,0,0.1473058,2.780342,2.641325,0,0,4.282171,6.77132,0,2.633036,-2.633036,7.162139,51.15804,0.1304419,2.905457,0.1178446,0,6.918626
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06449531,39.6088,39.15563,1.450369,1.450369,0,0,0,1.450369,4.446821,0,0,0.06449531,1.526704,1.450369,0,0,7.207767,4.138284,0,1.462209,-1.462209,5.620836,40.14875,0.1304419,1.595406,0.05159625,0,4.202779
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,37.23007,37.23007,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,8.832444,2.676075,0,1.303331,-1.303331,4.247004,30.33568,0.1304419,1.361981,0,0,2.676075
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,35.32869,35.32869,1.271416,1.271416,1.25,0,0.50625,1.271416,0,0,0,0,0.02254309,0.02141593,0,0,10.28059,1.372743,0,0.02254309,-0.02254309,4.223242,30.16595,0.1304419,1.398558,0,5,1.372743
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,33.35479,33.35479,0.3529103,0.3529103,3.858173,0,1.218281,0.3529103,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.30564,1.3502,3.33,0,3.33,7.382357,52.73101,0.1319551,0.3882013,0,5,1.3502
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,31.72734,31.72734,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.975638,4.3472,3.33,0,3.33,10.54147,75.29608,0.1329785,0,0,5,4.3472
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,30.38992,30.38992,0.03201615,0.03201615,3.537279,0,1.130677,0.03201615,0,0,0,0,0,0,3.505263,3.33,3.645638,7.3442,3.33,0,3.33,13.70059,97.86115,0.1340138,0.03521776,0,5,7.3442
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,29.06862,29.06862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3156377,10.3412,0,0,0,13.70059,97.86115,0.1340138,0,0,0,10.3412
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,27.98097,27.98097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3156377,10.3412,0,0,0,13.70059,97.86115,0.1340138,0,0,0,10.3412
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02220867,27.175,27.03027,0.5627019,0.5627019,0,0,0,0.5627019,3.946791,0,1.110223E-16,0.02220867,0.5923178,0.5627019,0,0,0.3156377,10.3412,0,0.5701091,-0.5701091,13.09964,93.56867,0.1340138,0.6189721,0.01776693,0,10.36341
