Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1941849,27.32191,26.05541,0,0,0,0,0,0,0,0,0,0.1941849,0,0,0,0,0.9490923,9.771091,0.1941849,0,0.1941849,13.28386,94.88452,0.1339065,0,0.1553479,0,9.965276
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3634837,27.45308,25.08055,0.2938245,0.2938245,0,0,0,0.2938245,123.7078,0,0,0.3634837,0.3092889,0.2938245,0,0,0.7549074,9.945857,0.05419477,0,0.05419477,13.33527,95.25176,0.1338766,0.323207,0.290787,0,10.30934
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9033265,30.23716,24.24265,0.1076919,0.1076919,0,0,0,0.1076919,838.8066,0.08925395,0,0.9033265,0.1133599,0.1076919,0,0,0.7007126,9.994633,0.7007126,0,0.7007126,14.00003,100,0.1334912,0.1184611,0.7226611,0,10.89796
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.435707,40.65536,23.42892,0.7467148,0.7467148,0,0,0,0.7467148,326.1898,1.649691,0,2.435707,0.7860155,0.7467148,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0.8213862,1.948566,0,13.06098
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.15899,48.15243,24.718,2.895849,2.895849,0,0,0,2.895849,109.0868,0.1107278,0,3.15899,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,3.185434,2.527192,0,13.78426
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.661228,57.09826,28.27906,0.4224159,0.4224159,0,0,0,0.4224159,866.7356,3.21658,0,3.661228,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0.4646574,2.928983,0,14.2865
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.860608,63.74215,31.92875,0.1678886,0.1678886,0,0,0,0.1678886,2299.506,3.683883,0,3.860608,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0.1846775,3.088486,0,14.48588
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.009253,69.53464,35.1031,1.93912,1.93912,0,0,0,1.93912,206.7562,1.968073,0,4.009253,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,2.133033,3.207402,0,14.63453
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.514912,67.9824,38.13242,2.632825,2.632825,0,0,0,2.632825,133.5034,0.7435167,0,3.514912,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,2.896108,2.811929,0,14.14019
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.033351,66.50655,41.01673,0.4603677,0.4603677,0,0,0,0.4603677,658.8974,2.548753,0,3.033351,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0.5064045,2.426681,0,13.65862
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.086688,51.04455,42.82949,0.8768218,0.8768218,0,0,0,0.8768218,123.9349,0.1637179,0,1.086688,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0.964504,0.8693506,0,11.71196
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.141756,52.34917,43.64322,0,0,0,0,0,0,0,1.141756,0,1.141756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0,0.9134049,0,11.76703
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.652548,57.47393,44.43277,0,0,0,0,0,0,0,1.652548,0,1.652548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0,1.322039,0,12.27782
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5290651,47.71811,43.80435,0,0,0,0,0,0,0,0.5290651,0,0.5290651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0,0.423252,0,11.15434
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08792956,42.16014,41.53236,0,0,0,0,0,0,0,0.08792956,0,0.08792956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334912,0,0.07034365,0,10.7132
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1140769,40.07229,39.26842,2.024641,2.024641,0,0,0,2.024641,5.634428,0,0,0.1140769,2.131201,2.024641,0,0,0,10.62527,0,2.017124,-2.017124,11.87379,84.81263,0.1334912,2.227105,0.09126156,0,10.73935
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,37.34286,37.34286,0.6604443,0.6604443,0,0,0,0.6604443,0,0,1.110223E-16,0,0.6952046,0.6604443,0,0,2.241249,8.60815,0,0.6952046,-0.6952046,11.14098,79.57829,0.1334912,0.7264888,0,0,8.60815
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,35.44148,35.44148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.013699,7.912945,0,0,0,11.14098,79.57829,0.1334912,0,0,0,7.912945
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,33.44342,33.44342,0.1432618,0.1432618,0,0,0,0.1432618,0,0,2.775558E-17,0,0.1508019,0.1432618,0,0,3.013699,7.912945,0,0.1508019,-0.1508019,10.98202,78.44286,0.1334912,0.157588,0,0,7.912945
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,31.81596,31.81596,0.2367959,0.2367959,0,0,0,0.2367959,0,0,0,0,0.2492588,0.2367959,0,0,3.181256,7.762144,0,0.2492588,-0.2492588,10.71928,76.56614,0.1334912,0.2604755,0,0,7.762144
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,30.50272,30.50272,0.5506573,0.5506573,0,0,0,0.5506573,0,0,1.110223E-16,0,0.5796393,0.5506573,0,0,3.45821,7.512885,0,0.5796393,-0.5796393,10.10829,72.20191,0.1334912,0.605723,0,0,7.512885
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,29.1653,29.1653,0.07994413,0.07994413,0,0,0,0.07994413,0,0,0,0,0.08415172,0.07994413,0,0,4.102254,6.933245,0,0.08415172,-0.08415172,10.01958,71.56831,0.1334912,0.08793854,0,0,6.933245
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,28.07765,28.07765,0.1390971,0.1390971,0,0,0,0.1390971,0,0,0,0,0.146418,0.1390971,0,0,4.195756,6.849094,0,0.146418,-0.146418,9.865246,70.4659,0.1334912,0.1530068,0,0,6.849094
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,27.10278,27.10278,0.3581812,0.3581812,0,0,0,0.3581812,0,0,0,0,0.3770329,0.3581812,0,0,4.358443,6.702676,0,0.3770329,-0.3770329,9.467818,67.62714,0.1334912,0.3939994,0,0,6.702676
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07476055,26.61349,26.12792,0,0,0,0,0,0,0,0,0,0.07476055,0,0,0,0,4.777368,6.325643,0.07476055,0,0.07476055,9.538743,68.13374,0.1334502,0,0.05980844,0,6.400403
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1689561,26.24807,25.15306,0,0,0,0,0,0,0,0,0,0.1689561,0,0,0,0,4.702608,6.392927,0.1689561,0,0.1689561,9.699028,69.27863,0.1333576,0,0.1351649,0,6.561883
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.097332,31.65943,24.31516,0.2116623,0.2116623,0,0,0,0.2116623,518.4352,0,0,1.097332,0.2228024,0.2116623,0,0,4.533651,6.544988,0.8745292,0,0.8745292,10.52868,75.2047,0.1328806,0.2328285,0.8778653,0,7.642319
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.876976,36.4334,23.50143,0,0,0,0,0,0,0,0,0,1.876976,0,0,0,0,3.659122,7.332064,1.876976,0,1.876976,12.30934,87.92365,0.1318683,0,1.501581,0,9.209041
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.677742,44.17857,24.81468,1.517444,1.517444,0,0,0,1.517444,176.464,0,0,2.677742,1.597309,1.517444,0,0,1.782146,9.021343,1.080433,0,1.080433,13.33432,95.24499,0.1312925,1.669188,2.142194,0,11.69909
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.216907,53.00337,28.36769,0.01771029,0.01771029,0,0,0,0.01771029,18164.06,2.496552,0,3.216907,0.01864241,0.01771029,0,0,0.7017129,9.993732,0.7017129,0,0.7017129,14.00003,100,0.1309213,0.01948132,2.573526,0,13.21064
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.518211,60.38921,32.06572,0.5554062,0.5554062,0,0,0,0.5554062,633.4484,2.933573,0,3.518211,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1309213,0.6109467,2.814569,0,14.14349
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.61324,65.37608,35.25618,0,0,0,0,0,0,0,3.61324,0,3.61324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309213,0,2.890592,0,14.23851
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.514982,68.12678,38.24522,0,0,0,0,0,0,0,3.514982,0,3.514982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309213,0,2.811985,0,14.14026
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.234416,68.74952,41.12952,0.9198415,0.9198415,0,0,0,0.9198415,351.6275,2.266161,0,3.234416,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1309213,1.011826,2.587533,0,13.85969
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.795873,66.44181,42.9584,0,0,0,0,0,0,0,2.795873,0,2.795873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309213,0,2.236698,0,13.42115
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.192502,61.54897,43.75601,0.8056651,0.8056651,0,0,0,0.8056651,272.1356,1.344433,0,2.192502,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1309213,0.8862317,1.754001,0,12.81778
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.411222,55.56361,44.56974,1.887089,1.887089,0,0,0,1.887089,74.78298,0,0,1.411222,1.98641,1.887089,0,0,0,10.62527,0,0.5751881,-0.5751881,13.39373,95.66928,0.1309213,2.075798,1.128977,0,12.0365
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5597191,48.10843,43.95743,1.542246,1.542246,0,0,0,1.542246,36.29245,0,0,0.5597191,1.623417,1.542246,0,0,0.6390979,10.05009,0,1.063698,-1.063698,12.27249,87.66047,0.1309213,1.696471,0.4477752,0,10.60981
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09302307,42.3342,41.66932,0,0,0,0,0,0,0,0,0,0.09302307,0,0,0,0,1.820985,8.986388,0.09302307,0,0.09302307,12.36074,88.29082,0.1308722,0,0.07441846,0,9.079411
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03341376,39.64021,39.40538,1.261118,1.261118,0,0,0,1.261118,2.649535,0,0,0.03341376,1.327492,1.261118,0,0,1.727962,9.070108,0,1.294079,-1.294079,10.99666,78.54742,0.1308722,1.38723,0.02673101,0,9.103522
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,37.47983,37.47983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.165827,7.77603,0,0,0,10.99666,78.54742,0.1308722,0,0,0,7.77603
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,35.55428,35.55428,0.60895,0.60895,0,0,0,0.60895,0,0,0,0,0.641,0.60895,0,0,3.165827,7.77603,0,0.641,-0.641,10.32099,73.72119,0.1308722,0.669845,0,0,7.77603
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,33.55621,33.55621,0.4984539,0.4984539,0,0,0,0.4984539,0,0,1.110223E-16,0,0.5246883,0.4984539,0,0,3.878049,7.13503,0,0.5246883,-0.5246883,9.767918,69.7707,0.1308722,0.5482993,0,0,7.13503
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,31.92875,31.92875,0.2531037,0.2531037,0,0,0,0.2531037,0,0,5.551115E-17,0,0.266425,0.2531037,0,0,4.461036,6.610342,0,0.266425,-0.266425,9.487081,67.76472,0.1308722,0.2784141,0,0,6.610342
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,30.59134,30.59134,0.5275806,0.5275806,0,0,0,0.5275806,0,0,0,0,0.555348,0.5275806,0,0,4.757064,6.343917,0,0.555348,-0.555348,8.901692,63.58339,0.1308722,0.5803386,0,0,6.343917
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,29.2781,29.2781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.374117,5.788568,0,0,0,8.901692,63.58339,0.1308722,0,0,0,5.788568
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,28.16627,28.16627,0.5784821,0.5784821,0,0,0,0.5784821,0,0,1.110223E-16,0,0.6089285,0.5784821,0,0,5.374117,5.788568,0,0.6089285,-0.6089285,8.259826,58.99864,0.1308722,0.6363303,0,0,5.788568
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,27.21558,27.21558,0.1203582,0.1203582,0,0,0,0.1203582,0,0,0,0,0.1266928,0.1203582,0,0,6.050704,5.17964,0,0.1266928,-0.1266928,8.12628,58.04474,0.1308722,0.132394,0,0,5.17964
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1677016,27.33457,26.24072,0.1796333,0.1796333,0,0,0,0.1796333,93.35774,0,2.775558E-17,0.1677016,0.1890877,0.1796333,0,0,6.191474,5.052948,0,0.0213861,-0.0213861,8.103737,57.88372,0.1308722,0.1975967,0.1341613,0,5.220649
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2496789,26.86575,25.24168,0.5637112,0.5637112,0,0,0,0.5637112,44.29198,0,1.110223E-16,0.2496789,0.5933802,0.5637112,0,0,6.215237,5.031561,0,0.3437013,-0.3437013,7.741444,55.29592,0.1308722,0.6200823,0.1997431,0,5.28124
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.65365,28.72676,24.42795,0.2531658,0.2531658,0,0,0,0.2531658,258.1905,0,0,0.65365,0.2664903,0.2531658,0,0,6.597127,4.68786,0.3871597,0,0.3871597,8.108736,57.91943,0.1306684,0.2784824,0.52292,0,5.34151
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6325068,27.74998,23.61423,0.9089556,0.9089556,0,0,0,0.9089556,69.5861,0,0,0.6325068,0.9567954,0.9089556,0,0,6.209967,5.036304,0,0.3242886,-0.3242886,7.766906,55.47779,0.1306684,0.9998512,0.5060054,0,5.66881
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.059378,32.03371,24.92747,1.502262,1.502262,0,0,0,1.502262,70.51887,0,0,1.059378,1.581328,1.502262,0,0,6.570288,4.712015,0,0.5219502,-0.5219502,7.216722,51.54791,0.1306684,1.652488,0.8475025,0,5.771393
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.328509,37.73124,28.50465,2.423656,2.423656,0,0,0,2.423656,54.81427,0,0,1.328509,2.551216,2.423656,0,0,7.150233,4.190065,0,1.222707,-1.222707,5.927875,42.34188,0.1306684,2.666021,1.062807,0,5.518574
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7260408,37.24613,32.2188,1.171874,1.171874,0,0,0,1.171874,61.95552,0,2.220446E-16,0.7260408,1.233552,1.171874,0,0,8.508796,2.967358,0,0.5075111,-0.5075111,5.392911,38.52072,0.1306684,1.289062,0.5808327,0,3.693398
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.77098,40.87763,35.41731,1.584883,1.584883,0,0,0,1.584883,48.64586,0,2.220446E-16,0.77098,1.668298,1.584883,0,0,9.072698,2.459846,0,0.8973179,-0.8973179,4.447055,31.76462,0.1306684,1.743371,0.616784,0,3.230827
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.163066,46.96859,38.40635,1.3342,1.3342,0,0,0,1.3342,87.17329,0,2.220446E-16,1.163066,1.404421,1.3342,0,0,10.06972,1.562529,0,0.241355,-0.241355,4.192645,29.9474,0.1306684,1.46762,0.9304529,0,2.725595
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7870913,47.0812,41.2826,2.111191,2.111191,1.25,0,0.50625,2.111191,37.28187,0,0,0.7870913,0.9065164,0.8611906,0,0,10.33789,1.321174,0,0.1194251,-0.1194251,4.06676,29.04823,0.1306684,2.322309,0.629673,5,2.108265
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.348742,45.64091,43.09536,0,0,3.505263,0,1.121937,0,0,0,0,0.348742,0,0,3.505263,3.33,10.47058,1.201749,3.678742,0,3.678742,7.556721,53.97647,0.1314746,0,0.2789936,5,1.550491
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.909746,50.78275,43.91714,1.974882,1.974882,4.87441,0,1.495714,1.974882,46.06584,0,0,0.909746,0,0,2.899528,2.754552,6.791842,4.512616,3.664298,0,3.664298,11.03298,78.80683,0.1338874,2.17237,0.7277968,5,5.422362
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.032788,52.62008,44.73087,0,0,2.205006,0,0.7669668,0,0,0,0,1.032788,0,0,2.205006,2.094756,3.127544,7.810484,3.127544,0,3.127544,14.00003,100,0.1333894,0,0.8262306,5,8.843272
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5535289,48.20197,44.09439,0,0,0,0,0,0,0,0.5535289,0,0.5535289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333894,0,0.4428231,0,11.1788
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1807743,43.12904,41.83046,0,0,0,0,0,0,0,0.1807743,0,0.1807743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333894,0,0.1446194,0,10.80605
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03071644,39.75838,39.54235,2.286878,2.286878,0,0,0,2.286878,1.343161,0,4.440892E-16,0.03071644,2.40724,2.286878,0,0,0,10.62527,0,2.376523,-2.376523,11.49495,82.10664,0.1333894,2.515566,0.02457315,0,10.65599
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,37.61679,37.61679,0.4021783,0.4021783,0,0,0,0.4021783,0,0,0,0,0.4233456,0.4021783,0,0,2.640582,8.248751,0,0.4233456,-0.4233456,11.04871,78.91917,0.1333894,0.4423962,0,0,8.248751
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,35.69124,35.69124,2.165188,2.165188,0,0,0,2.165188,0,0,0,0,2.279145,2.165188,0,0,3.110966,7.825405,0,2.279145,-2.279145,8.646276,61.759,0.1333894,2.381707,0,0,7.825405
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,33.65289,33.65289,0.5393831,0.5393831,0,0,0,0.5393831,0,0,0,0,0.5677716,0.5393831,0,0,5.643349,5.54626,0,0.5677716,-0.5677716,8.047792,57.48412,0.1333894,0.5933214,0,0,5.54626
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,32.04155,32.04155,0.1482562,0.1482562,0,0,0,0.1482562,0,0,0,0,0.1560591,0.1482562,0,0,6.274207,4.978488,0,0.1560591,-0.1560591,7.883292,56.30912,0.1333894,0.1630818,0,0,4.978488
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,30.7283,30.7283,0.2187198,0.2187198,0,0,0,0.2187198,0,0,2.775558E-17,0,0.2302313,0.2187198,0,0,6.447606,4.822429,0,0.2302313,-0.2302313,7.640607,54.57566,0.1333894,0.2405917,0,0,4.822429
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,29.39089,29.39089,0.3466201,0.3466201,0,0,0,0.3466201,0,0,0,0,0.3648632,0.3466201,0,0,6.703418,4.592198,0,0.3648632,-0.3648632,7.256007,51.82852,0.1333894,0.3812821,0,0,4.592198
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,28.27906,28.27906,0.3737461,0.3737461,0,0,0,0.3737461,0,0,5.551115E-17,0,0.3934169,0.3737461,0,0,7.108822,4.227334,0,0.3934169,-0.3934169,6.84131,48.8664,0.1333894,0.4111207,0,0,4.227334
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,27.3042,27.3042,0.1667747,0.1667747,0,0,0,0.1667747,0,0,2.775558E-17,0,0.1755523,0.1667747,0,0,7.545952,3.833918,0,0.1755523,-0.1755523,6.656261,47.54463,0.1333894,0.1834521,0,0,3.833918
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04961444,26.65166,26.32934,0.1728125,0.1728125,0,0,0,0.1728125,28.70998,0,2.775558E-17,0.04961444,0.1819079,0.1728125,0,0,7.74101,3.658365,0,0.1322935,-0.1322935,6.516812,46.54856,0.1333894,0.1900938,0.03969156,0,3.70798
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1739303,26.45896,25.33031,0.1322061,0.1322061,0,0,0,0.1322061,131.56,0,0,0.1739303,0.1391643,0.1322061,0,0,7.888003,3.526072,0.03476599,0,0.03476599,6.549794,46.78415,0.1333715,0.1454267,0.1391442,0,3.700002
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1323223,25.36976,24.51658,0.1528412,0.1528412,0,0,0,0.1528412,86.57501,0,0,0.1323223,0.1608855,0.1528412,0,0,7.853237,3.557361,0,0.02856318,-0.02856318,6.519685,46.56909,0.1333715,0.1681253,0.1058578,0,3.689683
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.068897,30.8209,23.70285,0.771383,0.771383,0,0,0,0.771383,138.5688,0,0,1.068897,0.8119821,0.771383,0,0,7.884974,3.528798,0.2569144,0,0.2569144,6.763416,48.31002,0.1332394,0.8485213,0.8551172,0,4.597694
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.482717,35.17764,25.04026,0.8620261,0.8620261,0,0,0,0.8620261,172.0037,0,0,1.482717,0.9073959,0.8620261,0,0,7.628059,3.760021,0.5753211,0,0.5753211,7.309213,52.20856,0.1329445,0.9482287,1.186174,0,5.242738
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.603962,47.93097,28.64162,1.681696,1.681696,0,0,0,1.681696,154.8414,0,0,2.603962,1.770206,1.681696,0,0,7.052738,4.27781,0.833756,0,0.833756,8.100183,57.85834,0.1325195,1.849865,2.08317,0,6.881772
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.414935,59.72184,32.35576,0,0,0,0,0,0,0,0,0,3.414935,0,0,0,0,6.218982,5.028191,3.414935,0,3.414935,11.33988,80.99895,0.1308068,0,2.731948,0,8.443126
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.180808,44.11386,35.57845,1.648905,1.648905,0,0,0,1.648905,71.61165,0,0,1.180808,1.73569,1.648905,0,0,2.804047,8.101632,0,0.5548816,-0.5548816,10.75498,76.82112,0.1308068,1.813796,0.9446467,0,9.28244
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.354746,57.13105,38.59166,0.9765679,0.9765679,0,0,0,0.9765679,241.1247,0,0,2.354746,1.027966,0.9765679,0,0,3.420582,7.54675,1.32678,0,1.32678,12.01367,85.81178,0.1301532,1.074225,1.883797,0,9.901496
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.132718,58.37806,41.44373,0,0,0,0,0,0,0,0.03891539,0,2.132718,0,0,0,0,2.093802,8.740852,2.093802,0,2.093802,14.00003,100,0.129135,0,1.706174,0,10.87357
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.374995,62.71111,43.28066,0.05704467,0.05704467,0,0,0,0.05704467,4163.394,2.314948,0,2.374995,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.129135,0.06274914,1.899996,0,13.00027
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.139708,52.78573,44.07022,0.2258538,0.2258538,0,0,0,0.2258538,504.6221,0.9019673,0,1.139708,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.129135,0.2484392,0.9117665,0,11.76498
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6081017,49.44107,44.89201,0.9966245,0.9966245,0,0,0,0.9966245,61.01614,0,0,0.6081017,1.049078,0.9966245,0,0,0,10.62527,0,0.4409767,-0.4409767,13.5352,96.67979,0.129135,1.096287,0.4864814,0,11.23338
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5551058,48.37955,44.25553,1.297556,1.297556,0,0,0,1.297556,42.78087,0,0,0.5551058,1.365848,1.297556,0,0,0.4899741,10.1843,0,0.8107427,-0.8107427,12.6806,90.57553,0.129135,1.427312,0.4440846,0,10.7394
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2015552,43.44232,41.99159,0,0,0,0,0,0,0,0,0,0.2015552,0,0,0,0,1.390799,9.373555,0.2015552,0,0.2015552,12.87181,91.94133,0.1290378,0,0.1612442,0,9.57511
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04567858,40.0172,39.69543,0,0,0,0,0,0,0,0,0,0.04567858,0,0,0,0,1.189244,9.554955,0.04567858,0,0.04567858,12.91515,92.25086,0.1290158,0,0.03654287,0,9.600633
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,37.75376,37.75376,3.955692,3.955692,1.25,0,0.50625,3.955692,0,0,0,0,2.848097,2.705692,0,0,1.143565,9.596066,0,2.848097,-2.848097,9.912989,70.80692,0.1290158,4.351261,0,5,9.596066
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,35.80404,35.80404,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.308117,6.747969,3.33,0,3.33,13.0721,93.37199,0.1299541,0,0,5,6.747969
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,33.7818,33.7818,0.2627275,0.2627275,0,0,0,0.2627275,0,0,0,0,0.2765552,0.2627275,0,0,0.9781173,9.744968,0,0.2765552,-0.2765552,12.78059,91.28974,0.1299541,0.2890002,0,0,9.744968
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,32.17851,32.17851,0.03186767,0.03186767,0,0,0,0.03186767,0,0,0,0,0.03354491,0.03186767,0,0,1.285401,9.468413,0,0.03354491,-0.03354491,12.74523,91.03718,0.1299541,0.03505443,0,0,9.468413
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,30.8411,30.8411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.322673,9.434869,0,0,0,12.74523,91.03718,0.1299541,0,0,0,9.434869
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,29.50368,29.50368,0.5315315,0.5315315,0,0,0,0.5315315,0,0,1.110223E-16,0,0.5595068,0.5315315,0,0,1.322673,9.434869,0,0.5595068,-0.5595068,12.15546,86.82453,0.1299541,0.5846846,0,0,9.434869
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,28.39186,28.39186,0.3879456,0.3879456,0,0,0,0.3879456,0,0,5.551115E-17,0,0.4083638,0.3879456,0,0,1.944347,8.875361,0,0.4083638,-0.4083638,11.72501,83.74987,0.1299541,0.4267401,0,0,8.875361
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,27.417,27.417,0.1850004,0.1850004,0,0,0,0.1850004,0,0,2.775558E-17,0,0.1947373,0.1850004,0,0,2.398085,8.466998,0,0.1947373,-0.1947373,11.51973,82.28365,0.1299541,0.2035004,0,0,8.466998
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1383542,27.34462,26.44213,0,0,0,0,0,0,0,0,0,0.1383542,0,0,0,0,2.61446,8.272261,0.1383542,0,0.1383542,11.65099,83.22118,0.1298878,0,0.1106833,0,8.410615
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3526428,27.73256,25.42699,0,0,0,0,0,0,0,0,0,0.3526428,0,0,0,0,2.476105,8.396779,0.3526428,0,0.3526428,11.98553,85.61079,0.1297192,0,0.2821143,0,8.749422
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6038933,28.57316,24.6052,0.621475,0.621475,0,0,0,0.621475,97.17097,0,0,0.6038933,0.6541843,0.621475,0,0,2.123462,8.714158,0,0.05029094,-0.05029094,11.93252,85.23214,0.1297192,0.6836225,0.4831147,0,9.318051
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7343585,28.64283,23.81565,2.437238,2.437238,0,0,0,2.437238,30.13077,0,4.440892E-16,0.7343585,2.565514,2.437238,0,0,2.179341,8.663867,0,1.831155,-1.831155,10.00232,71.44498,0.1297192,2.680962,0.5874869,0,9.398226
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4738397,28.26072,25.15306,0.6600347,0.6600347,0,0,0,0.6600347,71.79012,0,0,0.4738397,0.6947733,0.6600347,0,0,4.213958,6.832712,0,0.2209336,-0.2209336,9.769432,69.78152,0.1297192,0.7260381,0.3790717,0,7.306552
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.779522,49.56402,28.75441,0,0,0,0,0,0,0,0,0,2.779522,0,0,0,0,4.45944,6.611778,2.779522,0,2.779522,12.40632,88.61638,0.1284057,0,2.223618,0,9.3913
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.702895,44.86072,32.49273,0,0,0,0,0,0,0,0.02297701,0,1.702895,0,0,0,0,1.679918,9.113348,1.679918,0,1.679918,14.00003,100,0.1276246,0,1.362316,0,10.81624
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.444729,46.32322,35.73153,0.559824,0.559824,0,0,0,0.559824,258.0685,0.8554409,0,1.444729,0.5892885,0.559824,0,0,0,10.62527,0,0,0,14.00003,100,0.1276246,0.6158065,1.155784,0,12.07
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8120679,44.63421,38.74474,0,0,0,0,0,0,0,0.8120679,0,0.8120679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276246,0,0.6496543,0,11.43734
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.188669,50.58815,41.62904,0.09705152,0.09705152,0,0,0,0.09705152,1224.782,1.08651,0,1.188669,0.1021595,0.09705152,0,0,0,10.62527,0,0,0,14.00003,100,0.1276246,0.1067567,0.9509354,0,11.81394
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8230068,49.6051,43.4418,0.6329663,0.6329663,0,0,0,0.6329663,130.0238,0.1567265,0,0.8230068,0.6662803,0.6329663,0,0,0,10.62527,0,0,0,14.00003,100,0.1276246,0.6962629,0.6584055,0,11.44828
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.200677,53.45395,44.23136,2.379966,2.379966,0,0,0,2.379966,50.44934,0,0,1.200677,2.505228,2.379966,0,0,0,10.62527,0,1.30455,-1.30455,12.62491,90.17776,0.1276246,2.617963,0.9605418,0,11.82595
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4530343,48.4115,45.04509,0.9690331,0.9690331,0,0,0,0.9690331,46.75116,0,0,0.4530343,1.020035,0.9690331,0,0,1.4495,9.320724,0,0.5670006,-0.5670006,12.02724,85.90868,0.1276246,1.065936,0.3624274,0,9.773758
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4711109,47.90594,44.41666,1.650192,1.650192,0,0,0,1.650192,28.54885,0,2.220446E-16,0.4711109,1.737045,1.650192,0,0,2.079501,8.753723,0,1.265934,-1.265934,10.69283,76.3772,0.1276246,1.815212,0.3768888,0,9.224834
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1653206,43.30943,42.1205,2.527624,2.527624,0,0,0,2.527624,6.540553,0,4.440892E-16,0.1653206,2.660656,2.527624,0,0,3.486094,7.48779,0,2.495336,-2.495336,8.062513,57.58927,0.1276246,2.780386,0.1322564,0,7.65311
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02941646,40.06384,39.85656,1.702241,1.702241,0,0,0,1.702241,1.728102,0,0,0.02941646,1.791833,1.702241,0,0,6.258689,4.992454,0,1.762417,-1.762417,6.204763,44.31965,0.1276246,1.872466,0.02353317,0,5.02187
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,37.88267,37.88267,0.5381874,0.5381874,0,0,0,0.5381874,0,0,1.110223E-16,0,0.5665131,0.5381874,0,0,8.21693,3.230037,0,0.5665131,-0.5665131,5.607606,40.05425,0.1276246,0.5920062,0,0,3.230037
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,35.941,35.941,1.760966,1.760966,0,0,0,1.760966,0,0,2.220446E-16,0,1.853648,1.760966,0,0,8.84639,2.663524,0,1.853648,-1.853648,3.65369,26.09773,0.1276246,1.937062,0,0,2.663524
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,33.89459,33.89459,0.5176744,0.5176744,0,0,0,0.5176744,0,0,1.110223E-16,0,0.5449204,0.5176744,0,0,10.906,0.8098757,0,0.5449204,-0.5449204,3.079293,21.99491,0.1276246,0.5694418,0,0,0.8098757
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,32.29131,32.29131,0.1354407,0.1354407,0,0,0,0.1354407,0,0,0,0,0.1425691,0.1354407,0,0,11.51147,0.2649553,0,0.1425691,-0.1425691,2.929012,20.92147,0.1276246,0.1489848,0,0,0.2649553
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,30.97806,30.97806,0.6006563,0.6006563,4.105919,0,1.285916,0.6006563,0,0,0,0,0,0,3.505263,3.33,11.66988,0.1223862,3.33,0,3.33,6.088127,43.48654,0.1292035,0.6607219,0,5,0.1223862
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,29.64065,29.64065,0.4440628,0.4440628,3.949326,0,1.243166,0.4440628,0,0,0,0,0,0,3.505263,3.33,8.339875,3.119386,3.33,0,3.33,9.247243,66.05161,0.1305773,0.4884691,0,5,3.119386
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,28.50465,28.50465,0.4816872,0.4816872,3.98695,0,1.253438,0.4816872,0,0,0,0,0,0,3.505263,3.33,5.009876,6.116386,3.33,0,3.33,12.40636,88.61667,0.131959,0.529856,0,5,6.116386
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,27.52979,27.52979,0.1114267,0.1114267,0,0,0,0.1114267,0,0,1.387779E-17,0,0.1172912,0.1114267,0,0,1.679876,9.113386,0,0.1172912,-0.1172912,12.28272,87.73356,0.131959,0.1225693,0,0,9.113386
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04294649,26.83423,26.55493,0.6642028,0.6642028,0,0,0,0.6642028,6.46587,0,2.220446E-16,0.04294649,0.6991608,0.6642028,0,0,1.810199,8.996095,0,0.6562144,-0.6562144,11.59101,82.79278,0.131959,0.7306231,0.03435719,0,9.039042
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1128342,26.27116,25.53978,0.5016777,0.5016777,0,0,0,0.5016777,22.49137,0,0,0.1128342,0.5280818,0.5016777,0,0,2.539326,8.339881,0,0.4152476,-0.4152476,11.1533,79.66628,0.131959,0.5518455,0.09026734,0,8.452715
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9946371,31.36311,24.718,0.5421041,0.5421041,0,0,0,0.5421041,183.4771,0,0,0.9946371,0.5706359,0.5421041,0,0,3.000712,7.924633,0.4240011,0,0.4240011,11.55554,82.53944,0.1317638,0.5963145,0.7957097,0,8.91927
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.860252,36.74562,23.90427,2.615951,2.615951,0,0,0,2.615951,71.11189,0,0,1.860252,2.753632,2.615951,0,0,2.576711,8.306234,0,0.8933803,-0.8933803,10.61384,75.81299,0.1317638,2.877546,1.488202,0,10.16649
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.971482,47.16962,25.26585,1.61487,1.61487,0,0,0,1.61487,184.0075,0,0,2.971482,1.699863,1.61487,0,0,3.569356,7.412854,1.271618,0,1.271618,11.8202,84.42985,0.1311817,1.776357,2.377185,0,10.38434
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.206642,53.53546,28.89137,1.938166,1.938166,0,0,0,1.938166,165.4473,0,0,3.206642,2.040174,1.938166,0,0,2.297738,8.55731,1.166467,0,1.166467,12.92681,92.33418,0.1306522,2.131982,2.565313,0,11.76395
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.509549,61.03365,32.65386,0.2213518,0.2213518,0,0,0,0.2213518,1585.507,2.145277,0,3.509549,0.2330019,0.2213518,0,0,1.131271,9.607131,1.131271,0,1.131271,14.00003,100,0.1301429,0.243487,2.80764,0,13.11668
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.606101,66.11,35.89266,0,0,0,0,0,0,0,3.606101,0,3.606101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301429,0,2.884881,0,14.23137
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.114791,75.95992,38.90587,1.83363,1.83363,0,0,0,1.83363,224.4068,2.184654,0,4.114791,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1301429,2.016994,3.291833,0,14.74007
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.482764,72.30302,41.78212,1.987322,1.987322,0,0,0,1.987322,175.2491,1.390847,0,3.482764,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1301429,2.186054,2.786211,0,14.10804
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.001174,69.33105,43.59488,0,0,0,0,0,0,0,3.001174,0,3.001174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301429,0,2.40094,0,13.62645
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.197768,62.32461,44.39249,1.531437,1.531437,0,0,0,1.531437,143.5102,0.585729,0,2.197768,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1301429,1.68458,1.758214,0,12.82304
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.418976,56.31673,45.20622,1.75762,1.75762,0,0,0,1.75762,80.7328,0,0,1.418976,1.850126,1.75762,0,0,0,10.62527,0,0.4311503,-0.4311503,13.54556,96.75378,0.1301429,1.933382,1.135181,0,12.04425
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4922459,48.22305,44.56974,3.261927,3.261927,1.25,0,0.50625,3.261927,15.09065,0,0,0.4922459,2.117818,2.011927,0,0,0.4790559,10.19412,0,1.625572,-1.625572,11.83205,84.51449,0.1301429,3.58812,0.3937967,5,10.68637
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08695979,42.90542,42.28163,2.707657,2.707657,0,0,0,2.707657,3.211626,4.440892E-16,0,0.08695979,2.850165,2.707657,0,0,2.285247,8.568552,0,2.763205,-2.763205,8.919378,63.70972,0.1301429,2.978422,0.06956784,0,8.655512
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02634317,40.17928,39.99353,2.45794,2.45794,0,0,0,2.45794,1.071758,0,0,0.02634317,2.587305,2.45794,0,0,5.355475,5.805346,0,2.560962,-2.560962,6.219887,44.42768,0.1301429,2.703733,0.02107454,0,5.831689
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,38.0438,38.0438,5.947108,5.947108,2.864942,0,0.9471292,5.947108,0,4.440892E-16,0,0,3.244385,3.082165,0,0,8.200988,3.244385,0,3.244385,-3.244385,2.800006,20,0.1301429,6.541819,0,5,3.244385
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,36.06991,36.06991,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309972,0,0,5,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,34.03156,34.03156,0.3029219,0.3029219,3.808185,0,1.204635,0.3029219,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321418,0.333214,0,5,2.997
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,32.42827,32.42827,0.2611406,0.2611406,3.766404,0,1.193228,0.2611406,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1332189,0.2872547,0,5,5.994
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,31.11503,31.11503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1332189,0,0,0,8.991
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,29.77761,29.77761,0.3959665,0.3959665,0,0,0,0.3959665,0,0,0,0,0.4168068,0.3959665,0,0,1.81586,8.991,0,0.4168068,-0.4168068,11.838,84.55697,0.1332189,0.4355631,0,0,8.991
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,28.64162,28.64162,0.4596643,0.4596643,0,0,0,0.4596643,0,0,5.551115E-17,0,0.4838571,0.4596643,0,0,2.278979,8.574193,0,0.4838571,-0.4838571,11.32797,80.9139,0.1332189,0.5056307,0,0,8.574193
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,27.64258,27.64258,0.4344749,0.4344749,0,0,0,0.4344749,0,0,5.551115E-17,0,0.457342,0.4344749,0,0,2.816598,8.090336,0,0.457342,-0.457342,10.84589,77.47047,0.1332189,0.4779224,0,0,8.090336
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04335247,26.94985,26.66772,0,0,0,0,0,0,0,0,0,0.04335247,0,0,0,0,3.324756,7.632994,0.04335247,0,0.04335247,10.88702,77.76424,0.1331997,0,0.03468197,0,7.676346
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1021721,26.31502,25.65257,0.9838139,0.9838139,0,0,0,0.9838139,10.38531,0,1.110223E-16,0.1021721,1.035594,0.9838139,0,0,3.281403,7.672011,0,0.9334214,-0.9334214,9.903103,70.73631,0.1331997,1.082195,0.08173767,0,7.774183
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8441683,30.4395,24.83079,0.3489765,0.3489765,0,0,0,0.3489765,241.8984,0,0,0.8441683,0.3673436,0.3489765,0,0,4.318538,6.73859,0.4768247,0,0.4768247,10.35546,73.96741,0.1329884,0.3838741,0.6753346,0,7.582758
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.856082,36.86305,24.04123,1.70665,1.70665,0,0,0,1.70665,108.7559,0,0,1.856082,1.796474,1.70665,0,0,3.841713,7.167732,0.05960821,0,0.05960821,10.41201,74.37134,0.1329621,1.877315,1.484866,0,9.023814
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.212505,49.43361,25.40282,1.038435,1.038435,0,0,0,1.038435,309.3602,0,0,3.212505,1.09309,1.038435,0,0,3.782105,7.221379,2.119415,0,2.119415,12.42266,88.73312,0.1320316,1.142279,2.570004,0,10.43388
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.437598,55.86219,29.02834,1.709073,1.709073,0,0,0,1.709073,201.1381,0,0,3.437598,1.799025,1.709073,0,0,1.66269,9.128853,1.638573,0,1.638573,13.97715,99.83658,0.131321,1.879981,2.750078,0,12.56645
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.50768,61.18528,32.79082,0.5718176,0.5718176,0,0,0,0.5718176,613.4265,2.88165,0,3.50768,0.6019132,0.5718176,0,0,0.02411697,10.60357,0.02411697,0,0.02411697,14.00003,100,0.1313106,0.6289993,2.806144,0,14.11125
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.710778,57.44127,36.05379,1.729758,1.729758,0,0,0,1.729758,156.7143,0.8899802,0,2.710778,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1313106,1.902734,2.168623,0,13.33605
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.118625,64.99357,39.067,1.068323,1.068323,0,0,0,1.068323,291.9177,1.994074,0,3.118625,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1313106,1.175156,2.4949,0,13.7439
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.861587,65.88335,41.94325,0.682828,0.682828,0,0,0,0.682828,419.0788,2.142821,0,2.861587,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1313106,0.7511108,2.28927,0,13.48686
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.841089,67.86293,43.75601,0.02857206,0.02857206,0,0,0,0.02857206,9943.591,2.811013,0,2.841089,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1313106,0.03142927,2.272871,0,13.46636
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.47958,56.11484,44.54557,1.831436,1.831436,0,0,0,1.831436,80.78795,0,2.220446E-16,1.47958,1.927828,1.831436,0,0,0,10.62527,0,0.4482478,-0.4482478,13.52753,96.62505,0.1313106,2.01458,1.183664,0,12.10485
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.379131,56.15403,45.36735,1.212625,1.212625,0,0,0,1.212625,113.7311,0,0,1.379131,1.276447,1.212625,0,0,0.4980531,10.17703,0.1026839,0,0.1026839,13.62495,97.32086,0.1312664,1.333887,1.103305,0,11.55616
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5018442,48.46118,44.73087,1.797567,1.797567,0,0,0,1.797567,27.91797,0,2.220446E-16,0.5018442,1.892175,1.797567,0,0,0.3953692,10.26944,0,1.390331,-1.390331,12.15941,86.85275,0.1312664,1.977323,0.4014753,0,10.77129
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1104528,43.23674,42.44276,0,0,0,0,0,0,0,0,0,0.1104528,0,0,0,0,1.940182,8.87911,0.1104528,0,0.1104528,12.26419,87.60122,0.1312188,0,0.08836224,0,8.989563
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03991352,40.46077,40.17883,2.993505,2.993505,0,0,0,2.993505,1.333337,0,4.440892E-16,0.03991352,3.151058,2.993505,0,0,1.829729,8.978518,0,3.111145,-3.111145,8.98476,64.17673,0.1312188,3.292856,0.03193081,0,9.018432
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,38.20493,38.20493,2.460333,2.460333,0,0,0,2.460333,0,0,4.440892E-16,0,2.589824,2.460333,0,0,5.286557,5.867373,0,2.589824,-2.589824,6.254845,44.67738,0.1312188,2.706367,0,0,5.867373
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,36.23104,36.23104,2.61169,2.61169,0,0,0,2.61169,0,0,0,0,2.749147,2.61169,0,0,8.16414,3.277549,0,2.749147,-2.749147,3.35699,23.97845,0.1312188,2.872859,0,0,3.277549
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,34.19269,34.19269,0.8741695,0.8741695,4.379433,0,1.360585,0.8741695,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.21875,0.5284019,3.33,0,3.33,6.516106,46.54352,0.1328818,0.9615864,0,5,0.5284019
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,32.58135,32.58135,0.06883391,0.06883391,3.574097,0,1.140728,0.06883391,0,0,0,0,0,0,3.505263,3.33,7.888747,3.525402,3.33,0,3.33,9.67522,69.10858,0.1337248,0.0757173,0,5,3.525402
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,31.24393,31.24393,0.4978707,0.4978707,4.003134,0,1.257856,0.4978707,0,0,0,0,0,0,3.505263,3.33,4.558747,6.522402,3.33,0,3.33,12.83434,91.67365,0.1349635,0.5476578,0,5,6.522402
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,29.89041,29.89041,1.087384,1.087384,0,0,0,1.087384,0,0,0,0,1.144615,1.087384,0,0,1.228747,9.519402,0,1.144615,-1.144615,11.62781,83.05559,0.1349635,1.196123,0,0,9.519402
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,28.73024,28.73024,0.08409431,0.08409431,0,0,0,0.08409431,0,0,1.387779E-17,0,0.08852033,0.08409431,0,0,2.500542,8.374786,0,0.08852033,-0.08852033,11.5345,82.3891,0.1349635,0.09250374,0,0,8.374786
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,27.75538,27.75538,0.3332462,0.3332462,0,0,0,0.3332462,0,0,5.551115E-17,0,0.3507855,0.3332462,0,0,2.598897,8.286266,0,0.3507855,-0.3507855,11.16474,79.74796,0.1349635,0.3665708,0,0,8.286266
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04127225,27.03313,26.7644,0.4686188,0.4686188,0,0,0,0.4686188,8.80721,0,5.551115E-17,0.04127225,0.493283,0.4686188,0,0,2.988659,7.935481,0,0.4520108,-0.4520108,10.68828,76.34467,0.1349635,0.5154807,0.0330178,0,7.976753
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1422041,26.6894,25.76537,0.8559874,0.8559874,0,0,0,0.8559874,16.61288,0,1.110223E-16,0.1422041,0.9010394,0.8559874,0,0,3.490893,7.48347,0,0.7588352,-0.7588352,9.888393,70.63124,0.1349635,0.9415861,0.1137633,0,7.625674
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9715192,31.44551,24.95164,0.4745029,0.4745029,0,0,0,0.4745029,204.7446,0,0,0.9715192,0.4994768,0.4745029,0,0,4.334044,6.724635,0.4720424,0,0.4720424,10.33621,73.82994,0.1347613,0.5219532,0.7772153,0,7.696154
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.852545,36.93273,24.12986,1.783024,1.783024,0,0,0,1.783024,103.899,0,0,1.852545,1.876867,1.783024,0,0,3.862001,7.149473,0,0.02432256,-0.02432256,10.31057,73.6468,0.1347613,1.961326,1.482036,0,9.002018
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.658919,44.82242,25.51561,0.5228786,0.5228786,0,0,0,0.5228786,508.5155,0,0,2.658919,0.5503986,0.5228786,0,0,3.889026,7.125151,2.108521,0,2.108521,12.31089,87.93477,0.1338658,0.5751665,2.127135,0,9.78407
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.201707,53.81778,29.1653,0,0,0,0,0,0,0,1.421201,0,3.201707,0,0,0,0,1.780506,9.02282,1.780506,0,1.780506,14.00003,100,0.1331188,0,2.561365,0,12.22453
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.505482,61.35369,32.9439,2.225486,2.225486,0,0,0,2.225486,157.5154,1.162866,0,3.505482,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1331188,2.448034,2.804386,0,14.13076
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.601993,66.49726,36.23104,2.364397,2.364397,0,0,0,2.364397,152.343,1.113154,0,3.601993,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1331188,2.600836,2.881594,0,14.22727
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.507082,69.31535,39.24425,0.5839617,0.5839617,0,0,0,0.5839617,600.5672,2.892386,0,3.507082,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1331188,0.6423578,2.805666,0,14.13236
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.23112,69.95396,42.1205,2.913901,2.913901,0,0,0,2.913901,110.8864,0.1638551,0,3.23112,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1331188,3.205291,2.584896,0,13.85639
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.797324,67.65816,43.95743,1.404036,1.404036,0,0,0,1.404036,199.2345,1.319391,0,2.797324,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1331188,1.54444,2.237859,0,13.4226
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.198788,62.7486,44.75504,0.7619892,0.7619892,0,0,0,0.7619892,288.5589,1.396694,0,2.198788,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1331188,0.8381881,1.75903,0,12.82406
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.421665,56.6793,45.52043,0.06386603,0.06386603,0,0,0,0.06386603,2226.01,1.354437,0,1.421665,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1331188,0.07025264,1.137332,0,12.04694
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.495274,48.59274,44.90812,0.6249316,0.6249316,0,0,0,0.6249316,79.2525,0,0,0.495274,0.6578228,0.6249316,0,0,0,10.62527,0,0.1625488,-0.1625488,13.82869,98.77614,0.1331188,0.6874248,0.3962192,0,11.12055
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08362604,43.22108,42.62001,3.802891,3.802891,1.25,0,0.50625,3.802891,2.199012,0,0,0.08362604,2.687254,2.552891,0,0,0.1806098,10.46273,0,2.603628,-2.603628,11.08422,79.17285,0.1331188,4.183181,0.06690083,5,10.54635
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02419087,40.52703,40.35608,1.534543,1.534543,4.431415,0,1.374776,1.534543,1.576422,0,0,0.02419087,0,0,2.896872,2.752029,3.07353,7.859097,2.776219,0,2.776219,13.71797,97.98534,0.1347224,1.687997,0.01935269,5,7.883288
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,38.38218,38.38218,2.473212,2.473212,0,0,0,2.473212,0,0,0,0,2.60338,2.473212,0,0,0.2973106,10.35769,0,2.60338,-2.60338,10.97377,78.38392,0.1347224,2.720533,0,0,10.35769
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,36.39217,36.39217,1.040555,1.040555,0,0,0,1.040555,0,0,2.220446E-16,0,1.095322,1.040555,0,0,3.189955,7.754314,0,1.095322,-1.095322,9.819201,70.137,0.1347224,1.144611,0,0,7.754314
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,34.32965,34.32965,0.8213174,0.8213174,0,0,0,0.8213174,0,0,1.110223E-16,0,0.8645446,0.8213174,0,0,4.40698,6.658993,0,0.8645446,-0.8645446,8.90789,63.62766,0.1347224,0.9034492,0,0,6.658993
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,32.71832,32.71832,0.6878405,0.6878405,0,0,0,0.6878405,0,0,1.110223E-16,0,0.7240426,0.6878405,0,0,5.367585,5.794448,0,0.7240426,-0.7240426,8.144682,58.17619,0.1347224,0.7566245,0,0,5.794448
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,31.3809,31.3809,0.5647209,0.5647209,0,0,0,0.5647209,0,0,1.110223E-16,0,0.594443,0.5647209,0,0,6.172076,5.070405,0,0.594443,-0.594443,7.518084,53.70049,0.1347224,0.621193,0,0,5.070405
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,30.04349,30.04349,0.04066613,0.04066613,0,0,0,0.04066613,0,0,0,0,0.04280645,0.04066613,0,0,6.832569,4.475963,0,0.04280645,-0.04280645,7.472962,53.3782,0.1347224,0.04473274,0,0,4.475963
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,28.89137,28.89137,0.3505745,0.3505745,0,0,0,0.3505745,0,0,5.551115E-17,0,0.3690257,0.3505745,0,0,6.880131,4.433156,0,0.3690257,-0.3690257,7.083975,50.59972,0.1347224,0.3856319,0,0,4.433156
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,27.89234,27.89234,0.4775314,0.4775314,0,0,0,0.4775314,0,0,5.551115E-17,0,0.5026646,0.4775314,0,0,7.29016,4.06413,0,0.5026646,-0.5026646,6.55412,46.81505,0.1347224,0.5252845,0,0,4.06413
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04568454,27.19104,26.89331,0,0,0,0,0,0,0,0,0,0.04568454,0,0,0,0,7.848676,3.561466,0.04568454,0,0.04568454,6.59746,47.12462,0.1347033,0,0.03654763,0,3.60715
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2894096,27.77075,25.87816,0,0,0,0,0,0,0,0,0,0.2894096,0,0,0,0,7.802991,3.602582,0.2894096,0,0.2894096,6.872018,49.08575,0.1345823,0,0.2315277,0,3.891991
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7228628,29.8669,25.08055,0.2254703,0.2254703,0,0,0,0.2254703,320.6022,0,0,0.7228628,0.2373372,0.2254703,0,0,7.513582,3.86305,0.4855257,0,0.4855257,7.332628,52.37581,0.1343798,0.2480173,0.5782902,0,4.585913
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.572332,35.00561,24.26682,0,0,0,0,0,0,0,0,0,1.572332,0,0,0,0,7.028056,4.300024,1.572332,0,1.572332,8.824273,63.0304,0.1337281,0,1.257865,0,5.872355
