Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.629748,44.76471,25.67674,2.526578,2.526578,0,0,0,2.526578,104.0834,0,0,2.629748,2.659556,2.526578,0,0,5.455725,5.715122,0,0.02980839,-0.02980839,8.792852,62.80596,0.1337281,2.779236,2.103798,0,8.34487
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.189789,45.26364,29.31838,1.087051,1.087051,0,0,0,1.087051,201.443,0,0,2.189789,1.144265,1.087051,0,0,5.488845,5.685314,1.045525,0,1.045525,9.784724,69.89075,0.1332983,1.195757,1.751831,0,7.875103
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.042243,48.26625,33.10503,0.3393515,0.3393515,0,0,0,0.3393515,601.8076,0,0,2.042243,0.3572121,0.3393515,0,0,4.44332,6.626286,1.685031,0,1.685031,11.38328,81.30901,0.1326113,0.3732866,1.633794,0,8.668529
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.084418,61.42623,36.41634,2.188151,2.188151,0,0,0,2.188151,140.96,0,0,3.084418,2.303317,2.188151,0,0,2.75829,8.142814,0.7811003,0,0.7811003,12.1243,86.60198,0.1322953,2.406966,2.467534,0,11.22723
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.504581,69.55573,39.45372,1.914057,1.914057,0,0,0,1.914057,183.097,0,0,3.504581,2.014797,1.914057,0,0,1.977189,8.845804,1.489784,0,1.489784,13.53763,96.6972,0.1316967,2.105463,2.803664,0,12.35038
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.265591,70.56065,42.3058,1.40472,1.40472,0,0,0,1.40472,232.4728,1.299533,0,3.265591,1.478653,1.40472,0,0,0.4874053,10.18661,0.4874053,0,0.4874053,14.00003,100,0.131502,1.545192,2.612473,0,13.4522
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.921399,59.51867,44.14273,0,0,0,0,0,0,0,1.921399,0,1.921399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131502,0,1.537119,0,12.54667
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.321885,64.11616,44.93229,0.7438751,0.7438751,0,0,0,0.7438751,312.1337,1.538858,0,2.321885,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.131502,0.8182627,1.857508,0,12.94716
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.7123,59.39693,45.70573,2.567179,2.567179,0,0,0,2.567179,66.69969,0,4.440892E-16,1.7123,2.702293,2.567179,0,0,0,10.62527,0,0.9899932,-0.9899932,12.95648,92.54613,0.131502,2.823897,1.36984,0,12.33757
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5858653,49.47717,45.09343,1.385019,1.385019,0,0,0,1.385019,42.30017,0,0,0.5858653,1.457914,1.385019,0,0,1.099993,9.635281,0,0.872049,-0.872049,12.03726,85.98028,0.131502,1.52352,0.4686922,0,10.22115
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07614292,43.37732,42.82949,0,0,0,0,0,0,0,0,0,0.07614292,0,0,0,0,2.068936,8.763232,0.07614292,0,0.07614292,12.1095,86.49625,0.1314716,0,0.06091434,0,8.839375
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.0230472,40.72056,40.5575,2.247682,2.247682,0,0,0,2.247682,1.025376,0,4.440892E-16,0.0230472,2.365981,2.247682,0,0,1.992793,8.83176,0,2.342934,-2.342934,9.63983,68.85579,0.1314716,2.47245,0.01843776,0,8.854808
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,38.56749,38.56749,2.799952,2.799952,0,0,0,2.799952,0,0,4.440892E-16,0,2.947318,2.799952,0,0,4.596053,6.488826,0,2.947318,-2.947318,6.533083,46.66479,0.1314716,3.079947,0,0,6.488826
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,36.56942,36.56942,1.384585,1.384585,0,0,0,1.384585,0,0,2.220446E-16,0,1.457458,1.384585,0,0,7.870851,3.541508,0,1.457458,-1.457458,4.996787,35.69127,0.1314716,1.523044,0,0,3.541508
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,34.5069,34.5069,0.2814028,0.2814028,0,0,0,0.2814028,0,0,0,0,0.2962134,0.2814028,0,0,9.490249,2.08405,0,0.2962134,-0.2962134,4.684551,33.46101,0.1314716,0.3095431,0,0,2.08405
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,32.90362,32.90362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.819375,1.787836,0,0,0,4.684551,33.46101,0.1314716,0,0,0,1.787836
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,31.5662,31.5662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.819375,1.787836,0,0,0,4.684551,33.46101,0.1314716,0,0,0,1.787836
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,30.22879,30.22879,0.5901239,0.5901239,0,0,0,0.5901239,0,0,0,0,0.621183,0.5901239,0,0,9.819375,1.787836,0,0.621183,-0.621183,4.029766,28.78399,0.1314716,0.6491363,0,0,1.787836
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,29.06862,29.06862,0.0564471,0.0564471,0,0,0,0.0564471,0,0,6.938894E-18,0,0.059418,0.0564471,0,0,10.50958,1.166653,0,0.059418,-0.059418,3.967134,28.33662,0.1314716,0.06209181,0,0,1.166653
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,28.05348,28.05348,0.127056,0.127056,0,0,0,0.127056,0,0,0,0,0.1337432,0.127056,0,0,10.5756,1.107235,0,0.1337432,-0.1337432,3.826157,27.32964,0.1314716,0.1397616,0,0,1.107235
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03550458,27.28596,27.05444,0.1944419,0.1944419,0,0,0,0.1944419,18.25974,0,2.775558E-17,0.03550458,0.2046757,0.1944419,0,0,10.7242,0.9734923,0,0.1691711,-0.1691711,3.647835,26.05591,0.1314716,0.2138861,0.02840367,0,1.008997
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1039316,26.73091,26.05541,0,0,0,0,0,0,0,0,0,0.1039316,0,0,0,0,10.91217,0.8043212,0.1039316,0,0.1039316,3.746433,26.76018,0.1314302,0,0.08314527,0,0.9082528
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.047398,32.2779,25.24168,0.2160106,0.2160106,0,0,0,0.2160106,484.8828,0,0,1.047398,0.2273796,0.2160106,0,0,10.80824,0.8978596,0.8200188,0,0.8200188,4.524371,32.31687,0.1311043,0.2376117,0.8379187,0,1.945258
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.844721,37.19756,24.42795,1.026087,1.026087,0,0,0,1.026087,179.7821,0,0,1.844721,1.080091,1.026087,0,0,9.988219,1.635877,0.7646291,0,0.7646291,5.249762,37.49822,0.1308019,1.128696,1.475776,0,3.480597
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.144884,49.36906,25.85399,2.057607,2.057607,0,0,0,2.057607,152.8418,0,0,3.144884,2.165902,2.057607,0,0,9.223591,2.324043,0.9789822,0,0.9789822,6.178506,44.1321,0.1304168,2.263368,2.515908,0,5.468927
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.269524,54.85314,29.50368,1.013073,1.013073,0,0,0,1.013073,322.7332,0,0,3.269524,1.066393,1.013073,0,0,8.244608,3.205127,2.203131,0,2.203131,8.268579,59.06116,0.1295583,1.114381,2.615619,0,6.474651
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.13709,68.59556,33.30645,0.3316664,0.3316664,0,0,0,0.3316664,1247.365,0,0,4.13709,0.3491226,0.3316664,0,0,6.041477,5.187944,3.787967,0,3.787967,11.86216,84.72955,0.1281083,0.3648331,3.309672,0,9.325034
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.313093,75.25169,36.61776,0.626465,0.626465,0,0,0,0.626465,688.481,1.400146,0,4.313093,0.6594369,0.626465,0,0,2.25351,8.597116,2.25351,0,2.25351,14.00003,100,0.127261,0.6891115,3.450474,0,12.91021
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.07417,76.4902,39.65514,0.251466,0.251466,0,0,0,0.251466,1620.167,3.809469,0,4.07417,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0.2766126,3.259336,0,14.69944
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.664598,75.35865,42.50722,0.5912885,0.5912885,0,0,0,0.5912885,619.7647,3.042188,0,3.664598,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0.6504173,2.931678,0,14.28987
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.879546,68.94417,44.31998,0.4270455,0.4270455,0,0,0,0.4270455,674.2949,2.430024,0,2.879546,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0.46975,2.303637,0,13.50482
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.707248,68.13357,45.1176,0,0,0,0,0,0,0,2.707248,0,2.707248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0,2.165798,0,13.33252
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.547017,58.14739,45.88298,0,0,0,0,0,0,0,1.547017,0,1.547017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0,1.237614,0,12.17229
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.491659,48.93658,45.27067,0,0,0,0,0,0,0,0.491659,0,0.491659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0,0.3933272,0,11.11693
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.136216,43.9906,43.00674,0,0,0,0,0,0,0,0.136216,0,0.136216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0,0.1089728,0,10.76149
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04870259,41.08818,40.7428,0,0,0,0,0,0,0,0.04870259,0,0.04870259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127261,0,0.03896207,0,10.67398
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,38.74474,38.74474,0.3515773,0.3515773,0,0,0,0.3515773,0,0,5.551115E-17,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.127261,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,36.7789,36.7789,0.4403918,0.4403918,0,0,0,0.4403918,0,0,5.551115E-17,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.127261,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,34.69221,34.69221,0.3252947,0.3252947,0,0,0,0.3252947,0,0,5.551115E-17,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.127261,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,33.05669,33.05669,0.01239683,0.01239683,0,0,0,0.01239683,0,0,1.734723E-18,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.127261,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,31.74345,31.74345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.127261,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,30.38992,30.38992,0.2605918,0.2605918,0,0,0,0.2605918,0,0,5.551115E-17,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.127261,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,29.20559,29.20559,0.199899,0.199899,0,0,0,0.199899,0,0,2.775558E-17,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.127261,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,28.21461,28.21461,0.2815457,0.2815457,0,0,0,0.2815457,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.127261,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03433275,27.43966,27.21558,0.1355036,0.1355036,0,0,0,0.1355036,25.33714,0,2.775558E-17,0.03433275,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1083027,-0.1083027,11.80909,84.35044,0.127261,0.149054,0.0274662,0,8.6894
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09461954,26.83189,26.21655,0.4892361,0.4892361,0,0,0,0.4892361,19.34026,0,0,0.09461954,0.5149854,0.4892361,0,0,2.309456,8.546764,0,0.4203658,-0.4203658,11.36598,81.18542,0.127261,0.5381597,0.07569563,0,8.641383
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9735357,31.95428,25.42699,1.072899,1.072899,0,0,0,1.072899,90.7388,0,0,0.9735357,1.129367,1.072899,0,0,2.776529,8.126398,0,0.1558316,-0.1558316,11.20172,80.01213,0.127261,1.180189,0.7788285,0,9.099934
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.186195,40.0042,24.6052,1.329731,1.329731,0,0,0,1.329731,164.4088,0,0,2.186195,1.399717,1.329731,0,0,2.949675,7.970566,0.7864782,0,0.7864782,11.94784,85.34154,0.1269679,1.462704,1.748956,0,10.15676
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.351888,51.44561,26.0393,1.385956,1.385956,0,0,0,1.385956,241.8466,0,0,3.351888,1.458901,1.385956,0,0,2.163197,8.678397,1.892987,0,1.892987,13.74368,98.16898,0.126268,1.524552,2.681511,0,12.03028
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.878921,61.05151,29.68093,1.77753,1.77753,0,0,0,1.77753,218.2197,1.737627,0,3.878921,1.871084,1.77753,0,0,0.2702102,10.38208,0.2702102,0,0.2702102,14.00003,100,0.1261687,1.955283,3.103137,0,14.26101
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.88122,66.01718,33.51593,0,0,0,0,0,0,0,3.88122,0,3.88122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261687,0,3.104976,0,14.50649
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.593776,67.15942,36.81918,1.058686,1.058686,0,0,0,1.058686,339.4562,2.47937,0,3.593776,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1261687,1.164555,2.875021,0,14.21905
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.500305,69.99327,39.83239,0,0,0,0,0,0,0,3.500305,0,3.500305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261687,0,2.800244,0,14.12558
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.297084,71.39406,42.69252,0,0,0,0,0,0,0,3.297084,0,3.297084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261687,0,2.637667,0,13.92236
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.26257,73.30982,44.50528,3.726097,3.726097,1.25,0,0.50625,3.726097,87.55998,0.656152,0,3.26257,2.606418,2.476097,0,0,0,10.62527,0,0,0,14.00003,100,0.1261687,4.098707,2.610056,5,13.88784
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.199029,63.36857,45.29484,2.188496,2.188496,0,0,0,2.188496,100.4813,0,0,2.199029,2.30368,2.188496,0,0,0,10.62527,0,0.104651,-0.104651,13.88972,99.21206,0.1261687,2.407346,1.759223,0,12.8243
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.423444,57.28722,46.06829,0.6890751,0.6890751,0,0,0,0.6890751,206.5731,0.5818226,0,1.423444,0.7253422,0.6890751,0,0,0.1162789,10.52062,0.1162789,0,0.1162789,14.00003,100,0.126126,0.7579826,1.138755,0,11.94407
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4978878,49.17408,45.45598,1.776803,1.776803,0,0,0,1.776803,28.02155,0,0,0.4978878,1.870319,1.776803,0,0,0,10.62527,0,1.372432,-1.372432,12.55336,89.66666,0.126126,1.954484,0.3983102,0,11.12316
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07281,43.71702,43.19204,1.906848,1.906848,0,0,0,1.906848,3.818343,0,2.220446E-16,0.07281,2.007208,1.906848,0,0,1.524924,9.252843,0,1.934398,-1.934398,10.51432,75.10216,0.126126,2.097533,0.058248,0,9.325652
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01982627,41.06062,40.92005,1.947489,1.947489,0,0,0,1.947489,1.018043,0,2.220446E-16,0.01982627,2.049989,1.947489,0,0,3.674256,7.318444,0,2.030162,-2.030162,8.374344,59.81662,0.126126,2.142238,0.01586102,0,7.33827
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,38.93004,38.93004,3.528093,3.528093,1.25,0,0.50625,3.528093,0,0,4.440892E-16,0,2.397993,2.278093,0,0,5.929992,5.288282,0,2.397993,-2.397993,5.846638,41.76162,0.126126,3.880903,0,5,5.288282
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,36.95615,36.95615,5.550336,5.550336,2.804562,0,0.9306454,5.550336,0,0,0,0,2.890289,2.745775,0,0,8.594428,2.890289,0,2.890289,-2.890289,2.800006,20,0.126126,6.10537,0,5,2.890289
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,34.86946,34.86946,0.03686055,0.03686055,3.542124,0,1.132,0.03686055,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1269191,0.04054661,0,5,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,33.21783,33.21783,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1276651,0,0,5,2.997
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,31.88041,31.88041,0.228505,0.228505,3.733768,0,1.184319,0.228505,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1285931,0.2513555,0,5,5.994
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,30.543,30.543,0.02303648,0.02303648,0,0,0,0.02303648,0,0,0,0,0.02424892,0.02303648,0,0,1.81586,8.991,0,0.02424892,-0.02424892,12.25179,87.51262,0.1285931,0.02534012,0,0,8.991
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,29.36672,29.36672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842803,8.966751,0,0,0,12.25179,87.51262,0.1285931,0,0,0,8.966751
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,28.34352,28.34352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842803,8.966751,0,0,0,12.25179,87.51262,0.1285931,0,0,0,8.966751
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04676977,27.65819,27.35254,0,0,0,0,0,0,0,0,0,0.04676977,0,0,0,0,1.842803,8.966751,0.04676977,0,0.04676977,12.29616,87.82954,0.1285761,0,0.03741582,0,9.013521
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09226575,26.97823,26.37768,0.04150866,0.04150866,0,0,0,0.04150866,222.2807,0,0,0.09226575,0.04369333,0.04150866,0,0,1.796034,9.008843,0.04857242,0,0.04857242,12.34224,88.15868,0.1285584,0.04565953,0.0738126,0,9.10111
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.001238,32.30738,25.58006,0.2794577,0.2794577,0,0,0,0.2794577,358.2788,0,0,1.001238,0.294166,0.2794577,0,0,1.747461,9.052559,0.7070718,0,0.7070718,13.01303,92.95001,0.1283021,0.3074035,0.8009902,0,10.0538
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.626138,35.93596,24.76634,0,0,0,0,0,0,0,0.5857489,0,1.626138,0,0,0,0,1.040389,9.688924,1.040389,0,1.040389,14.00003,100,0.1279267,0,1.300911,0,11.31506
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.246413,50.70362,26.21655,3.219563,3.219563,1.25,0,0.50625,3.219563,100.834,1.173189,0,3.246413,2.073224,1.969562,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,3.541519,2.59713,5,13.87169
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.081542,53.55141,29.86624,0.9133925,0.9133925,0,0,0,0.9133925,337.3733,2.120077,0,3.081542,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,1.004732,2.465234,0,13.70682
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.606114,63.29151,33.66901,0.3129348,0.3129348,0,0,0,0.3129348,1152.353,3.276709,0,3.606114,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,0.3442283,2.884891,0,14.23139
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.590661,67.39338,37.02865,1.723181,1.723181,0,0,0,1.723181,208.374,1.776786,0,3.590661,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,1.895499,2.872529,0,14.21593
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.498151,70.20685,40.0177,0.6490319,0.6490319,0,0,0,0.6490319,538.9798,2.81496,0,3.498151,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,0.7139351,2.798521,0,14.12343
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.225082,70.82874,42.86977,1.874456,1.874456,0,0,0,1.874456,172.0543,1.251971,0,3.225082,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,2.061901,2.580066,0,13.85036
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.386753,64.44854,44.68253,0.2703043,0.2703043,0,0,0,0.2703043,882.9874,2.102222,0,2.386753,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,0.2973347,1.909402,0,13.01203
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.920261,61.00518,45.48014,0.312506,0.312506,0,0,0,0.312506,614.4718,1.591308,0,1.920261,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,0.3437566,1.536209,0,12.54554
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.297753,56.41352,46.24554,0.1865065,0.1865065,0,0,0,0.1865065,695.8221,1.101431,0,1.297753,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1279267,0.2051571,1.038203,0,11.92303
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4075174,48.64999,45.61711,1.443767,1.443767,0,0,0,1.443767,28.22598,0,0,0.4075174,1.519755,1.443767,0,0,0,10.62527,0,1.112238,-1.112238,12.82763,91.62572,0.1279267,1.588144,0.3260139,0,11.03279
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2492789,45.18352,43.36929,4.540831,4.540831,1.25,0,0.50625,4.540831,5.48972,0,0,0.2492789,3.464032,3.290831,0,0,1.23582,9.513037,0,3.214754,-3.214754,9.438979,67.42114,0.1279267,4.994914,0.1994231,5,9.762316
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05694984,41.51029,41.10535,3.318439,3.318439,5,0,1.53,3.318439,1.716164,0,0,0.05694984,0,0,1.681561,1.597483,4.807768,6.298283,1.654433,0,1.654433,11.00851,78.63206,0.1288079,3.650283,0.04555987,5,6.355233
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,39.10729,39.10729,4.135997,4.135997,5,0,1.53,4.135997,0,0,0,0,0,0,0.8640031,0.8208029,3.153335,7.787272,0.8208029,0,0.8208029,11.78719,84.19407,0.1292446,4.549597,0,5,7.787272
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,37.11728,37.11728,4.063198,4.063198,1.25,0,0.50625,4.063198,0,0,8.881784E-16,0,2.961261,2.813198,0,0,2.332532,8.525995,0,2.961261,-2.961261,8.665751,61.89809,0.1292446,4.469518,0,5,8.525995
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,35.03059,35.03059,0.5459183,0.5459183,4.051181,0,1.270972,0.5459183,0,0,0,0,0,0,3.505263,3.33,5.622823,5.564734,3.33,0,3.33,11.82487,84.46316,0.1304048,0.6005101,0,5,5.564734
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,33.37896,33.37896,0.1414143,0.1414143,0,0,0,0.1414143,0,0,2.775558E-17,0,0.1488572,0.1414143,0,0,2.292823,8.561734,0,0.1488572,-0.1488572,11.66796,83.34238,0.1304048,0.1555558,0,0,8.561734
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,32.04155,32.04155,0.1983049,0.1983049,0,0,0,0.1983049,0,0,2.775558E-17,0,0.208742,0.1983049,0,0,2.45822,8.412877,0,0.208742,-0.208742,11.44792,81.77071,0.1304048,0.2181354,0,0,8.412877
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,30.70413,30.70413,0.3786123,0.3786123,0,0,0,0.3786123,0,0,0,0,0.3985392,0.3786123,0,0,2.690155,8.204135,0,0.3985392,-0.3985392,11.02783,78.77003,0.1304048,0.4164735,0,0,8.204135
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,29.52785,29.52785,0.4787714,0.4787714,0,0,0,0.4787714,0,0,1.110223E-16,0,0.50397,0.4787714,0,0,3.132977,7.805595,0,0.50397,-0.50397,10.49659,74.97552,0.1304048,0.5266486,0,0,7.805595
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,28.50465,28.50465,0.04689382,0.04689382,0,0,0,0.04689382,0,0,6.938894E-18,0,0.04936191,0.04689382,0,0,3.692943,7.301625,0,0.04936191,-0.04936191,10.44456,74.60387,0.1304048,0.0515832,0,0,7.301625
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03050019,27.705,27.50562,0.1103945,0.1103945,0,0,0,0.1103945,27.62837,0,1.387779E-17,0.03050019,0.1162047,0.1103945,0,0,3.74779,7.252264,0,0.08570451,-0.08570451,10.35422,73.95858,0.1304048,0.1214339,0.02440016,0,7.282763
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08937513,27.11296,26.53076,0.4715895,0.4715895,0,0,0,0.4715895,18.95189,0,5.551115E-17,0.08937513,0.49641,0.4715895,0,0,3.843017,7.166559,0,0.4070349,-0.4070349,9.92517,70.89393,0.1304048,0.5187485,0.07150011,0,7.255934
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8168597,31.19302,25.7412,0.4907402,0.4907402,0,0,0,0.4907402,166.4546,0,0,0.8168597,0.5165686,0.4907402,0,0,4.295278,6.759524,0.3002911,0,0.3002911,10.21005,72.92879,0.1302965,0.5398142,0.6534877,0,7.576384
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.833603,37.65605,24.92747,2.413704,2.413704,0,0,0,2.413704,75.96634,0,0,1.833603,2.540741,2.413704,0,0,3.994987,7.029786,0,0.7071384,-0.7071384,9.464662,67.60459,0.1302965,2.655075,1.466882,0,8.863389
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.642099,45.66611,26.37768,0.95925,0.95925,0,0,0,0.95925,275.4338,0,0,2.642099,1.009737,0.95925,0,0,4.780696,6.322648,1.632362,0,1.632362,11.01326,78.66595,0.1297111,1.055175,2.113679,0,8.964746
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.187068,54.7146,30.02737,0.9777397,0.9777397,0,0,0,0.9777397,325.9628,0,0,3.187068,1.0292,0.9777397,0,0,3.148334,7.791773,2.157868,0,2.157868,13.06039,93.28831,0.1289454,1.075514,2.549654,0,10.97884
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.491538,62.34707,33.85431,0,0,0,0,0,0,0,2.501072,0,3.491538,0,0,0,0,0.9904665,9.733854,0.9904665,0,0.9904665,14.00003,100,0.1285969,0,2.793231,0,13.22539
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.58826,67.59396,37.2059,2.35242,2.35242,0,0,0,2.35242,152.5349,1.112029,0,3.58826,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1285969,2.587662,2.870608,0,14.21353
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.496106,70.4114,40.19494,0.4051443,0.4051443,0,0,0,0.4051443,862.9287,3.069639,0,3.496106,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1285969,0.4456587,2.796885,0,14.12138
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.223336,71.04256,43.05508,0,0,0,0,0,0,0,3.223336,0,3.223336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285969,0,2.578668,0,13.84861
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.79334,68.71545,44.86784,0.04209777,0.04209777,0,0,0,0.04209777,6635.364,2.749027,0,2.79334,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1285969,0.04630755,2.234672,0,13.41861
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.198553,63.75164,45.63322,0.999086,0.999086,0,0,0,0.999086,220.0565,1.146884,0,2.198553,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1285969,1.098995,1.758843,0,12.82383
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.423692,57.66439,46.41472,0.8609908,0.8609908,0,0,0,0.8609908,165.355,0.5173855,0,1.423692,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1285969,0.9470898,1.138953,0,12.04897
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6243736,50.49753,45.79436,3.841048,3.841048,1.25,0,0.50625,3.841048,16.25529,0,0,0.6243736,2.727419,2.591048,0,0,0,10.62527,0,2.103045,-2.103045,11.78322,84.16572,0.1285969,4.225152,0.4994988,5,11.24965
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07445292,44.0927,43.55459,1.301497,1.301497,0,0,0,1.301497,5.72056,0,2.220446E-16,0.07445292,1.369997,1.301497,0,0,2.336717,8.522229,0,1.295544,-1.295544,10.4176,74.41129,0.1285969,1.431647,0.05956234,0,8.596683
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01804554,41.43502,41.30677,1.539889,1.539889,0,0,0,1.539889,1.171873,0,2.220446E-16,0.01804554,1.620935,1.539889,0,0,3.77621,7.226685,0,1.60289,-1.60289,8.728006,62.34278,0.1285969,1.693878,0.01443643,0,7.24473
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,39.31676,39.31676,2.906871,2.906871,0,0,0,2.906871,0,0,4.440892E-16,0,3.059865,2.906871,0,0,5.557199,5.623795,0,3.059865,-3.059865,5.502625,39.30439,0.1285969,3.197558,0,0,5.623795
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,37.29453,37.29453,0.9007519,0.9007519,0,0,0,0.9007519,0,0,1.110223E-16,0,0.9481599,0.9007519,0,0,8.957048,2.563931,0,0.9481599,-0.9481599,4.503177,32.16549,0.1285969,0.9908271,0,0,2.563931
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,35.19172,35.19172,0.1539799,0.1539799,0,0,0,0.1539799,0,0,2.775558E-17,0,0.1620841,0.1539799,0,0,10.01056,1.615771,0,0.1620841,-0.1620841,4.332326,30.94512,0.1285969,0.1693778,0,0,1.615771
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,33.5401,33.5401,0.3075215,0.3075215,0,0,0,0.3075215,0,0,5.551115E-17,0,0.3237068,0.3075215,0,0,10.19065,1.453687,0,0.3237068,-0.3237068,3.991109,28.50786,0.1285969,0.3382736,0,0,1.453687
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,32.20268,32.20268,0.1553361,0.1553361,0,0,0,0.1553361,0,0,0,0,0.1635117,0.1553361,0,0,10.55033,1.12998,0,0.1635117,-0.1635117,3.818752,27.27675,0.1285969,0.1708698,0,0,1.12998
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,30.86527,30.86527,0.2484022,0.2484022,0,0,0,0.2484022,0,0,2.775558E-17,0,0.261476,0.2484022,0,0,10.73201,0.966468,0,0.261476,-0.261476,3.543133,25.30804,0.1285969,0.2732424,0,0,0.966468
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,29.68093,29.68093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02254,0.704992,0,0,0,3.543133,25.30804,0.1285969,0,0,0,0.704992
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,28.66578,28.66578,0.1702402,0.1702402,0,0,0,0.1702402,0,0,0,0,0.1792002,0.1702402,0,0,11.02254,0.704992,0,0.1792002,-0.1792002,3.354239,23.9588,0.1285969,0.1872642,0,0,0.704992
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04076813,27.93361,27.66675,0.2263852,0.2263852,0,0,0,0.2263852,18.0083,0,2.775558E-17,0.04076813,0.2383002,0.2263852,0,0,11.22165,0.5257918,0,0.1975321,-0.1975321,3.146022,22.47154,0.1285969,0.2490237,0.0326145,0,0.56656
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.0945961,27.30882,26.69189,0,0,0,0,0,0,0,0,0,0.0945961,0,0,0,0,11.44113,0.3282597,0.0945961,0,0.0945961,3.235764,23.11255,0.1285637,0,0.07567688,0,0.4228558
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9923331,32.58083,25.90233,0.1302501,0.1302501,0,0,0,0.1302501,761.8671,0,0,0.9923331,0.1371054,0.1302501,0,0,11.34653,0.4133962,0.8552276,0,0.8552276,4.047104,28.90783,0.1282645,0.1432752,0.7938665,0,1.405729
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.310232,41.50706,25.08055,0,0,0,0,0,0,0,0,0,2.310232,0,0,0,0,10.4913,1.183101,2.310232,0,2.310232,6.238782,44.56264,0.1274631,0,1.848186,0,3.493333
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.296545,51.53178,26.53076,1.572427,1.572427,0,0,0,1.572427,209.6469,0,0,3.296545,1.655186,1.572427,0,0,8.181071,3.26231,1.641358,0,1.641358,7.795912,55.68497,0.1268998,1.72967,2.637236,0,6.558855
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.184671,54.87576,30.18045,2.827154,2.827154,0,0,0,2.827154,112.6458,0,0,3.184671,2.975952,2.827154,0,0,6.539713,4.739532,0.2087188,0,0.2087188,7.99392,57.09931,0.1268285,3.10987,2.547737,0,7.924203
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.48923,62.52463,34.01544,1.348573,1.348573,0,0,0,1.348573,258.7351,0,0,3.48923,1.41955,1.348573,0,0,6.330994,4.92738,2.06968,0,2.06968,9.957391,71.12408,0.1261261,1.48343,2.791384,0,8.41661
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.585629,67.80241,37.3912,1.250017,1.250017,0,0,0,1.250017,286.8465,0,0,3.585629,1.315807,1.250017,0,0,4.261314,6.790092,2.269822,0,2.269822,12.11073,86.50507,0.1253646,1.375018,2.868503,0,10.37572
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.493793,70.62339,40.38025,2.323583,2.323583,0,0,0,2.323583,150.3623,0,0,3.493793,2.445877,2.323583,0,0,1.991492,8.832932,1.047916,0,1.047916,13.10487,93.60606,0.1250161,2.555942,2.795035,0,12.32673
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.221642,71.24695,43.23232,1.164894,1.164894,0,0,0,1.164894,276.5611,1.051863,0,3.221642,1.226204,1.164894,0,0,0.9435754,9.776056,0.9435754,0,0.9435754,14.00003,100,0.124704,1.281383,2.577313,0,12.9977
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.792174,68.91753,45.04509,3.031682,3.031682,1.25,0,0.50625,3.031682,92.09983,0.9167191,0,2.792174,1.875455,1.781682,0,0,0,10.62527,0,0,0,14.00003,100,0.124704,3.33485,2.233739,5,13.41745
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.197804,63.95689,45.81853,1.528044,1.528044,0,0,0,1.528044,143.8311,0.5893359,0,2.197804,1.608468,1.528044,0,0,0,10.62527,0,0,0,14.00003,100,0.124704,1.680849,1.758243,0,12.82308
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.423514,57.84609,46.58392,0,0,0,0,0,0,0,1.423514,0,1.423514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124704,0,1.138811,0,12.04879
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4983557,49.7144,45.97966,1.959938,1.959938,0,0,0,1.959938,25.42712,0,2.220446E-16,0.4983557,2.063092,1.959938,0,0,0,10.62527,0,1.564737,-1.564737,12.35065,88.21876,0.124704,2.155931,0.3986845,0,11.12363
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07740167,44.29197,43.73184,1.856961,1.856961,0,0,0,1.856961,4.168191,0,4.440892E-16,0.07740167,1.954695,1.856961,0,0,1.738596,9.060537,0,1.877294,-1.877294,10.37181,74.08421,0.124704,2.042657,0.06192133,0,9.137939
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02631304,41.6955,41.50819,0.8705603,0.8705603,0,0,0,0.8705603,3.022541,0,0,0.02631304,0.9163793,0.8705603,0,0,3.824478,7.183244,0,0.8900663,-0.8900663,9.433598,67.38271,0.124704,0.9576163,0.02105043,0,7.209557
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,39.49401,39.49401,3.40474,3.40474,1.25,0,0.50625,3.40474,0,0,0,0,2.268147,2.15474,0,0,4.813441,6.293178,0,2.268147,-2.268147,7.04276,50.30533,0.124704,3.745214,0,5,6.293178
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,37.504,37.504,2.713521,2.713521,5,0,1.53,2.713521,0,0,0,0,0,0,2.286479,2.172155,7.333604,4.025031,2.172155,0,2.172155,9.103448,65.0245,0.125816,2.984873,0,5,4.025031
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,35.39314,35.39314,0.3734811,0.3734811,3.878744,0,1.223897,0.3734811,0,0,0,0,0,0,3.505263,3.33,5.161448,5.97997,3.33,0,3.33,12.26256,87.58956,0.1268029,0.4108292,0,5,5.97997
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,33.74152,33.74152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831449,8.976971,0,0,0,12.26256,87.58956,0.1268029,0,0,0,8.976971
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,32.4041,32.4041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831449,8.976971,0,0,0,12.26256,87.58956,0.1268029,0,0,0,8.976971
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,31.04252,31.04252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831449,8.976971,0,0,0,12.26256,87.58956,0.1268029,0,0,0,8.976971
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,29.84207,29.84207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831449,8.976971,0,0,0,12.26256,87.58956,0.1268029,0,0,0,8.976971
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,28.81886,28.81886,0.3783385,0.3783385,0,0,0,0.3783385,0,0,5.551115E-17,0,0.398251,0.3783385,0,0,1.831449,8.976971,0,0.398251,-0.398251,11.84277,84.59104,0.1268029,0.4161723,0,0,8.976971
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.0933082,28.4405,27.82789,0.04305861,0.04305861,0,0,0,0.04305861,216.7005,0,0,0.0933082,0.04532485,0.04305861,0,0,2.27395,8.578719,0.04798335,0,0.04798335,11.88829,84.91619,0.126787,0.04736447,0.07464656,0,8.672028
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2715808,28.6626,26.8772,0.4749601,0.4749601,0,0,0,0.4749601,57.17971,0,0,0.2715808,0.4999581,0.4749601,0,0,2.225966,8.621904,0,0.2283772,-0.2283772,11.64756,83.19669,0.126787,0.5224562,0.2172647,0,8.893485
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8326787,31.65233,26.07958,0,0,0,0,0,0,0,0,0,0.8326787,0,0,0,0,2.479719,8.393527,0.8326787,0,0.8326787,12.43751,88.83917,0.1265123,0,0.6661429,0,9.226206
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.741318,37.32948,25.26585,1.017883,1.017883,0,0,0,1.017883,171.0725,0,0,1.741318,1.071456,1.017883,0,0,1.64704,9.142938,0.6698622,0,0.6698622,13.073,93.37836,0.1262922,1.119671,1.393054,0,10.88426
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.454254,36.75541,26.71606,1.46744,1.46744,0,0,0,1.46744,99.10144,0,0,1.454254,1.544674,1.46744,0,0,0.9771779,9.745814,0,0.09041945,-0.09041945,12.97768,92.69756,0.1262922,1.614184,1.163403,0,11.20007
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7815508,35.72721,30.36575,0,0,0,0,0,0,0,0,0,0.7815508,0,0,0,0,1.077644,9.655395,0.7815508,0,0.7815508,13.71913,97.99358,0.1260363,0,0.6252406,0,10.43694
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7601757,39.55642,34.21686,2.355075,2.355075,0,0,0,2.355075,32.27819,0,0,0.7601757,2.479027,2.355075,0,0,0.2960933,10.35879,0,1.718851,-1.718851,11.9073,85.05198,0.1260363,2.590583,0.6081405,0,11.11897
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.064266,45.3209,37.56845,0,0,0,0,0,0,0,0,0,1.064266,0,0,0,0,2.205928,8.639939,1.064266,0,1.064266,12.91695,92.26376,0.1256896,0,0.8514129,0,9.704206
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.922045,47.38795,40.58167,0,0,0,0,0,0,0,0,0,0.922045,0,0,0,0,1.141662,9.597779,0.922045,0,0.922045,13.79168,98.51181,0.1253907,0,0.737636,0,10.51982
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.975871,59.19436,43.41763,0.7243361,0.7243361,0,0,0,0.7243361,272.7838,0.9937957,0,1.975871,0.762459,0.7243361,0,0,0.2196165,10.42762,0.2196165,0,0.2196165,14.00003,100,0.1253197,0.7967697,1.580697,0,12.40349
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.342304,55.69674,45.23039,0.2690684,0.2690684,0,0,0,0.2690684,498.8709,1.059074,0,1.342304,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1253197,0.2959752,1.073843,0,11.96758
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.059061,54.19505,46.01995,0.9057564,0.9057564,0,0,0,0.9057564,116.9256,0.1056333,0,1.059061,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1253197,0.996332,0.8472489,0,11.68434
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2723391,48.79801,46.76922,0,0,0,0,0,0,0,0.2723391,0,0.2723391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253197,0,0.2178712,0,10.89761
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3859079,49.03619,46.15691,0,0,0,0,0,0,0,0.3859079,0,0.3859079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253197,0,0.3087263,0,11.01118
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1919558,45.33162,43.93326,1.195215,1.195215,0,0,0,1.195215,16.06035,0,0,0.1919558,1.258121,1.195215,0,0,0,10.62527,0,1.066166,-1.066166,12.87619,91.97261,0.1253197,1.314737,0.1535646,0,10.81723
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03847727,41.96787,41.69349,2.5724,2.5724,0,0,0,2.5724,1.495773,0,4.440892E-16,0.03847727,2.707789,2.5724,0,0,1.184628,9.559109,0,2.669312,-2.669312,10.06249,71.87478,0.1253197,2.82964,0.03078181,0,9.597586
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,39.69543,39.69543,1.2598,1.2598,0,0,0,1.2598,0,0,0,0,1.326105,1.2598,0,0,4.150531,6.889797,0,1.326105,-1.326105,8.664651,61.89024,0.1253197,1.38578,0,0,6.889797
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,37.70542,37.70542,1.325393,1.325393,0,0,0,1.325393,0,0,0,0,1.39515,1.325393,0,0,5.623981,5.563691,0,1.39515,-1.39515,7.194034,51.38585,0.1253197,1.457932,0,0,5.563691
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,35.59456,35.59456,0.02978303,0.02978303,0,0,0,0.02978303,0,0,3.469447E-18,0,0.03135055,0.02978303,0,0,7.174148,4.168541,0,0.03135055,-0.03135055,7.160987,51.14981,0.1253197,0.03276133,0,0,4.168541
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,33.91876,33.91876,0.2285106,0.2285106,0,0,0,0.2285106,0,0,2.775558E-17,0,0.2405374,0.2285106,0,0,7.208982,4.13719,0,0.2405374,-0.2405374,6.907439,49.33875,0.1253197,0.2513616,0,0,4.13719
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,32.58135,32.58135,0.3369963,0.3369963,0,0,0,0.3369963,0,0,5.551115E-17,0,0.3547329,0.3369963,0,0,7.476246,3.896653,0,0.3547329,-0.3547329,6.533517,46.66789,0.1253197,0.3706959,0,0,3.896653
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,31.22782,31.22782,0.3590477,0.3590477,0,0,0,0.3590477,0,0,0,0,0.3779449,0.3590477,0,0,7.870393,3.54192,0,0.3779449,-0.3779449,6.135128,43.82226,0.1253197,0.3949525,0,0,3.54192
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,30.02737,30.02737,0.02831353,0.02831353,0,0,0,0.02831353,0,0,3.469447E-18,0,0.02980371,0.02831353,0,0,8.290332,3.163975,0,0.02980371,-0.02980371,6.103713,43.59786,0.1253197,0.03114488,0,0,3.163975
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,29.00417,29.00417,0.2790337,0.2790337,0,0,0,0.2790337,0,0,0,0,0.2937196,0.2790337,0,0,8.323447,3.134171,0,0.2937196,-0.2937196,5.794105,41.38638,0.1253197,0.306937,0,0,3.134171
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07731078,28.48869,27.98097,0.2482546,0.2482546,0,0,0,0.2482546,31.14173,0,5.551115E-17,0.07731078,0.2613207,0.2482546,0,0,8.649802,2.840452,0,0.1840099,-0.1840099,5.600141,40.00093,0.1253197,0.2730801,0.06184863,0,2.917763
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2931395,28.98527,27.05444,0.2989815,0.2989815,0,0,0,0.2989815,98.04605,0,0,0.2931395,0.3147173,0.2989815,0,0,8.854258,2.656442,0,0.0215778,-0.0215778,5.577396,39.83847,0.1253197,0.3288796,0.2345116,0,2.949581
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7539682,31.3002,26.26488,0.7073104,0.7073104,0,0,0,0.7073104,106.5965,0,0,0.7539682,0.7445372,0.7073104,0,0,8.878233,2.634864,0.00943097,0,0.00943097,5.586343,39.90237,0.1253167,0.7780414,0.6031746,0,3.388832
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.348676,42.1998,25.42699,2.024449,2.024449,0,0,0,2.024449,116.0156,0,0,2.348676,2.130999,2.024449,0,0,8.868802,2.643352,0.2176775,0,0.2176775,5.79285,41.37742,0.1252464,2.226893,1.878941,0,4.992028
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.827648,47.8067,26.8772,0.5458326,0.5458326,0,0,0,0.5458326,518.0431,0,0,2.827648,0.5745606,0.5458326,0,0,8.651125,2.839262,2.253088,0,2.253088,7.930317,56.64501,0.1245237,0.6004159,2.262119,0,5.66691
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.076654,54.31065,30.543,0.6464761,0.6464761,0,0,0,0.6464761,475.9115,0,0,3.076654,0.6805012,0.6464761,0,0,6.398037,4.867041,2.396153,0,2.396153,10.20351,72.88205,0.1237642,0.7111237,2.461323,0,7.943695
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.903248,57.27416,34.39411,0.4988351,0.4988351,0,0,0,0.4988351,582.0054,0,0,2.903248,0.5250896,0.4988351,0,0,4.001884,7.023578,2.378158,0,2.378158,12.45963,88.99715,0.1230195,0.5487186,2.322598,0,9.926826
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.877347,52.05713,37.76987,0,0,0,0,0,0,0,0.2536206,0,1.877347,0,0,0,0,1.623726,9.16392,1.623726,0,1.623726,14.00003,100,0.1225162,0,1.501878,0,11.04127
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.680101,62.6904,40.76697,3.064038,3.064038,1.25,0,0.50625,3.064038,87.46958,0.7705874,0,2.680101,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1225162,3.370442,2.144081,5,13.30538
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.259816,72.1245,43.59488,0.7095205,0.7095205,0,0,0,0.7095205,459.4394,2.512953,0,3.259816,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1225162,0.7804725,2.607853,0,13.88509
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.270509,74.54944,45.40764,0.4322817,0.4322817,0,0,0,0.4322817,756.5688,2.815475,0,3.270509,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1225162,0.4755099,2.616407,0,13.89578
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.449314,66.80732,46.18108,0,0,0,0,0,0,0,2.449314,0,2.449314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225162,0,1.959451,0,13.07459
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.083117,55.37353,46.94647,2.183725,2.183725,0,0,0,2.183725,49.59954,0,4.440892E-16,1.083117,2.298658,2.183725,0,0,0,10.62527,0,1.21554,-1.21554,12.71874,90.84793,0.1225162,2.402097,0.866494,0,11.70839
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3281285,48.78642,46.34221,0,0,0,0,0,0,0,0,0,0.3281285,0,0,0,0,1.3506,9.409734,0.3281285,0,0.3281285,13.03003,93.07143,0.122415,0,0.2625028,0,9.737863
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2094561,45.62309,44.09439,0,0,0,0,0,0,0,0,0,0.2094561,0,0,0,0,1.022472,9.70505,0.2094561,0,0.2094561,13.22873,94.49076,0.1223504,0,0.1675649,0,9.914506
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04344175,42.18094,41.87074,0,0,0,0,0,0,0,0,0,0.04344175,0,0,0,0,0.8130159,9.893559,0.04344175,0,0.04344175,13.26995,94.78514,0.1223371,0,0.0347534,0,9.937001
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,39.88073,39.88073,1.382961,1.382961,0,0,0,1.382961,0,0,2.220446E-16,0,1.455748,1.382961,0,0,0.7695741,9.932657,0,1.455748,-1.455748,11.73545,83.82449,0.1223371,1.521257,0,0,9.932657
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,37.86655,37.86655,0.2646063,0.2646063,0,0,0,0.2646063,0,0,0,0,0.278533,0.2646063,0,0,2.387072,8.47691,0,0.278533,-0.278533,11.44185,81.72736,0.1223371,0.291067,0,0,8.47691
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,35.7557,35.7557,0.5290133,0.5290133,0,0,0,0.5290133,0,0,0,0,0.5568562,0.5290133,0,0,2.696553,8.198377,0,0.5568562,-0.5568562,10.85487,77.53467,0.1223371,0.5819147,0,0,8.198377
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,34.05573,34.05573,0.4916756,0.4916756,0,0,0,0.4916756,0,0,5.551115E-17,0,0.5175532,0.4916756,0,0,3.315282,7.64152,0,0.5175532,-0.5175532,10.30933,73.63789,0.1223371,0.5408431,0,0,7.64152
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,32.74249,32.74249,0.2059995,0.2059995,0,0,0,0.2059995,0,0,2.775558E-17,0,0.2168416,0.2059995,0,0,3.890342,7.123967,0,0.2168416,-0.2168416,10.08076,72.00525,0.1223371,0.2265995,0,0,7.123967
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,31.3809,31.3809,0.1942624,0.1942624,0,0,0,0.1942624,0,0,0,0,0.2044868,0.1942624,0,0,4.131277,6.907125,0,0.2044868,-0.2044868,9.865207,70.46562,0.1223371,0.2136887,0,0,6.907125
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,30.15628,30.15628,0.06973489,0.06973489,0,0,0,0.06973489,0,0,1.387779E-17,0,0.07340515,0.06973489,0,0,4.358484,6.702639,0,0.07340515,-0.07340515,9.787831,69.91294,0.1223371,0.07670838,0,0,6.702639
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,29.14113,29.14113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.440045,6.629233,0,0,0,9.787831,69.91294,0.1223371,0,0,0,6.629233
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02183169,28.2853,28.1421,0.5372297,0.5372297,0,0,0,0.5372297,4.063753,0,1.110223E-16,0.02183169,0.565505,0.5372297,0,0,4.440045,6.629233,0,0.5436733,-0.5436733,9.214749,65.8195,0.1223371,0.5909527,0.01746535,0,6.651065
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08006623,27.71482,27.19141,0,0,0,0,0,0,0,0,0,0.08006623,0,0,0,0,5.044127,6.08556,0.08006623,0,0.08006623,9.290707,66.36206,0.1223124,0,0.06405298,0,6.165627
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.026065,33.33909,26.40185,0.2036734,0.2036734,0,0,0,0.2036734,503.7795,0,0,1.026065,0.2143931,0.2036734,0,0,4.96406,6.15762,0.8116719,0,0.8116719,10.06073,71.86219,0.1220632,0.2240408,0.820852,0,7.183685
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.821004,38.26919,25.58006,0,0,0,0,0,0,0,0,0,1.821004,0,0,0,0,4.152389,6.888124,1.821004,0,1.821004,11.78828,84.20184,0.1215077,0,1.456803,0,8.709128
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.63102,46.31838,27.03027,0,0,0,0,0,0,0,0.2996354,0,2.63102,0,0,0,0,2.331385,8.527028,2.331385,0,2.331385,14.00003,100,0.1208039,0,2.104816,0,11.15805
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.176514,55.42758,30.70413,1.5524,1.5524,0,0,0,1.5524,204.6196,1.542409,0,3.176514,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1208039,1.70764,2.541212,0,13.80179
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.481041,63.11505,34.55524,3.102327,3.102327,1.25,0,0.50625,3.102327,112.2075,1.531224,0,3.481041,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1208039,3.412559,2.784833,5,14.10632
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.578394,68.38377,37.90684,0.9517416,0.9517416,0,0,0,0.9517416,375.9837,2.57656,0,3.578394,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1208039,1.046916,2.862715,0,14.20367
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.487078,71.22095,40.90393,0,0,0,0,0,0,0,3.487078,0,3.487078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208039,0,2.789662,0,14.11235
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.215984,71.84409,43.75601,0.2930017,0.2930017,0,0,0,0.2930017,1097.599,2.907561,0,3.215984,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1208039,0.3223019,2.572787,0,13.84126
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.788293,69.48125,45.5446,0,0,0,0,0,0,0,2.788293,0,2.788293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208039,0,2.230634,0,13.41357
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.194815,64.52899,46.34221,0.06434027,0.06434027,0,0,0,0.06434027,3411.261,2.127088,0,2.194815,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1208039,0.07077429,1.755852,0,12.82009
