Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,37.18173,37.18173,0.2116186,0.2116186,0,0,0,0.2116186,0,0,2.775558E-17,0,0.2227564,0.2116186,0,0,11.20455,0.5411816,0,0.2227564,-0.2227564,3.135655,22.39749,0.09715521,0.2327804,0,0,0.5411816
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,36.19075,36.19075,0.6565484,0.6565484,4.161811,0,1.301175,0.6565484,0,0,0,0,0,0,3.505263,3.33,11.45205,0.3184251,3.33,0,3.33,6.294771,44.96256,0.09794883,0.7222032,0,5,0.3184251
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,35.14338,35.14338,0.08875193,0.08875193,3.594015,0,1.146166,0.08875193,0,0,0,0,0,0,3.505263,3.33,8.122054,3.315425,3.33,0,3.33,9.453886,67.52762,0.09849194,0.09762713,0,5,3.315425
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,34.25714,34.25714,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.792055,6.312425,3.33,0,3.33,12.613,90.09269,0.09948241,1.265726,0,5,6.312425
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7790021,38.99275,33.5401,0.3090626,0.3090626,0,0,0,0.3090626,252.0531,0,0,0.7790021,0.3253291,0.3090626,0,0,1.462054,9.309425,0.4536729,0,0.4536729,13.04339,93.16691,0.09941906,0.3399689,0.6232017,0,10.08843
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.767883,45.62086,32.71832,0.7797812,0.7797812,0,0,0,0.7797812,226.7153,0,0,1.767883,0.8208222,0.7797812,0,0,1.008381,9.717731,0.9470607,0,0.9470607,13.94185,99.58447,0.09928706,0.8577592,1.414306,0,11.48561
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.542045,53.91565,34.32965,3.260056,3.260056,1.25,0,0.50625,3.260056,77.97548,0.3648748,0,2.542045,2.115849,2.010056,0,0,0.06132083,10.57009,0.06132083,0,0.06132083,14.00003,100,0.09927853,3.586062,2.033636,5,13.11213
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.04606,63.45737,38.40635,0.196992,0.196992,0,0,0,0.196992,1546.286,2.8387,0,3.04606,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,0.2166912,2.436848,0,13.67133
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.315022,71.3571,42.50722,1.562185,1.562185,0,0,0,1.562185,212.2042,1.670617,0,3.315022,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,1.718403,2.652018,0,13.9403
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.389778,76.54246,45.88298,1.894363,1.894363,0,0,0,1.894363,178.9403,1.395712,0,3.389778,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,2.083799,2.711822,0,14.01505
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.292073,78.95764,48.63032,1.351363,1.351363,0,0,0,1.351363,243.6114,1.869586,0,3.292073,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,1.486499,2.633659,0,13.91735
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.02249,79.13947,51.25681,0.8728997,0.8728997,0,0,0,0.8728997,346.2585,2.103648,0,3.02249,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,0.9601896,2.417992,0,13.64776
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.601201,76.33409,52.84398,1.178942,1.178942,0,0,0,1.178942,220.6385,1.360209,0,2.601201,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,1.296837,2.080961,0,13.22648
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.017047,70.87605,53.38378,1.065049,1.065049,0,0,0,1.065049,189.3854,0.8959429,0,2.017047,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,1.171554,1.613637,0,12.64232
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.252368,64.29173,53.93164,0,0,0,0,0,0,0,1.252368,0,1.252368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09927853,0,1.001894,0,11.87764
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4035118,56.40825,53.24682,1.877808,1.877808,0,0,0,1.877808,21.48845,0,2.220446E-16,0.4035118,1.97664,1.877808,0,0,0,10.62527,0,1.573128,-1.573128,12.34181,88.15558,0.09927853,2.065589,0.3228094,0,11.02879
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,51.34544,51.34544,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,2.448965,2.326517,0,0,1.74792,9.052146,0,2.448965,-2.448965,9.760369,69.71678,0.09927853,2.559169,0,0,9.052146
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,49.35543,49.35543,2.561774,2.561774,0,0,0,2.561774,0,0,4.440892E-16,0,2.696604,2.561774,0,0,4.468993,6.603181,0,2.696604,-2.696604,6.917899,49.41347,0.09927853,2.817951,0,0,6.603181
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,47.30902,47.30902,1.842169,1.842169,0,0,0,1.842169,0,0,2.220446E-16,0,1.939126,1.842169,0,0,7.465219,3.906577,0,1.939126,-1.939126,4.873881,34.81337,0.09927853,2.026386,0,0,3.906577
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,45.23039,45.23039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.619803,1.967451,0,0,0,4.873881,34.81337,0.09927853,0,0,0,1.967451
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,43.07925,43.07925,0.4733241,0.4733241,0,0,0,0.4733241,0,0,5.551115E-17,0,0.4982359,0.4733241,0,0,9.619803,1.967451,0,0.4982359,-0.4982359,4.348694,31.06204,0.09927853,0.5206565,0,0,1.967451
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,41.35511,41.35511,0.2604896,0.2604896,0,0,0,0.2604896,0,0,0,0,0.2741996,0.2604896,0,0,10.1734,1.469215,0,0.2741996,-0.2741996,4.059662,28.99753,0.09927853,0.2865386,0,0,1.469215
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,40.08215,40.08215,0.4041649,0.4041649,0,0,0,0.4041649,0,0,5.551115E-17,0,0.4254367,0.4041649,0,0,10.47807,1.195016,0,0.4254367,-0.4254367,3.611213,25.79433,0.09927853,0.4445814,0,0,1.195016
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,38.70445,38.70445,0.5990113,0.5990113,0,0,0,0.5990113,0,0,1.110223E-16,0,0.6305382,0.5990113,0,0,10.95077,0.7695788,0,0.6305382,-0.6305382,2.946567,21.04687,0.09927853,0.6589124,0,0,0.7695788
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,37.36703,37.36703,0.6318649,0.6318649,4.137128,0,1.294436,0.6318649,0,0,0,0,0,0,3.505263,3.33,11.65137,0.1390406,3.33,0,3.33,6.105683,43.61193,0.1000392,0.6950514,0,5,0.1390406
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,36.368,36.368,0.6390531,0.6390531,4.144316,0,1.296398,0.6390531,0,0,0,0,0,0,3.505263,3.33,8.321371,3.136041,3.33,0,3.33,9.264798,66.17699,0.1007958,0.7029584,0,5,3.136041
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,35.32869,35.32869,0.3567159,0.3567159,3.861979,0,1.21932,0.3567159,0,0,0,0,0,0,3.505263,3.33,4.991371,6.13304,3.33,0,3.33,12.42391,88.74206,0.101427,0.3923874,0,5,6.13304
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,34.46662,34.46662,0.1668219,0.1668219,0,0,0,0.1668219,0,0,2.775558E-17,0,0.175602,0.1668219,0,0,1.661371,9.13004,0,0.175602,-0.175602,12.23881,87.41991,0.101427,0.1835041,0,0,9.13004
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7803527,39.18601,33.71735,0.6666744,0.6666744,0,0,0,0.6666744,117.0515,0,0,0.7803527,0.7017626,0.6666744,0,0,1.856484,8.954438,0.07859012,0,0.07859012,12.31337,87.95247,0.101416,0.7333419,0.6242821,0,9.734791
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.767116,45.84312,32.92779,0.3940431,0.3940431,0,0,0,0.3940431,448.4576,0,0,1.767116,0.4147822,0.3940431,0,0,1.777894,9.025169,1.352334,0,1.352334,13.59631,97.11628,0.1012268,0.4334474,1.413693,0,10.79229
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.539422,54.12409,34.53107,0.2579743,0.2579743,0,0,0,0.2579743,984.3701,1.84231,0,2.539422,0.2715519,0.2579743,0,0,0.4255599,10.24227,0.4255599,0,0.4255599,14.00003,100,0.1011674,0.2837717,2.031537,0,12.78169
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.041536,63.66631,38.61583,0,0,0,0,0,0,0,3.041536,0,3.041536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011674,0,2.433228,0,13.66681
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.308697,71.57329,42.73281,0.7815312,0.7815312,0,0,0,0.7815312,423.3609,2.486033,0,3.308697,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1011674,0.8596843,2.646958,0,13.93397
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.382353,76.74852,46.10857,0,0,0,0,0,0,0,3.382353,0,3.382353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011674,0,2.705883,0,14.00763
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.283914,79.15347,48.85591,0.7946566,0.7946566,0,0,0,0.7946566,413.2494,2.447433,0,3.283914,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1011674,0.8741223,2.627131,0,13.90919
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.014944,79.2763,51.43406,1.12751,1.12751,0,0,0,1.12751,267.3985,1.828092,0,3.014944,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1011674,1.240261,2.411955,0,13.64022
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.593328,76.46301,53.02123,0,0,0,0,0,0,0,2.593328,0,2.593328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011674,0,2.074662,0,13.2186
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.008892,71.00735,53.56909,2.171802,2.171802,0,0,0,2.171802,92.49887,0,0,2.008892,2.286107,2.171802,0,0,0,10.62527,0,0.2772151,-0.2772151,13.70782,97.91279,0.1011674,2.388982,1.607114,0,12.63417
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.244378,64.41158,54.10889,1.350838,1.350838,0,0,0,1.350838,92.11899,0,0,1.244378,1.421934,1.350838,0,0,0.3080168,10.34806,0,0.1775564,-0.1775564,13.52066,96.57593,0.1011674,1.485921,0.9955023,0,11.59244
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3874548,56.469,53.43212,2.39021,2.39021,0,0,0,2.39021,16.21007,0,4.440892E-16,0.3874548,2.516011,2.39021,0,0,0.5053017,10.1705,0,2.128556,-2.128556,11.27696,80.54956,0.1011674,2.629231,0.3099638,0,10.55796
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,51.53074,51.53074,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,1.496577,1.421748,0,0,2.870364,8.041946,0,1.496577,-1.496577,9.699431,69.28151,0.1011674,1.563923,0,0,8.041946
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,49.58101,49.58101,2.448957,2.448957,0,0,0,2.448957,0,0,4.440892E-16,0,2.577849,2.448957,0,0,4.533227,6.54537,0,2.577849,-2.577849,6.98214,49.87233,0.1011674,2.693852,0,0,6.54537
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,47.49432,47.49432,1.735422,1.735422,0,0,0,1.735422,0,0,2.220446E-16,0,1.82676,1.735422,0,0,7.397504,3.96752,0,1.82676,-1.82676,5.056566,36.11826,0.1011674,1.908964,0,0,3.96752
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,45.40764,45.40764,0.0666254,0.0666254,0,0,0,0.0666254,0,0,0,0,0.070132,0.0666254,0,0,9.427238,2.140761,0,0.070132,-0.070132,4.98264,35.59021,0.1011674,0.07328794,0,0,2.140761
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,43.25649,43.25649,0.5497528,0.5497528,0,0,0,0.5497528,0,0,1.110223E-16,0,0.5786871,0.5497528,0,0,9.505161,2.070629,0,0.5786871,-0.5786871,4.37265,31.23315,0.1011674,0.604728,0,0,2.070629
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,41.53236,41.53236,0.3945601,0.3945601,0,0,0,0.3945601,0,0,0,0,0.4153264,0.3945601,0,0,10.14815,1.491942,0,0.4153264,-0.4153264,3.934858,28.10607,0.1011674,0.4340161,0,0,1.491942
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,40.26745,40.26745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60962,1.076615,0,0,0,3.934858,28.10607,0.1011674,0,0,0,1.076615
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,38.8817,38.8817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60962,1.076615,0,0,0,3.934858,28.10607,0.1011674,0,0,0,1.076615
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,37.52011,37.52011,0.3857743,0.3857743,0,0,0,0.3857743,0,0,5.551115E-17,0,0.4060782,0.3857743,0,0,10.60962,1.076615,0,0.4060782,-0.4060782,3.506814,25.04862,0.1011674,0.4243517,0,0,1.076615
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,36.55331,36.55331,0.1633615,0.1633615,0,0,0,0.1633615,0,0,2.775558E-17,0,0.1719595,0.1633615,0,0,11.06082,0.6705371,0,0.1719595,-0.1719595,3.325552,23.7539,0.1011674,0.1796977,0,0,0.6705371
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,35.48177,35.48177,0.1090821,0.1090821,0,0,0,0.1090821,0,0,1.387779E-17,0,0.1148232,0.1090821,0,0,11.25189,0.4985775,0,0.1148232,-0.1148232,3.204518,22.88937,0.1011674,0.1199903,0,0,0.4985775
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,34.6197,34.6197,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0.09038436,0.08586515,0,0,11.37947,0.3837543,0,0.09038436,-0.09038436,3.109245,22.20885,0.1011674,0.09445167,0,0,0.3837543
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7817351,39.37955,33.89459,0,0,0,0,0,0,0,0,0,0.7817351,0,0,0,0,11.47989,0.29337,0.7817351,0,0.7817351,3.850864,27.50611,0.1010585,0,0.6253881,0,1.075105
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.766646,46.03264,33.10503,0.6368592,0.6368592,0,0,0,0.6368592,277.3998,0,0,1.766646,0.6703781,0.6368592,0,0,10.69816,0.9969316,1.096268,0,1.096268,4.890875,34.93475,0.1009061,0.7005451,1.413317,0,2.763578
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.536973,54.31554,34.71638,1.129726,1.129726,0,0,0,1.129726,224.5654,0,0,2.536973,1.189185,1.129726,0,0,9.601891,1.983573,1.347788,0,1.347788,6.169499,44.06776,0.1007194,1.242698,2.029578,0,4.520545
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.037066,63.866,38.81725,2.226201,2.226201,0,0,0,2.226201,136.4237,0,0,3.037066,2.343369,2.226201,0,0,8.254103,3.196582,0.6936965,0,0.6936965,6.827597,48.76846,0.1006236,2.448821,2.429653,0,6.233648
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.302253,71.78808,42.9584,0.4363872,0.4363872,0,0,0,0.4363872,756.7253,0,0,3.302253,0.459355,0.4363872,0,0,7.560406,3.820909,2.842898,0,2.842898,9.524607,68.03277,0.1002328,0.4800259,2.641802,0,7.123161
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.374232,76.97771,46.35833,1.552589,1.552589,0,0,0,1.552589,217.3294,0,0,3.374232,1.634304,1.552589,0,0,4.717508,6.379517,1.739928,0,1.739928,11.17525,79.82304,0.09999514,1.707847,2.699385,0,9.753749
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.275615,79.34749,49.0815,0.2953665,0.2953665,0,0,0,0.2953665,1109,0,0,3.275615,0.3109121,0.2953665,0,0,2.97758,7.945452,2.964703,0,2.964703,13.98781,99.91273,0.09959273,0.3249032,2.620492,0,11.22107
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.00606,79.46898,51.6677,0,0,0,0,0,0,0,2.993182,0,3.00606,0,0,0,0,0.0128779,10.61368,0.0128779,0,0.0128779,14.00003,100,0.09959099,0,2.404848,0,13.61974
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.584448,76.63945,53.24682,0.1085114,0.1085114,0,0,0,0.1085114,2381.73,2.470225,0,2.584448,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09959099,0.1193625,2.067558,0,13.20972
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.000065,71.17799,53.79467,2.03637,2.03637,0,0,0,2.03637,98.21719,0,0,2.000065,2.143547,2.03637,0,0,0,10.62527,0,0.143482,-0.143482,13.84878,98.91969,0.09959099,2.240007,1.600052,0,12.62534
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.554983,67.49377,54.33448,0.01275414,0.01275414,0,0,0,0.01275414,12191.98,1.382133,0,1.554983,0.01342541,0.01275414,0,0,0.1594244,10.48179,0.1594244,0,0.1594244,14.00003,100,0.09956945,0.01402955,1.243986,0,12.03677
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3758622,56.55714,53.60937,2.482777,2.482777,0,0,0,2.482777,15.13878,0,0,0.3758622,2.61345,2.482777,0,0,0,10.62527,0,2.237587,-2.237587,11.6414,83.15272,0.09956945,2.731055,0.3006897,0,11.00114
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,51.70798,51.70798,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,3.165435,3.007163,0,0,2.486208,8.387687,0,3.165435,-3.165435,8.304743,59.31947,0.09956945,3.307879,0,0,8.387687
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.003358,5.222252,0,0,0,8.304743,59.31947,0.09956945,0,0,0,5.222252
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,47.71991,47.71991,1.581513,1.581513,0,0,0,1.581513,0,0,2.220446E-16,0,1.664751,1.581513,0,0,6.003358,5.222252,0,1.664751,-1.664751,6.549942,46.7852,0.09956945,1.739664,0,0,5.222252
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,45.59294,45.59294,1.626382,1.626382,0,0,0,1.626382,0,0,2.220446E-16,0,1.711981,1.626382,0,0,7.853081,3.557501,0,1.711981,-1.711981,4.745355,33.89533,0.09956945,1.78902,0,0,3.557501
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,43.4418,43.4418,0.2212292,0.2212292,0,0,0,0.2212292,0,0,2.775558E-17,0,0.2328729,0.2212292,0,0,9.755281,1.845521,0,0.2328729,-0.2328729,4.499886,32.14198,0.09956945,0.2433521,0,0,1.845521
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,41.71766,41.71766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01403,1.612648,0,0,0,4.499886,32.14198,0.09956945,0,0,0,1.612648
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,40.4447,40.4447,0.8097988,0.8097988,0,0,0,0.8097988,0,0,1.110223E-16,0,0.8524199,0.8097988,0,0,10.01403,1.612648,0,0.8524199,-0.8524199,3.601356,25.72392,0.09956945,0.8907787,0,0,1.612648
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,39.04283,39.04283,0.1674877,0.1674877,0,0,0,0.1674877,0,0,2.775558E-17,0,0.1763029,0.1674877,0,0,10.96116,0.760228,0,0.1763029,-0.1763029,3.415517,24.3965,0.09956945,0.1842365,0,0,0.760228
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,37.70542,37.70542,0.2318038,0.2318038,0,0,0,0.2318038,0,0,2.775558E-17,0,0.244004,0.2318038,0,0,11.15705,0.5839251,0,0.244004,-0.244004,3.158314,22.55934,0.09956945,0.2549842,0,0,0.5839251
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,36.70639,36.70639,0.4918547,0.4918547,3.997118,0,1.256213,0.4918547,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.42817,0.3399211,3.33,0,3.33,6.317429,45.1244,0.1002473,0.5410402,0,5,0.3399211
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,35.66707,35.66707,0.5088463,0.5088463,4.01411,0,1.260852,0.5088463,0,0,0,0,0,0,3.505263,3.33,8.09817,3.336921,3.33,0,3.33,9.476544,67.68947,0.1009259,0.5597309,0,5,3.336921
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,34.78083,34.78083,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,3.505263,3.33,4.76817,6.333921,3.33,0,3.33,12.63566,90.25453,0.1015048,0.3059087,0,5,6.333921
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7832099,39.55711,34.05573,0.3101956,0.3101956,0,0,0,0.3101956,252.4891,0,0,0.7832099,0.3265217,0.3101956,0,0,1.43817,9.330921,0.4566883,0,0.4566883,13.06891,93.34919,0.1014428,0.3412152,0.626568,0,10.11413
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.766308,46.20566,33.26617,0.5301083,0.5301083,0,0,0,0.5301083,333.1975,0.2268171,0,1.766308,0.5580087,0.5301083,0,0,0.9814818,9.74194,0.9814818,0,0.9814818,14.00003,100,0.1013098,0.5831192,1.413046,0,11.50825
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.534937,54.47359,34.86946,1.320336,1.320336,0,0,0,1.320336,191.9919,1.14511,0,2.534937,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,1.452369,2.027949,0,13.16021
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.032493,64.06464,39.01866,0.4148928,0.4148928,0,0,0,0.4148928,730.91,2.595763,0,3.032493,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,0.456382,2.425994,0,13.65777
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.296042,71.98497,43.16787,1.079722,1.079722,0,0,0,1.079722,305.2677,2.159493,0,3.296042,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,1.187694,2.636834,0,13.92132
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.366544,77.18045,46.58392,1.944172,1.944172,0,0,0,1.944172,173.1608,1.320047,0,3.366544,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,2.138589,2.693235,0,13.99182
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.267178,79.5397,49.30709,1.506152,1.506152,0,0,0,1.506152,216.9222,1.681754,0,3.267178,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,1.656767,2.613742,0,13.89245
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.998225,79.60215,51.84495,1.147575,1.147575,0,0,0,1.147575,261.2662,1.790252,0,2.998225,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,1.262333,2.39858,0,13.6235
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.576142,76.77312,53.43212,1.238922,1.238922,0,0,0,1.238922,207.9342,1.272014,0,2.576142,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,1.362814,2.060913,0,13.20142
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.465265,76.2144,53.97192,1.215713,1.215713,0,0,0,1.215713,202.7834,1.185567,0,2.465265,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1013098,1.337285,1.972212,0,13.09054
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.227968,64.65578,54.47144,1.562547,1.562547,0,0,0,1.562547,78.58762,0,0,1.227968,1.644786,1.562547,0,0,0,10.62527,0,0.4168176,-0.4168176,13.56066,96.86169,0.1013098,1.718801,0.9823746,0,11.85324
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3709715,56.70704,53.79467,0.5812339,0.5812339,0,0,0,0.5812339,63.82483,0,1.110223E-16,0.3709715,0.6118252,0.5812339,0,0,0.4631307,10.20846,0,0.2408536,-0.2408536,13.30678,95.04825,0.1013098,0.6393573,0.2967772,0,10.57943
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,51.89329,51.89329,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,2.623962,2.492764,0,0,0.7307458,9.967603,0,2.623962,-2.623962,10.54088,75.29187,0.1013098,2.74204,0,0,9.967603
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,49.94357,49.94357,1.653302,1.653302,0,0,0,1.653302,0,0,2.220446E-16,0,1.740318,1.653302,0,0,3.646259,7.343641,0,1.740318,-1.740318,8.706427,62.18864,0.1013098,1.818632,0,0,7.343641
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,47.90522,47.90522,2.021009,2.021009,0,0,0,2.021009,0,0,0,0,2.127378,2.021009,0,0,5.579946,5.603323,0,2.127378,-2.127378,6.463973,46.17114,0.1013098,2.22311,0,0,5.603323
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,45.77019,45.77019,2.171017,2.171017,0,0,0,2.171017,0,0,4.440892E-16,0,2.285281,2.171017,0,0,7.9437,3.475945,0,2.285281,-2.285281,4.055075,28.96476,0.1013098,2.388119,0,0,3.475945
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,43.59488,43.59488,0.04664479,0.04664479,0,0,0,0.04664479,0,0,6.938894E-18,0,0.04909978,0.04664479,0,0,10.4829,1.190663,0,0.04909978,-0.04909978,4.003319,28.59508,0.1013098,0.05130927,0,0,1.190663
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,41.87074,41.87074,0.11631,0.11631,0,0,0,0.11631,0,0,1.387779E-17,0,0.1224316,0.11631,0,0,10.53746,1.141563,0,0.1224316,-0.1224316,3.874265,27.67326,0.1013098,0.127941,0,0,1.141563
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,40.60583,40.60583,0.04008334,0.04008334,0,0,0,0.04008334,0,0,6.938894E-18,0,0.04219299,0.04008334,0,0,10.67349,1.019132,0,0.04219299,-0.04219299,3.829789,27.35558,0.1013098,0.04409167,0,0,1.019132
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,39.22008,39.22008,0.7451274,0.7451274,0,0,0,0.7451274,0,0,1.110223E-16,0,0.7843447,0.7451274,0,0,10.72037,0.9769387,0,0.7843447,-0.7843447,3.003017,21.45008,0.1013098,0.8196402,0,0,0.9769387
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,37.88267,37.88267,0.5558437,0.5558437,4.061107,0,1.273682,0.5558437,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.59187,0.192594,3.33,0,3.33,6.162133,44.01515,0.1019954,0.6114281,0,5,0.192594
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,36.89169,36.89169,0.1492633,0.1492633,3.654526,0,1.162686,0.1492633,0,0,0,0,0,0,3.505263,3.33,8.261867,3.189594,3.33,0,3.33,9.321248,66.58022,0.1025116,0.1641896,0,5,3.189594
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,35.82821,35.82821,0.4296439,0.4296439,3.934907,0,1.23923,0.4296439,0,0,0,0,0,0,3.505263,3.33,4.931867,6.186594,3.33,0,3.33,12.48036,89.14528,0.1031354,0.4726082,0,5,6.186594
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,34.94197,34.94197,0.6222066,0.6222066,0,0,0,0.6222066,0,0,1.110223E-16,0,0.6549544,0.6222066,0,0,1.601867,9.183594,0,0.6549544,-0.6549544,11.78998,84.21398,0.1031354,0.6844273,0,0,9.183594
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7847012,39.73482,34.21686,0.1356952,0.1356952,0,0,0,0.1356952,578.2823,0,0,0.7847012,0.142837,0.1356952,0,0,2.329594,8.52864,0.6418642,0,0.6418642,12.39891,88.56345,0.1030482,0.1492647,0.627761,0,9.313341
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.766014,46.37028,33.41925,0,0,0,0,0,0,0,0.07828403,0,1.766014,0,0,0,0,1.68773,9.106318,1.68773,0,1.68773,14.00003,100,0.1028196,0,1.412811,0,10.87233
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.532336,54.66371,35.05476,0.8691849,0.8691849,0,0,0,0.8691849,291.346,1.617404,0,2.532336,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,0.9561034,2.025869,0,13.15761
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.028123,64.24573,39.20397,0,0,0,0,0,0,0,3.028123,0,3.028123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,0,2.422498,0,13.6534
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.289354,72.19693,43.39346,0,0,0,0,0,0,0,3.289354,0,3.289354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,0,2.631483,0,13.91463
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.358537,77.38979,46.81756,0,0,0,0,0,0,0,3.358537,0,3.358537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,0,2.68683,0,13.98381
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.259531,79.68884,49.49239,0,0,0,0,0,0,0,3.259531,0,3.259531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,0,2.607625,0,13.8848
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.989232,79.78297,52.07054,3.109517,3.109517,1.25,0,0.50625,3.109517,96.1317,1.031845,0,2.989232,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,3.420469,2.391385,5,13.61451
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.567839,76.89693,53.60937,0.7746321,0.7746321,0,0,0,0.7746321,331.4914,1.752437,0,2.567839,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,0.8520953,2.054271,0,13.19311
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.98318,71.42497,54.15723,0.5534206,0.5534206,0,0,0,0.5534206,358.3495,1.400632,0,1.98318,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1028196,0.6087627,1.586544,0,12.60845
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.219253,64.82088,54.69703,1.326439,1.326439,0,0,0,1.326439,91.91926,0,0,1.219253,1.396252,1.326439,0,0,0,10.62527,0,0.1769987,-0.1769987,13.81345,98.66734,0.1028196,1.459083,0.9754025,0,11.84453
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3740477,56.91252,53.97192,0.659557,0.659557,0,0,0,0.659557,56.71196,0,1.110223E-16,0.3740477,0.6942706,0.659557,0,0,0.1966652,10.44828,0,0.3202229,-0.3202229,13.47591,96.25631,0.1028196,0.7255127,0.2992382,0,10.82232
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,52.07054,52.07054,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0.1530504,0.1453979,0,0,0.5524684,10.12805,0,0.1530504,-0.1530504,13.31458,95.10396,0.1028196,0.1599377,0,0,10.12805
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,50.16916,50.16916,3.518181,3.518181,1.25,0,0.50625,3.518181,0,0,0,0,2.387559,2.268181,0,0,0.7225243,9.975002,0,2.387559,-2.387559,10.79787,77.12751,0.1028196,3.87,0,5,9.975002
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,48.08247,48.08247,2.712949,2.712949,5,0,1.53,2.712949,0,0,0,0,0,0,2.287051,2.172698,3.375368,7.587443,2.172698,0,2.172698,12.85908,91.85035,0.1034362,2.984244,0,5,7.587443
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,45.97966,45.97966,0.3340204,0.3340204,0,0,0,0.3340204,0,0,5.551115E-17,0,0.3516004,0.3340204,0,0,1.20267,9.542871,0,0.3516004,-0.3516004,12.48846,89.20308,0.1034362,0.3674225,0,0,9.542871
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,43.78018,43.78018,0.4120063,0.4120063,0,0,0,0.4120063,0,0,5.551115E-17,0,0.4336908,0.4120063,0,0,1.593337,9.191271,0,0.4336908,-0.4336908,12.03131,85.93772,0.1034362,0.4532069,0,0,9.191271
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,42.08021,42.08021,0.2667069,0.2667069,0,0,0,0.2667069,0,0,0,0,0.2807442,0.2667069,0,0,2.075216,8.75758,0,0.2807442,-0.2807442,11.73538,83.82394,0.1034362,0.2933776,0,0,8.75758
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,40.79114,40.79114,0.2281788,0.2281788,0,0,0,0.2281788,0,0,0,0,0.2401882,0.2281788,0,0,2.387154,8.476836,0,0.2401882,-0.2401882,11.48219,82.01551,0.1034362,0.2509966,0,0,8.476836
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,39.40538,39.40538,0.08044872,0.08044872,0,0,0,0.08044872,0,0,1.387779E-17,0,0.08468287,0.08044872,0,0,2.654029,8.236648,0,0.08468287,-0.08468287,11.39293,81.37791,0.1034362,0.0884936,0,0,8.236648
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,38.06797,38.06797,0.3060507,0.3060507,0,0,0,0.3060507,0,0,0,0,0.3221587,0.3060507,0,0,2.748122,8.151965,0,0.3221587,-0.3221587,11.05335,78.95232,0.1034362,0.3366558,0,0,8.151965
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,37.09311,37.09311,0.2975495,0.2975495,0,0,0,0.2975495,0,0,0,0,0.31321,0.2975495,0,0,3.106076,7.829806,0,0.31321,-0.31321,10.72319,76.59409,0.1034362,0.3273044,0,0,7.829806
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,36.02962,36.02962,0.137501,0.137501,0,0,0,0.137501,0,0,2.775558E-17,0,0.1447379,0.137501,0,0,3.454087,7.516596,0,0.1447379,-0.1447379,10.57063,75.50433,0.1034362,0.1512511,0,0,7.516596
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,35.11921,35.11921,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0.4572491,0.4343866,0,0,3.614907,7.371858,0,0.4572491,-0.4572491,10.08864,72.0616,0.1034362,0.4778253,0,0,7.371858
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.786029,39.9531,34.41828,0.1876789,0.1876789,0,0,0,0.1876789,418.8159,0,0,0.786029,0.1975567,0.1876789,0,0,4.122961,6.914609,0.5884723,0,0.5884723,10.64692,76.04926,0.1033564,0.2064467,0.6288232,0,7.700638
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.765114,46.59159,33.62872,0.4822219,0.4822219,0,0,0,0.4822219,366.0378,0,0,1.765114,0.507602,0.4822219,0,0,3.534489,7.444234,1.257512,0,1.257512,11.8399,84.57053,0.1031864,0.530444,1.412091,0,9.209349
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.529409,54.86948,35.25618,1.248388,1.248388,0,0,0,1.248388,202.6141,0,0,2.529409,1.314092,1.248388,0,0,2.276976,8.575995,1.215317,0,1.215317,12.99285,92.80588,0.1030227,1.373227,2.023527,0,11.1054
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.022871,64.46684,39.42955,0.7289714,0.7289714,0,0,0,0.7289714,414.6761,1.193873,0,3.022871,0.7673383,0.7289714,0,0,1.061659,9.669781,1.061659,0,1.061659,14.00003,100,0.1028801,0.8018686,2.418297,0,12.69265
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.282543,72.40746,43.61905,1.45546,1.45546,0,0,0,1.45546,225.5331,1.75048,0,3.282543,1.532063,1.45546,0,0,0,10.62527,0,0,0,14.00003,100,0.1028801,1.601006,2.626035,0,13.90782
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.350588,77.5892,47.04315,0.8475253,0.8475253,0,0,0,0.8475253,395.3378,2.458456,0,3.350588,0.8921319,0.8475253,0,0,0,10.62527,0,0,0,14.00003,100,0.1028801,0.9322779,2.680471,0,13.97586
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.250822,79.87749,49.71798,2.843637,2.843637,0,0,0,2.843637,114.3192,0.2575196,0,3.250822,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0.1028801,3.128001,2.600658,0,13.8761
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.980104,79.96205,52.29613,0.4124473,0.4124473,0,0,0,0.4124473,722.5416,2.545949,0,2.980104,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1028801,0.4536921,2.384083,0,13.60538
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.558549,77.06837,53.83496,1.442708,1.442708,0,0,0,1.442708,177.3435,1.039909,0,2.558549,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1028801,1.586979,2.046839,0,13.18382
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.974599,71.54229,54.33448,1.77876,1.77876,0,0,0,1.77876,111.0098,0.1022199,0,1.974599,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1028801,1.956637,1.579679,0,12.59987
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.210745,64.94431,54.88233,1.549211,1.549211,0,0,0,1.549211,78.15231,0,2.220446E-16,1.210745,1.630749,1.549211,0,0,0,10.62527,0,0.4200042,-0.4200042,13.5573,96.8377,0.1028801,1.704132,0.9685956,0,11.83602
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3004978,56.51323,54.15723,2.00796,2.00796,0,0,0,2.00796,14.96533,0,4.440892E-16,0.3004978,2.113642,2.00796,0,0,0.4666714,10.20527,0,1.813144,-1.813144,11.64608,83.18614,0.1028801,2.208756,0.2403982,0,10.50577
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,52.25584,52.25584,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,2.182799,2.073659,0,0,2.481276,8.392126,0,2.182799,-2.182799,9.34521,66.75137,0.1028801,2.281025,0,0,8.392126
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,50.3464,50.3464,5.43351,5.43351,2.10351,0,0.7392583,5.43351,0,0,0,0,3.505263,3.33,0,0,4.906609,6.209326,0,3.505263,-3.505263,5.650339,40.35948,0.1028801,5.976861,0,5,6.209326
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,48.30805,48.30805,4.216792,4.216792,5,0,1.53,4.216792,0,0,0,0,0,0,0.783208,0.7440476,8.801346,2.704063,0.7440476,0,0.7440476,6.356204,45.40137,0.1030898,4.638471,0,5,2.704063
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,46.15691,46.15691,2.3205,2.3205,5,0,1.53,2.3205,0,0,0,0,0,0,2.6795,2.545525,8.057298,3.373706,2.545525,0,2.545525,8.771101,62.6506,0.1038044,2.55255,0,5,3.373706
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,43.95743,43.95743,0.5061061,0.5061061,4.011369,0,1.260104,0.5061061,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.511773,5.664679,3.33,0,3.33,11.93022,85.21567,0.1044404,0.5567167,0,5,5.664679
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,42.24135,42.24135,0.3006846,0.3006846,0,0,0,0.3006846,0,0,5.551115E-17,0,0.3165101,0.3006846,0,0,2.181772,8.661679,0,0.3165101,-0.3165101,11.59659,82.83259,0.1044404,0.3307531,0,0,8.661679
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,40.96839,40.96839,0.5184996,0.5184996,0,0,0,0.5184996,0,0,1.110223E-16,0,0.545789,0.5184996,0,0,2.53345,8.345169,0,0.545789,-0.545789,11.02127,78.72323,0.1044404,0.5703495,0,0,8.345169
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,39.58263,39.58263,0.1768533,0.1768533,0,0,0,0.1768533,0,0,0,0,0.1861614,0.1768533,0,0,3.139883,7.79938,0,0.1861614,-0.1861614,10.82504,77.32158,0.1044404,0.1945387,0,0,7.79938
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,38.24522,38.24522,0.3360766,0.3360766,0,0,0,0.3360766,0,0,5.551115E-17,0,0.3537649,0.3360766,0,0,3.346729,7.613218,0,0.3537649,-0.3537649,10.45214,74.658,0.1044404,0.3696843,0,0,7.613218
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,37.27841,37.27841,0.416182,0.416182,0,0,0,0.416182,0,0,5.551115E-17,0,0.4380863,0.416182,0,0,3.739801,7.259453,0,0.4380863,-0.4380863,9.990358,71.35956,0.1044404,0.4578002,0,0,7.259453
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,36.20687,36.20687,0.1084764,0.1084764,0,0,0,0.1084764,0,0,1.387779E-17,0,0.1141857,0.1084764,0,0,4.226563,6.821367,0,0.1141857,-0.1141857,9.869996,70.49982,0.1044404,0.1193241,0,0,6.821367
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,35.30452,35.30452,0.2781319,0.2781319,0,0,0,0.2781319,0,0,0,0,0.2927704,0.2781319,0,0,4.353436,6.707181,0,0.2927704,-0.2927704,9.561389,68.29549,0.1044404,0.3059451,0,0,6.707181
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7874247,40.15523,34.60358,0.04816624,0.04816624,0,0,0,0.04816624,1634.806,0,0,0.7874247,0.05070131,0.04816624,0,0,4.678737,6.414411,0.7367234,0,0.7367234,10.26031,73.28775,0.104341,0.05298287,0.6299397,0,7.201836
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.764248,46.80441,33.83014,0.654582,0.654582,0,0,0,0.654582,269.5228,0,0,1.764248,0.6890337,0.654582,0,0,3.942014,7.077462,1.075214,0,1.075214,11.28034,80.57372,0.1041963,0.7200402,1.411398,0,8.84171
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.526275,55.08267,35.46565,1.422008,1.422008,0,0,0,1.422008,177.6555,0,0,2.526275,1.49685,1.422008,0,0,2.866799,8.045155,1.029425,0,1.029425,12.25694,87.54941,0.1040581,1.564209,2.02102,0,10.57143
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.017972,64.66212,39.63097,1.632242,1.632242,0,0,0,1.632242,184.8974,0,0,3.017972,1.718149,1.632242,0,0,1.837375,8.971637,1.299823,0,1.299823,13.49006,96.35739,0.1038842,1.795466,2.414378,0,11.98961
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.276142,72.59178,43.82047,0.3160361,0.3160361,0,0,0,0.3160361,1036.635,2.40592,0,3.276142,0.3326695,0.3160361,0,0,0.5375517,10.14148,0.5375517,0,0.5375517,14.00003,100,0.1038125,0.3476397,2.620913,0,13.41762
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.34251,77.78695,47.26874,0.8178719,0.8178719,0,0,0,0.8178719,408.6838,2.481592,0,3.34251,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1038125,0.899659,2.674008,0,13.96778
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.863987,88.24055,49.94357,1.620324,1.620324,0,0,0,1.620324,238.47,2.158382,0,3.863987,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1038125,1.782357,3.09119,0,14.48926
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.971689,80.09819,52.48143,0,0,0,0,0,0,0,2.971689,0,2.971689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038125,0,2.377352,0,13.59696
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.55069,77.14793,53.97192,0.7884257,0.7884257,0,0,0,0.7884257,323.5169,1.720768,0,2.55069,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1038125,0.8672683,2.040552,0,13.17596
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.965794,71.66646,54.51978,0.216157,0.216157,0,0,0,0.216157,909.4287,1.73826,0,1.965794,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1038125,0.2377727,1.572635,0,12.59107
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.202505,65.01799,55.01929,0,0,0,0,0,0,0,1.202505,0,1.202505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038125,0,0.9620037,0,11.82778
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3718448,57.22364,54.29419,0.567871,0.567871,0,0,0,0.567871,65.48051,0,0,0.3718448,0.5977589,0.567871,0,0,0,10.62527,0,0.2259141,-0.2259141,13.76189,98.29904,0.1038125,0.624658,0.2974758,0,10.99712
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,52.43309,52.43309,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,2.258644,2.145712,0,0,0.2510157,10.39936,0,2.258644,-2.258644,11.38107,81.29322,0.1038125,2.360283,0,0,10.39936
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,50.53171,50.53171,1.109289,1.109289,0,0,0,1.109289,0,0,0,0,1.167672,1.109289,0,0,2.76062,8.140716,0,1.167672,-1.167672,10.15024,72.50156,0.1038125,1.220218,0,0,8.140716
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,48.49336,48.49336,0.4615595,0.4615595,0,0,0,0.4615595,0,0,5.551115E-17,0,0.4858521,0.4615595,0,0,4.058034,6.973044,0,0.4858521,-0.4858521,9.638106,68.84348,0.1038125,0.5077154,0,0,6.973044
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,46.31804,46.31804,4.350139,4.350139,1.25,0,0.50625,4.350139,0,0,8.881784E-16,0,3.263304,3.100139,0,0,4.597869,6.487192,0,3.263304,-3.263304,6.198282,44.27335,0.1038125,4.785152,0,5,6.487192
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,44.11856,44.11856,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.223763,3.223888,3.33,0,3.33,9.357397,66.83842,0.1042454,0,0,5,3.223888
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,42.39442,42.39442,0.3835355,0.3835355,3.888799,0,1.226642,0.3835355,0,0,0,0,0,0,3.505263,3.33,4.893763,6.220888,3.33,0,3.33,12.51651,89.40348,0.104823,0.4218891,0,5,6.220888
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,41.14564,41.14564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.563763,9.217888,0,0,0,12.51651,89.40348,0.104823,0,0,0,9.217888
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,39.74377,39.74377,0.08729751,0.08729751,0,0,0,0.08729751,0,0,0,0,0.09189212,0.08729751,0,0,1.563763,9.217888,0,0.09189212,-0.09189212,12.41965,88.71161,0.104823,0.09602726,0,0,9.217888
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,38.43052,38.43052,0.3752292,0.3752292,0,0,0,0.3752292,0,0,5.551115E-17,0,0.394978,0.3752292,0,0,1.665865,9.125996,0,0.394978,-0.394978,12.00331,85.73773,0.104823,0.4127521,0,0,9.125996
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,37.45566,37.45566,0.5453167,0.5453167,0,0,0,0.5453167,0,0,0,0,0.5740176,0.5453167,0,0,2.104729,8.731018,0,0.5740176,-0.5740176,11.39824,81.41582,0.104823,0.5998484,0,0,8.731018
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,36.39217,36.39217,0.1156667,0.1156667,0,0,0,0.1156667,0,0,1.387779E-17,0,0.1217544,0.1156667,0,0,2.742527,8.157001,0,0.1217544,-0.1217544,11.2699,80.49911,0.104823,0.1272334,0,0,8.157001
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,35.48177,35.48177,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0.338839,0.3218971,0,0,2.87781,8.035246,0,0.338839,-0.338839,10.91273,77.94792,0.104823,0.3540868,0,0,8.035246
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7888458,40.34924,34.78083,0.03322633,0.03322633,0,0,0,0.03322633,2374.158,0,0,0.7888458,0.03497509,0.03322633,0,0,3.254297,7.696407,0.7538707,0,0.7538707,11.62792,83.05637,0.1047224,0.03654896,0.6310766,0,8.485252
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.763489,47.00053,34.01544,0,0,0,0,0,0,0,0,0,1.763489,0,0,0,0,2.500427,8.37489,1.763489,0,1.763489,13.30091,95.00629,0.1044879,0,1.410791,0,10.13838
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.892826,58.65637,35.6429,0.871306,0.871306,0,0,0,0.871306,332.0104,1.238724,0,2.892826,0.9171642,0.871306,0,0,0.7369379,9.96203,0.7369379,0,0.7369379,14.00003,100,0.1043902,0.9584366,2.314261,0,12.85486
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.849583,73.99196,39.83239,0,0,0,0,0,0,0,3.849583,0,3.849583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,0,3.079667,0,14.47486
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.268907,72.80765,44.05411,2.689869,2.689869,0,0,0,2.689869,121.5266,0.4374662,0,3.268907,2.831441,2.689869,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,2.958855,2.615125,0,13.89418
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.335427,77.93349,47.44598,2.621643,2.621643,0,0,0,2.621643,127.2266,0.5758027,0,3.335427,2.759624,2.621643,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,2.883808,2.668342,0,13.9607
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.234118,80.2,50.12082,1.845857,1.845857,0,0,0,1.845857,175.2096,1.291111,0,3.234118,1.943007,1.845857,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,2.030442,2.587294,0,13.85939
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.963313,80.22441,52.65868,3.240518,3.240518,1.25,0,0.50625,3.240518,91.44566,0.8680308,0,2.963313,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,3.56457,2.370651,5,13.58859
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.541854,77.27523,54.15723,0.6583211,0.6583211,0,0,0,0.6583211,386.1116,1.848885,0,2.541854,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,0.7241532,2.033483,0,13.16713
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.957501,71.74035,54.65674,1.289972,1.289972,0,0,0,1.289972,151.7476,0.5996363,0,1.957501,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,1.418969,1.566001,0,12.58278
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.24406,65.53868,55.15626,0.418938,0.418938,0,0,0,0.418938,296.9557,0.8030729,0,1.24406,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1043902,0.4608318,0.9952482,0,11.86933
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.322386,56.96654,54.43116,1.657429,1.657429,0,0,0,1.657429,19.45097,0,2.220446E-16,0.322386,1.744662,1.657429,0,0,0,10.62527,0,1.422276,-1.422276,12.50082,89.29137,0.1043902,1.823172,0.2579088,0,10.94766
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,52.57005,52.57005,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,1.385755,1.316468,0,0,1.580307,9.202998,0,1.385755,-1.385755,11.0401,78.85772,0.1043902,1.448114,0,0,9.202998
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,50.66867,50.66867,0.65385,0.65385,0,0,0,0.65385,0,0,1.110223E-16,0,0.6882632,0.65385,0,0,3.120035,7.817243,0,0.6882632,-0.6882632,10.31461,73.67564,0.1043902,0.7192351,0,0,7.817243
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,48.63032,48.63032,1.836161,1.836161,0,0,0,1.836161,0,0,2.220446E-16,0,1.932801,1.836161,0,0,3.884772,7.128979,0,1.932801,-1.932801,8.277258,59.12315,0.1043902,2.019777,0,0,7.128979
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,46.49529,46.49529,1.317175,1.317175,0,0,0,1.317175,0,0,0,0,1.3865,1.317175,0,0,6.032329,5.196178,0,1.3865,-1.3865,6.815759,48.6839,0.1043902,1.448892,0,0,5.196178
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,44.2797,44.2797,0.410862,0.410862,0,0,0,0.410862,0,0,5.551115E-17,0,0.4324863,0.410862,0,0,7.572884,3.809679,0,0.4324863,-0.4324863,6.359879,45.42762,0.1043902,0.4519482,0,0,3.809679
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,42.57973,42.57973,0.818073,0.818073,0,0,0,0.818073,0,0,0,0,0.8611295,0.818073,0,0,8.053425,3.377192,0,0.8611295,-0.8611295,5.452168,38.94398,0.1043902,0.8998803,0,0,3.377192
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,41.30677,41.30677,0.3170541,0.3170541,0,0,0,0.3170541,0,0,0,0,0.3337412,0.3170541,0,0,9.010235,2.516063,0,0.3337412,-0.3337412,5.100374,36.43117,0.1043902,0.3487596,0,0,2.516063
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,39.92907,39.92907,0.1999419,0.1999419,0,0,0,0.1999419,0,0,2.775558E-17,0,0.2104652,0.1999419,0,0,9.381059,2.182322,0,0.2104652,-0.2104652,4.878525,34.84653,0.1043902,0.2199361,0,0,2.182322
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,38.61583,38.61583,0.2503966,0.2503966,0,0,0,0.2503966,0,0,0,0,0.2635754,0.2503966,0,0,9.614909,1.971856,0,0.2635754,-0.2635754,4.600692,32.86202,0.1043902,0.2754363,0,0,1.971856
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,37.64096,37.64096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.90777,1.708281,0,0,0,4.600692,32.86202,0.1043902,0,0,0,1.708281
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,36.56942,36.56942,0.03146333,0.03146333,0,0,0,0.03146333,0,0,0,0,0.0331193,0.03146333,0,0,9.90777,1.708281,0,0.0331193,-0.0331193,4.565781,32.61266,0.1043902,0.03460967,0,0,1.708281
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,35.66707,35.66707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.94457,1.675162,0,0,0,4.565781,32.61266,0.1043902,0,0,0,1.675162
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8102624,40.72329,34.99031,0.2799771,0.2799771,0,0,0,0.2799771,289.4031,0,0,0.8102624,0.2947127,0.2799771,0,0,9.94457,1.675162,0.5155497,0,0.5155497,5.054874,36.10617,0.1043219,0.3079748,0.6482099,0,2.485424
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.762509,47.21249,34.21686,0.1265883,0.1265883,0,0,0,0.1265883,1392.316,0,0,1.762509,0.1332508,0.1265883,0,0,9.42902,2.139156,1.629258,0,1.629258,6.600524,47.14651,0.1041069,0.1392471,1.410007,0,3.901665
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.520341,55.46566,35.84432,0,0,0,0,0,0,0,0,0,2.520341,0,0,0,0,7.799762,3.605489,2.520341,0,2.520341,8.99153,64.22509,0.1037759,0,2.016273,0,6.12583
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.007682,65.05739,40.04187,0.1539356,0.1539356,0,0,0,0.1539356,1953.857,0,0,3.007682,0.1620375,0.1539356,0,0,5.27942,5.873796,2.845645,0,2.845645,11.69115,83.50802,0.1034047,0.1693292,2.406146,0,8.881478
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.262788,72.96429,44.23136,1.106546,1.106546,0,0,0,1.106546,294.8623,0,0,3.262788,1.164786,1.106546,0,0,2.433775,8.434876,2.098002,0,2.098002,13.68149,97.7247,0.1031328,1.217201,2.61023,0,11.69766
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.328028,78.08663,47.63129,1.677036,1.677036,0,0,0,1.677036,198.447,1.226954,0,3.328028,1.765301,1.677036,0,0,0.3357731,10.32308,0.3357731,0,0.3357731,14.00003,100,0.1030894,1.84474,2.662422,0,13.65111
