Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.227044,80.29263,50.25778,0.8529446,0.8529446,0,0,0,0.8529446,378.3416,2.329208,0,3.227044,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1030894,0.938239,2.581635,0,13.85232
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.95565,80.30779,52.79564,0,0,0,0,0,0,0,2.95565,0,2.95565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030894,0,2.36452,0,13.58092
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.236863,85.73519,54.29419,1.927377,1.927377,0,0,0,1.927377,167.9414,1.208045,0,3.236863,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1030894,2.120115,2.589491,0,13.86214
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.529276,77.90812,54.7937,2.750708,2.750708,0,0,0,2.750708,91.95,0,0,2.529276,2.895482,2.750708,0,0,0,10.62527,0,0.3662059,-0.3662059,13.61401,97.24276,0.1030894,3.025779,2.023421,0,13.15455
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.186105,65.11391,55.24488,2.583246,2.583246,0,0,0,2.583246,45.91529,0,0,1.186105,2.719207,2.583246,0,0,0.4068955,10.25907,0,1.533101,-1.533101,11.99798,85.6997,0.1030894,2.841571,0.9488841,0,11.44517
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3597807,57.39782,54.56006,0,0,0,0,0,0,0,0,0,0.3597807,0,0,0,0,2.110342,8.725966,0.3597807,0,0.3597807,12.3393,88.13768,0.1030429,0,0.2878245,0,9.085748
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,52.65868,52.65868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750561,9.049769,0,0,0,12.3393,88.13768,0.1030429,0,0,0,9.049769
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,50.80563,50.80563,1.593244,1.593244,0,0,0,1.593244,0,0,0,0,1.677099,1.593244,0,0,1.750561,9.049769,0,1.677099,-1.677099,10.57148,75.51044,0.1030429,1.752568,0,0,9.049769
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,48.80757,48.80757,2.791161,2.791161,0,0,0,2.791161,0,0,4.440892E-16,0,2.938064,2.791161,0,0,3.614003,7.372671,0,2.938064,-2.938064,7.474492,53.38912,0.1030429,3.070277,0,0,7.372671
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,46.63226,46.63226,2.827745,2.827745,0,0,0,2.827745,0,0,0,0,2.976574,2.827745,0,0,6.87852,4.434607,0,2.976574,-2.976574,4.336907,30.97785,0.1030429,3.110519,0,0,4.434607
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,44.43277,44.43277,0.2293693,0.2293693,0,0,0,0.2293693,0,0,2.775558E-17,0,0.2414414,0.2293693,0,0,10.18582,1.458033,0,0.2414414,-0.2414414,4.082406,29.15998,0.1030429,0.2523063,0,0,1.458033
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,42.73281,42.73281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.45409,1.216592,0,0,0,4.082406,29.15998,0.1030429,0,0,0,1.216592
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,41.44373,41.44373,0.564762,0.564762,0,0,0,0.564762,0,0,0,0,0.5944864,0.564762,0,0,10.45409,1.216592,0,0.5944864,-0.5944864,3.455762,24.68397,0.1030429,0.6212382,0,0,1.216592
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,40.05798,40.05798,0.5699925,0.5699925,4.075256,0,1.277545,0.5699925,0,0,0,0,0,0,3.505263,3.33,11.11463,0.6221054,3.33,0,3.33,6.614878,47.24903,0.1036839,0.6269917,0,5,0.6221054
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,38.76891,38.76891,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.784632,3.619105,3.33,0,3.33,9.773993,69.81409,0.1041047,0,0,5,3.619105
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,37.79404,37.79404,0.2821266,0.2821266,3.78739,0,1.198957,0.2821266,0,0,0,0,0,0,3.505263,3.33,4.454632,6.616106,3.33,0,3.33,12.93311,92.37916,0.1046279,0.3103393,0,5,6.616106
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,36.75473,36.75473,0.6306353,0.6306353,0,0,0,0.6306353,0,0,0,0,0.6638266,0.6306353,0,0,1.124632,9.613106,0,0.6638266,-0.6638266,12.23337,87.38107,0.1046279,0.6936988,0,0,9.613106
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,35.82821,35.82821,0.1049271,0.1049271,0,0,0,0.1049271,0,0,1.387779E-17,0,0.1104496,0.1049271,0,0,1.862217,8.949279,0,0.1104496,-0.1104496,12.11695,86.54947,0.1046279,0.1154198,0,0,8.949279
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7915897,40.74501,35.14338,0.2475713,0.2475713,0,0,0,0.2475713,319.7421,0,0,0.7915897,0.2606013,0.2475713,0,0,1.984939,8.838829,0.5309883,0,0.5309883,12.62069,90.1476,0.1045593,0.2723284,0.6332718,0,9.630419
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.761707,47.39952,34.39411,2.294422,2.294422,0,0,0,2.294422,76.78217,0,0,1.761707,2.415181,2.294422,0,0,1.453951,9.316719,0,0.6534743,-0.6534743,11.93187,85.22745,0.1045593,2.523865,1.409366,0,11.07843
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.517292,55.65176,36.02962,0.3215933,0.3215933,0,0,0,0.3215933,782.7562,0,0,2.517292,0.3385193,0.3215933,0,0,2.180033,8.663244,2.178772,0,2.178772,13.99883,99.99146,0.1042784,0.3537527,2.013834,0,11.18054
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.002905,65.22443,40.21911,3.338705,3.338705,1.25,0,0.50625,3.338705,89.94221,0.8030077,0,3.002905,2.198637,2.088705,0,0,0.001260644,10.62414,0.001260644,0,0.001260644,14.00003,100,0.1042783,3.672575,2.402324,5,13.62704
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.256367,73.12772,44.41666,0.6895399,0.6895399,0,0,0,0.6895399,472.2521,2.530535,0,3.256367,0.7258315,0.6895399,0,0,0,10.62527,0,0,0,14.00003,100,0.1042783,0.7584939,2.605093,0,13.88164
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.964359,86.5761,47.80854,2.281494,2.281494,0,0,0,2.281494,173.7616,1.562787,0,3.964359,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1042783,2.509643,3.171487,0,14.58963
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.218736,80.43312,50.44308,1.686028,1.686028,0,0,0,1.686028,190.9064,1.443969,0,3.218736,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1042783,1.854631,2.574989,0,13.84401
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.947859,80.38956,52.93261,1.307306,1.307306,0,0,0,1.307306,225.4911,1.571747,0,2.947859,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1042783,1.438037,2.358287,0,13.57313
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.52551,77.42695,54.43116,0.535134,0.535134,0,0,0,0.535134,471.9398,1.962211,0,2.52551,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1042783,0.5886474,2.020408,0,13.15078
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.940689,71.87642,54.92262,1.44719,1.44719,0,0,0,1.44719,134.1004,0.4173306,0,1.940689,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1042783,1.591909,1.552551,0,12.56596
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.460631,67.76691,55.38185,1.271975,1.271975,0,0,0,1.271975,114.8317,0.1217099,0,1.460631,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1042783,1.399173,1.168505,0,12.08591
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.418915,58.0151,54.69703,2.29782,2.29782,0,0,0,2.29782,18.23098,0,4.440892E-16,0.418915,2.418757,2.29782,0,0,0,10.62527,0,1.999842,-1.999842,11.89201,84.94275,0.1042783,2.527601,0.335132,0,11.04419
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,52.79564,52.79564,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,2.741804,2.604713,0,0,2.222047,8.625432,0,2.741804,-2.741804,9.001894,64.29912,0.1042783,2.865185,0,0,8.625432
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,50.98288,50.98288,2.108431,2.108431,0,0,0,2.108431,0,0,4.440892E-16,0,2.219401,2.108431,0,0,5.268496,5.883628,0,2.219401,-2.219401,6.66244,47.58876,0.1042783,2.319274,0,0,5.883628
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,48.94453,48.94453,3.926343,3.926343,1.25,0,0.50625,3.926343,0,0,4.440892E-16,0,2.817204,2.676343,0,0,7.734497,3.664227,0,2.817204,-2.817204,3.692847,26.37742,0.1042783,4.318978,0,5,3.664227
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,46.81756,46.81756,1.84707,1.84707,5,0,1.53,1.84707,0,0,0,0,0,0,3.15293,2.995284,10.86472,0.8470234,2.995284,0,2.995284,6.534422,46.67435,0.1050693,2.031777,0,5,0.8470234
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,44.59391,44.59391,0.134241,0.134241,3.639504,0,1.158585,0.134241,0,0,0,0,0,0,3.505263,3.33,7.86944,3.542779,3.33,0,3.33,9.693538,69.23942,0.105528,0.1476651,0,5,3.542779
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,42.86977,42.86977,0.4994109,0.4994109,4.004674,0,1.258276,0.4994109,0,0,0,0,0,0,3.505263,3.33,4.53944,6.539779,3.33,0,3.33,12.85265,91.80448,0.1061179,0.549352,0,5,6.539779
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,41.60487,41.60487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20944,9.536778,0,0,0,12.85265,91.80448,0.1061179,0,0,0,9.536778
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,40.21911,40.21911,0.2717303,0.2717303,0,0,0,0.2717303,0,0,0,0,0.2860319,0.2717303,0,0,1.20944,9.536778,0,0.2860319,-0.2860319,12.55115,89.65089,0.1061179,0.2989033,0,0,9.536778
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,38.93004,38.93004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.527253,9.250747,0,0,0,12.55115,89.65089,0.1061179,0,0,0,9.250747
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,37.95518,37.95518,0.2893191,0.2893191,0,0,0,0.2893191,0,0,5.551115E-17,0,0.3045464,0.2893191,0,0,1.527253,9.250747,0,0.3045464,-0.3045464,12.23013,87.35789,0.1061179,0.318251,0,0,9.250747
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,36.89169,36.89169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.865638,8.9462,0,0,0,12.23013,87.35789,0.1061179,0,0,0,8.9462
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,35.98128,35.98128,0.0002376698,0.0002376698,0,0,0,0.0002376698,0,0,2.710505E-20,0,0.0002501788,0.0002376698,0,0,1.865638,8.9462,0,0.0002501788,-0.0002501788,12.22987,87.356,0.1061179,0.0002614368,0,0,8.9462
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8666049,41.46473,35.30452,0.1436919,0.1436919,0,0,0,0.1436919,603.0994,0,0,0.8666049,0.1512546,0.1436919,0,0,1.865916,8.945951,0.7153503,0,0.7153503,12.90851,92.20343,0.1060255,0.1580611,0.6932839,0,9.812555
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.027036,49.77641,34.57941,0.3658929,0.3658929,0,0,0,0.3658929,553.9971,0.4913202,0,2.027036,0.3851504,0.3658929,0,0,1.150565,9.589766,1.150565,0,1.150565,14.00003,100,0.1058772,0.4024822,1.621629,0,11.6168
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.514263,55.82877,36.20687,0,0,0,0,0,0,0,2.514263,0,2.514263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,0,2.011411,0,13.13954
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.997392,65.42313,40.42859,0,0,0,0,0,0,0,2.997392,0,2.997392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,0,2.397914,0,13.62267
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.248937,73.33089,44.64225,0.5031615,0.5031615,0,0,0,0.5031615,645.7047,2.719293,0,3.248937,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,0.5534776,2.599149,0,13.87421
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.311913,78.42932,48.04218,0.6263661,0.6263661,0,0,0,0.6263661,528.7503,2.65258,0,3.311913,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,0.6890027,2.64953,0,13.93719
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.209385,80.61324,50.66867,0,0,0,0,0,0,0,3.209385,0,3.209385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,0,2.567508,0,13.83466
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.9381,80.56039,53.1582,0.9723164,0.9723164,0,0,0,0.9723164,302.1753,1.914609,0,2.9381,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,1.069548,2.35048,0,13.56337
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.516462,77.54178,54.6084,3.085099,3.085099,1.25,0,0.50625,3.085099,81.56826,0.5847784,0,2.516462,1.931683,1.835099,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,3.393609,2.013169,5,13.14174
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.524605,78.17891,55.05958,1.566044,1.566044,0,0,0,1.566044,161.209,0.8761368,0,2.524605,1.648468,1.566044,0,0,0,10.62527,0,0,0,14.00003,100,0.1058772,1.722649,2.019684,0,13.14988
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.16871,65.29592,55.5591,3.225439,3.225439,1.25,0,0.50625,3.225439,36.23415,0,0,1.16871,2.079409,1.975439,0,0,0,10.62527,0,0.9106987,-0.9106987,13.04007,93.14315,0.1058772,3.547982,0.9349684,5,11.79398
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4354655,58.28962,54.83399,1.193527,1.193527,0,0,0,1.193527,36.4856,0,2.220446E-16,0.4354655,1.256344,1.193527,0,0,1.011887,9.714576,0,0.8208787,-0.8208787,12.17479,86.96258,0.1058772,1.31288,0.3483724,0,10.15004
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,52.98095,52.98095,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,2.984164,2.834955,0,0,1.923975,8.893697,0,2.984164,-2.984164,9.029201,64.49416,0.1058772,3.118451,0,0,8.893697
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,51.11985,51.11985,1.318163,1.318163,0,0,0,1.318163,0,0,2.220446E-16,0,1.38754,1.318163,0,0,5.239712,5.909533,0,1.38754,-1.38754,7.566605,54.04707,0.1058772,1.449979,0,0,5.909533
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,49.12178,49.12178,1.374255,1.374255,0,0,0,1.374255,0,0,2.220446E-16,0,1.446584,1.374255,0,0,6.781423,4.521994,0,1.446584,-1.446584,6.041772,43.15543,0.1058772,1.51168,0,0,4.521994
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,46.94647,46.94647,0.2516028,0.2516028,0,0,0,0.2516028,0,0,5.551115E-17,0,0.2648451,0.2516028,0,0,8.388739,3.07541,0,0.2648451,-0.2648451,5.762601,41.16135,0.1058772,0.2767631,0,0,3.07541
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,44.75504,44.75504,0.5349132,0.5349132,0,0,0,0.5349132,0,0,1.110223E-16,0,0.5630665,0.5349132,0,0,8.683011,2.810565,0,0.5630665,-0.5630665,5.169076,36.9219,0.1058772,0.5884045,0,0,2.810565
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,43.03091,43.03091,0.1350741,0.1350741,0,0,0,0.1350741,0,0,2.775558E-17,0,0.1421833,0.1350741,0,0,9.30864,2.247498,0,0.1421833,-0.1421833,5.019202,35.85137,0.1058772,0.1485815,0,0,2.247498
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,41.75795,41.75795,0.5969907,0.5969907,0,0,0,0.5969907,0,0,0,0,0.6284112,0.5969907,0,0,9.466621,2.105315,0,0.6284112,-0.6284112,4.356799,31.11993,0.1058772,0.6566898,0,0,2.105315
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,40.35608,40.35608,0.6373998,0.6373998,0,0,0,0.6373998,0,0,1.110223E-16,0,0.6709471,0.6373998,0,0,10.16486,1.476904,0,0.6709471,-0.6709471,3.649558,26.06822,0.1058772,0.7011397,0,0,1.476904
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,39.09117,39.09117,0.7007768,0.7007768,4.20604,0,1.313249,0.7007768,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.91035,0.8059564,3.33,0,3.33,6.808674,48.63329,0.1065359,0.7708544,0,5,0.8059564
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,38.11631,38.11631,0.3437405,0.3437405,3.849004,0,1.215778,0.3437405,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.580353,3.802956,3.33,0,3.33,9.967789,71.19835,0.1070587,0.3781146,0,5,3.802956
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,37.04477,37.04477,0.07281955,0.07281955,3.578083,0,1.141817,0.07281955,0,0,0,0,0,0,3.505263,3.33,4.250353,6.799956,3.33,0,3.33,13.1269,93.76341,0.1074787,0.0801015,0,5,6.799956
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,36.14241,36.14241,0.1290367,0.1290367,0,0,0,0.1290367,0,0,2.775558E-17,0,0.1358281,0.1290367,0,0,0.9203531,9.796956,0,0.1358281,-0.1358281,12.98373,92.74074,0.1074787,0.1419404,0,0,9.796956
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2944629,37.52422,35.48177,0.3712494,0.3712494,0,0,0,0.3712494,79.31674,0,0,0.2944629,0.3907889,0.3712494,0,0,1.071273,9.661128,0,0.09632591,-0.09632591,12.88219,92.01548,0.1074787,0.4083744,0.2355704,0,9.955591
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.825349,48.29403,34.74055,1.812849,1.812849,0,0,0,1.812849,100.6895,0,0,1.825349,1.908262,1.812849,0,0,1.178302,9.564802,0,0.08291339,-0.08291339,12.79479,91.3912,0.1074787,1.994134,1.460279,0,11.39015
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.812148,58.78323,36.39217,2.425858,2.425858,0,0,0,2.425858,115.9238,0,0,2.812148,2.553535,2.425858,0,0,1.270428,9.481889,0.2586127,0,0.2586127,13.04014,93.14364,0.1074453,2.668444,2.249718,0,12.29404
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.992378,65.58768,40.60583,0.6178818,0.6178818,0,0,0,0.6178818,484.2963,1.330161,0,2.992378,0.6504019,0.6178818,0,0,1.011815,9.714641,1.011815,0,1.011815,14.00003,100,0.107315,0.67967,2.393903,0,12.70702
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.84697,80.75127,44.8195,1.086507,1.086507,0,0,0,1.086507,354.0676,2.703278,0,3.84697,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.107315,1.195158,3.077576,0,14.47224
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.303202,78.61889,48.26777,1.981596,1.981596,0,0,0,1.981596,166.694,1.217312,0,3.303202,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.107315,2.179756,2.642562,0,13.92848
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.728198,87.60841,50.84592,1.173583,1.173583,0,0,0,1.173583,317.6766,2.492847,0,3.728198,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.107315,1.290941,2.982558,0,14.35347
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.710777,78.16511,53.3435,0,0,0,0,0,0,0,2.710777,0,2.710777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107315,0,2.168622,0,13.33605
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.482357,77.3903,54.7937,1.365878,1.365878,0,0,0,1.365878,181.7408,1.044591,0,2.482357,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.107315,1.502466,1.985886,0,13.10763
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.473764,67.73878,55.24488,0.6255947,0.6255947,0,0,0,0.6255947,235.578,0.8152429,0,1.473764,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.107315,0.6881542,1.179011,0,12.09904
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.113033,64.99783,55.7444,1.891069,1.891069,0,0,0,1.891069,58.85735,0,0,1.113033,1.990599,1.891069,0,0,0,10.62527,0,0.877566,-0.877566,13.07499,93.39262,0.107315,2.080176,0.8904265,0,11.73831
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4609683,58.68724,55.01929,0,0,0,0,0,0,0,0,0,0.4609683,0,0,0,0,0.9750734,9.747708,0.4609683,0,0.4609683,13.51231,96.51627,0.1072557,0,0.3687747,0,10.20868
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,53.1582,53.1582,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,1.764053,1.67585,0,0,0.5141051,10.16258,0,1.764053,-1.764053,11.65283,83.23434,0.1072557,1.843435,0,0,10.16258
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,51.30515,51.30515,0.3452456,0.3452456,0,0,0,0.3452456,0,0,5.551115E-17,0,0.3634165,0.3452456,0,0,2.474164,8.398527,0,0.3634165,-0.3634165,11.26976,80.49809,0.1072557,0.3797702,0,0,8.398527
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,49.30709,49.30709,0.9552204,0.9552204,0,0,0,0.9552204,0,0,2.220446E-16,0,1.005495,0.9552204,0,0,2.877959,8.03511,0,1.005495,-1.005495,10.20987,72.92751,0.1072557,1.050743,0,0,8.03511
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,47.13177,47.13177,2.387127,2.387127,0,0,0,2.387127,0,0,0,0,2.512765,2.387127,0,0,3.995176,7.029615,0,2.512765,-2.512765,7.561183,54.00835,0.1072557,2.62584,0,0,7.029615
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,44.89201,44.89201,0.1902182,0.1902182,0,0,0,0.1902182,0,0,2.775558E-17,0,0.2002297,0.1902182,0,0,6.787138,4.51685,0,0.2002297,-0.2002297,7.350123,52.50077,0.1072557,0.20924,0,0,4.51685
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,43.16787,43.16787,0.2489637,0.2489637,0,0,0,0.2489637,0,0,2.775558E-17,0,0.2620671,0.2489637,0,0,7.009615,4.31662,0,0.2620671,-0.2620671,7.07388,50.52761,0.1072557,0.2738601,0,0,4.31662
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,41.89491,41.89491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.300801,4.054553,0,0,0,7.07388,50.52761,0.1072557,0,0,0,4.054553
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,40.51721,40.51721,0.6733156,0.6733156,0,0,0,0.6733156,0,0,1.110223E-16,0,0.7087532,0.6733156,0,0,7.300801,4.054553,0,0.7087532,-0.7087532,6.326788,45.19126,0.1072557,0.7406471,0,0,4.054553
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,39.24425,39.24425,0.1959352,0.1959352,0,0,0,0.1959352,0,0,2.775558E-17,0,0.2062476,0.1959352,0,0,8.088305,3.3458,0,0.2062476,-0.2062476,6.109385,43.63837,0.1072557,0.2155287,0,0,3.3458
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,38.26939,38.26939,0.3765587,0.3765587,0,0,0,0.3765587,0,0,0,0,0.3963776,0.3765587,0,0,8.317469,3.139552,0,0.3963776,-0.3963776,5.691566,40.65396,0.1072557,0.4142146,0,0,3.139552
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,37.2059,37.2059,0.2076511,0.2076511,0,0,0,0.2076511,0,0,2.775558E-17,0,0.2185801,0.2076511,0,0,8.757888,2.743175,0,0.2185801,-0.2185801,5.461162,39.00822,0.1072557,0.2284162,0,0,2.743175
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,36.31966,36.31966,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0.3067242,0.291388,0,0,9.000755,2.524595,0,0.3067242,-0.3067242,5.137846,36.69883,0.1072557,0.3205268,0,0,2.524595
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.062539,43.30842,35.66707,0,0,0,0,0,0,0,0,0,1.062539,0,0,0,0,9.341559,2.21787,1.062539,0,1.062539,6.14586,43.89891,0.1071193,0,0.8500315,0,3.28041
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.758699,47.97345,34.94197,3.158947,3.158947,1.25,0,0.50625,3.158947,55.67357,0,4.440892E-16,1.758699,2.009418,1.908947,0,0,8.27902,3.174156,0,0.2507193,-0.2507193,5.881578,42.01119,0.1071193,3.474842,1.406959,5,4.932855
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.507771,56.18811,36.56942,3.928708,3.928708,5,0,1.53,3.928708,63.83196,0,0,2.507771,0,0,1.071292,1.017727,8.557597,2.923437,3.525499,0,3.525499,9.22616,65.90102,0.1079178,4.321579,2.006217,5,5.431208
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.986781,65.77563,40.80725,0.3100896,0.3100896,2.463055,0,0.837414,0.3100896,963.1995,0,0,2.986781,0,0,2.152966,2.045317,5.032098,6.096385,5.032098,0,5.032098,14.00003,100,0.1077104,0.3410985,2.389425,5,9.083167
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.234766,73.68331,45.04509,2.616728,2.616728,0,0,0,2.616728,123.6188,0.4803165,0,3.234766,2.75445,2.616728,0,0,0,10.62527,0,0,0,14.00003,100,0.1077104,2.8784,2.587813,0,13.86004
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.294372,78.80686,48.49336,1.078676,1.078676,0,0,0,1.078676,305.4088,2.158923,0,3.294372,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.1077104,1.186544,2.635497,0,13.91965
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.191427,80.91908,51.07151,2.350745,2.350745,0,0,0,2.350745,135.7624,0.7169584,0,3.191427,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1077104,2.585819,2.553141,0,13.8167
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.920085,80.8069,53.52075,3.757442,3.757442,1.25,0,0.50625,3.757442,77.7147,0.2806721,0,2.920085,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1077104,4.133186,2.336068,5,13.54536
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.49791,77.77576,54.97095,0.7844771,0.7844771,0,0,0,0.7844771,318.4172,1.672145,0,2.49791,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1077104,0.8629249,1.998328,0,13.12318
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.913452,72.17467,55.42213,0.9336568,0.9336568,0,0,0,0.9336568,204.9417,0.930655,0,1.913452,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1077104,1.027022,1.530761,0,12.53873
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.150692,65.52384,55.92165,2.276715,2.276715,0,0,0,2.276715,50.54176,0,0,1.150692,2.396542,2.276715,0,0,0,10.62527,0,1.24585,-1.24585,12.68679,90.61972,0.1077104,2.504386,0.9205532,0,11.77597
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4310325,58.62482,55.19654,0.4184741,0.4184741,0,0,0,0.4184741,103.001,0,0,0.4310325,0.440499,0.4184741,0,0,1.384278,9.379424,0,0.009466553,-0.009466553,12.67681,90.54845,0.1077104,0.4603215,0.344826,0,9.810456
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,53.29516,53.29516,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0.8731775,0.8295186,0,0,1.394796,9.369957,0,0.8731775,-0.8731775,11.7564,83.97411,0.1077104,0.9124705,0,0,9.369957
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,51.4824,51.4824,2.984025,2.984025,0,0,0,2.984025,0,0,4.440892E-16,0,3.141078,2.984025,0,0,2.364994,8.49678,0,3.141078,-3.141078,8.445411,60.32424,0.1077104,3.282427,0,0,8.49678
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,49.44405,49.44405,3.035373,3.035373,1.25,0,0.50625,3.035373,0,0,0,0,1.87934,1.785373,0,0,5.855081,5.355701,0,1.87934,-1.87934,6.464413,46.17428,0.1077104,3.33891,0,5,5.355701
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,47.26874,47.26874,1.999416,1.999416,5,0,1.53,1.999416,0,0,0,0,0,0,3.000584,2.850555,7.943236,3.476362,2.850555,0,2.850555,9.168686,65.49049,0.1084226,2.199358,0,5,3.476362
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,45.04509,45.04509,0.6733405,0.6733405,4.178604,0,1.305759,0.6733405,0,0,0,0,0,0,3.505263,3.33,5.092681,6.041861,3.33,0,3.33,12.3278,88.05555,0.1090428,0.7406746,0,5,6.041861
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,43.32095,43.32095,0.5066049,0.5066049,0,0,0,0.5066049,0,0,0,0,0.5332683,0.5066049,0,0,1.762681,9.038861,0,0.5332683,-0.5332683,11.76569,84.04046,0.1090428,0.5572653,0,0,9.038861
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,42.05605,42.05605,0.4907085,0.4907085,0,0,0,0.4907085,0,0,1.110223E-16,0,0.5165353,0.4907085,0,0,2.355202,8.505592,0,0.5165353,-0.5165353,11.22121,80.15135,0.1090428,0.5397794,0,0,8.505592
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,40.67029,40.67029,0.02483972,0.02483972,0,0,0,0.02483972,0,0,3.469447E-18,0,0.02614708,0.02483972,0,0,2.92913,7.989058,0,0.02614708,-0.02614708,11.19365,79.95448,0.1090428,0.0273237,0,0,7.989058
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,39.40538,39.40538,0.3322863,0.3322863,0,0,0,0.3322863,0,0,5.551115E-17,0,0.3497751,0.3322863,0,0,2.958182,7.96291,0,0.3497751,-0.3497751,10.82495,77.32095,0.1090428,0.365515,0,0,7.96291
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,38.43052,38.43052,0.1397632,0.1397632,0,0,0,0.1397632,0,0,0,0,0.1471191,0.1397632,0,0,3.346821,7.613135,0,0.1471191,-0.1471191,10.66988,76.21326,0.1090428,0.1537395,0,0,7.613135
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,37.3912,37.3912,0.650317,0.650317,0,0,0,0.650317,0,0,0,0,0.6845441,0.650317,0,0,3.510287,7.466016,0,0.6845441,-0.6845441,9.948304,71.05917,0.1090428,0.7153487,0,0,7.466016
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,36.4808,36.4808,0.6811863,0.6811863,0,0,0,0.6811863,0,0,1.110223E-16,0,0.7170382,0.6811863,0,0,4.270892,6.781472,0,0.7170382,-0.7170382,9.19248,65.66044,0.1090428,0.749305,0,0,6.781472
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.796806,41.49326,35.82821,0,0,0,0,0,0,0,0,0,0.796806,0,0,0,0,5.067601,6.064434,0.796806,0,0.796806,9.948397,71.05983,0.1089407,0,0.6374448,0,6.861239
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.757747,48.14174,35.1031,0.09810732,0.09810732,0,0,0,0.09810732,1791.657,0,0,1.757747,0.1032709,0.09810732,0,0,4.270794,6.781559,1.654476,0,1.654476,11.51797,82.27105,0.1087293,0.107918,1.406198,0,8.539306
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.503937,56.39496,36.7789,1.404599,1.404599,0,0,0,1.404599,178.267,0,0,2.503937,1.478525,1.404599,0,0,2.616318,8.270588,1.025411,0,1.025411,12.49076,89.21954,0.1085987,1.545059,2.00315,0,10.77452
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.980601,65.98698,41.03284,0,0,0,0,0,0,0,1.389694,0,2.980601,0,0,0,0,1.590907,9.193458,1.590907,0,1.590907,14.00003,100,0.1083967,0,2.384481,0,12.17406
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.226968,73.88204,45.27067,1.752961,1.752961,0,0,0,1.752961,184.0867,1.381746,0,3.226968,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,1.928257,2.581575,0,13.85224
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.285422,78.99325,48.71894,0.7304791,0.7304791,0,0,0,0.7304791,449.7627,2.516497,0,3.285422,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,0.803527,2.628338,0,13.9107
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.181544,81.10266,51.30515,0,0,0,0,0,0,0,3.181544,0,3.181544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,0,2.545235,0,13.80682
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.909998,80.9733,53.74633,1.893376,1.893376,0,0,0,1.893376,153.6936,0.9169702,0,2.909998,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,2.082714,2.327998,0,13.53527
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.488419,77.89502,55.15626,2.153461,2.153461,0,0,0,2.153461,115.5544,0.2216184,0,2.488419,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,2.368807,1.990735,0,13.11369
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.90346,72.3321,55.64772,1.164453,1.164453,0,0,0,1.164453,163.4639,0.6777204,0,1.90346,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,1.280898,1.522768,0,12.52873
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.14157,65.64093,56.10695,0,0,0,0,0,0,0,1.14157,0,1.14157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,0,0.9132557,0,11.76684
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,55.38185,55.38185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083967,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,53.48046,53.48046,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1083967,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,51.6677,51.6677,2.199076,2.199076,0,0,0,2.199076,0,0,4.440892E-16,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1083967,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,49.6213,49.6213,3.552754,3.552754,1.25,0,0.50625,3.552754,0,0,4.440892E-16,0,2.423951,2.302754,0,0,4.323936,6.733732,0,2.423951,-2.423951,7.342913,52.44928,0.1083967,3.908029,0,5,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,47.44598,47.44598,2.224612,2.224612,5,0,1.53,2.224612,0,0,0,0,0,0,2.775388,2.636618,7.017215,4.309781,2.636618,0,2.636618,9.844229,70.31578,0.1090448,2.447074,0,5,4.309781
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,45.18205,45.18205,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.380597,6.682737,3.33,0,3.33,13.00334,92.88084,0.1094176,0,0,5,6.682737
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,43.45791,43.45791,0.7832751,0.7832751,0,0,0,0.7832751,0,0,1.110223E-16,0,0.8245001,0.7832751,0,0,1.050597,9.679737,0,0.8245001,-0.8245001,12.13424,86.673,0.1094176,0.8616026,0,0,9.679737
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,42.19301,42.19301,0.2856542,0.2856542,0,0,0,0.2856542,0,0,5.551115E-17,0,0.3006886,0.2856542,0,0,1.966708,8.855237,0,0.3006886,-0.3006886,11.81729,84.40906,0.1094176,0.3142196,0,0,8.855237
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,40.80725,40.80725,0.2952924,0.2952924,0,0,0,0.2952924,0,0,5.551115E-17,0,0.3108341,0.2952924,0,0,2.300807,8.554548,0,0.3108341,-0.3108341,11.48964,82.06872,0.1094176,0.3248217,0,0,8.554548
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,39.56652,39.56652,0.5754125,0.5754125,0,0,0,0.5754125,0,0,1.110223E-16,0,0.6056973,0.5754125,0,0,2.646178,8.243714,0,0.6056973,-0.6056973,10.85118,77.50829,0.1094176,0.6329537,0,0,8.243714
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,38.59166,38.59166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1094176,0,0,0,7.638017
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,37.52011,37.52011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1094176,0,0,0,7.638017
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,36.61776,36.61776,0.2691293,0.2691293,0,0,0,0.2691293,0,0,5.551115E-17,0,0.283294,0.2691293,0,0,3.319175,7.638017,0,0.283294,-0.283294,10.55256,75.37531,0.1094176,0.2960423,0,0,7.638017
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8000361,41.67584,35.98128,0.279271,0.279271,0,0,0,0.279271,286.473,0,0,0.8000361,0.2939695,0.279271,0,0,3.633946,7.354722,0.5060666,0,0.5060666,11.03266,78.80457,0.1093533,0.3071982,0.6400289,0,8.154758
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.756786,48.30117,35.25618,1.18079,1.18079,0,0,0,1.18079,148.7806,0,0,1.756786,1.242936,1.18079,0,0,3.127879,7.810183,0.5138497,0,0.5138497,11.52014,82.28656,0.1092881,1.298869,1.405429,0,9.566969
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.500841,56.54345,36.93198,3.685483,3.685483,1.25,0,0.50625,3.685483,67.85655,0,0,2.500841,2.563666,2.435483,0,0,2.61403,8.272648,0,0.06282452,-0.06282452,11.45392,81.81355,0.1092881,4.054031,2.000673,5,10.77349
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.97507,66.15591,41.21815,1.543383,1.543383,0,0,0,1.543383,192.7629,0,0,2.97507,1.624614,1.543383,0,0,2.683835,8.209823,1.350456,0,1.350456,12.73507,90.96463,0.1091172,1.697722,2.380056,0,11.18489
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.219401,74.06279,45.48014,0.6787425,0.6787425,0,0,0,0.6787425,474.3185,1.171557,0,3.219401,0.7144657,0.6787425,0,0,1.333378,9.425234,1.333378,0,1.333378,14.00003,100,0.108949,0.7466167,2.575521,0,12.64463
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.27747,79.12852,48.89619,2.272848,2.272848,0,0,0,2.272848,144.201,0.8849987,0,3.27747,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.108949,2.500133,2.621976,0,13.90274
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.172827,81.22694,51.4824,0.4167977,0.4167977,0,0,0,0.4167977,761.239,2.734092,0,3.172827,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.108949,0.4584775,2.538261,0,13.7981
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.900641,81.09712,53.93164,4.358904,4.358904,1.25,0,0.50625,4.358904,66.5452,0,0,2.900641,3.272531,3.108904,0,0,0,10.62527,0,0.3718895,-0.3718895,13.60802,97.19997,0.108949,4.794795,2.320513,5,13.52592
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.478146,78.05418,55.38185,0.4472449,0.4472449,0,0,0,0.4472449,554.0915,1.594151,0,2.478146,0.4707841,0.4472449,0,0,0.4132105,10.25338,0.4132105,0,0.4132105,14.00003,100,0.108897,0.4919694,1.982517,0,12.73153
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.89391,72.44785,55.83302,0,0,0,0,0,0,0,1.89391,0,1.89391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108897,0,1.515128,0,12.51918
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.132458,65.74936,56.2842,1.161693,1.161693,0,0,0,1.161693,97.4834,0,0,1.132458,1.222835,1.161693,0,0,0,10.62527,0,0.09037693,-0.09037693,13.90476,99.31953,0.108897,1.277862,0.9059663,0,11.75773
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,55.5591,55.5591,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,1.537849,1.460956,0,0,0.1004188,10.5349,0,1.537849,-1.537849,12.28373,87.74074,0.108897,1.607052,0,0,10.5349
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,53.65771,53.65771,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,3.183267,3.024103,0,0,1.809139,8.997048,0,3.183267,-3.183267,8.928269,63.77323,0.108897,3.326514,0,0,8.997048
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,51.79661,51.79661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.346103,5.813782,0,0,0,8.928269,63.77323,0.108897,0,0,0,5.813782
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,49.75826,49.75826,1.705884,1.705884,0,0,0,1.705884,0,0,2.220446E-16,0,1.795667,1.705884,0,0,5.346103,5.813782,0,1.795667,-1.795667,7.03547,50.25326,0.108897,1.876472,0,0,5.813782
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,47.58295,47.58295,2.006093,2.006093,0,0,0,2.006093,0,0,0,0,2.111676,2.006093,0,0,7.341288,4.018115,0,2.111676,-2.111676,4.809568,34.35399,0.108897,2.206702,0,0,4.018115
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,45.31901,45.31901,0.3798414,0.3798414,0,0,0,0.3798414,0,0,5.551115E-17,0,0.399833,0.3798414,0,0,9.687595,1.906438,0,0.399833,-0.399833,4.388107,31.34356,0.108897,0.4178255,0,0,1.906438
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,43.59488,43.59488,0.5526953,0.5526953,0,0,0,0.5526953,0,0,1.110223E-16,0,0.5817845,0.5526953,0,0,10.13185,1.506605,0,0.5817845,-0.5817845,3.774852,26.96318,0.108897,0.6079649,0,0,1.506605
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,42.32997,42.32997,0.1480712,0.1480712,0,0,0,0.1480712,0,0,0,0,0.1558644,0.1480712,0,0,10.77828,0.9248208,0,0.1558644,-0.1558644,3.610557,25.78964,0.108897,0.1628783,0,0,0.9248208
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,40.94422,40.94422,0.4910105,0.4910105,0,0,0,0.4910105,0,0,5.551115E-17,0,0.5168531,0.4910105,0,0,10.95146,0.7689564,0,0.5168531,-0.5168531,3.065746,21.89814,0.108897,0.5401115,0,0,0.7689564
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,39.69543,39.69543,0.5208438,0.5208438,4.026107,0,1.264127,0.5208438,0,8.881784E-16,0,0,0,0,3.505263,3.33,11.52575,0.2521033,3.33,0,3.33,6.224861,44.4632,0.1094489,0.5729282,0,5,0.2521033
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,38.72862,38.72862,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.195745,3.249103,3.33,0,3.33,9.383977,67.02827,0.1098155,0,0,5,3.249103
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,37.65708,37.65708,0.4570621,0.4570621,3.962325,0,1.246715,0.4570621,0,0,0,0,0,0,3.505263,3.33,4.865746,6.246103,3.33,0,3.33,12.54309,89.59334,0.1103376,0.5027683,0,5,6.246103
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,36.7789,36.7789,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0.3552848,0.3375206,0,0,1.535745,9.243103,0,0.3552848,-0.3552848,12.16859,86.91832,0.1103376,0.3712726,0,0,9.243103
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.056476,43.73666,36.11825,0.04867108,0.04867108,0,0,0,0.04867108,2170.645,0,0,1.056476,0.05123271,0.04867108,0,0,1.930506,8.887818,1.005244,0,1.005244,13.12225,93.73015,0.1102111,0.05353818,0.8451812,0,9.944295
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.755649,48.46798,35.41731,1.89494,1.89494,0,0,0,1.89494,92.64931,0,2.220446E-16,1.755649,1.994673,1.89494,0,0,0.9252626,9.792538,0,0.2390247,-0.2390247,12.87029,91.93048,0.1102111,2.084434,1.404519,0,11.54819
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.49751,56.69908,37.09311,1.382254,1.382254,0,0,0,1.382254,180.6838,0,0,2.49751,1.455004,1.382254,0,0,1.190846,9.553514,1.042505,0,1.042505,13.8593,98.9948,0.1100801,1.520479,1.998008,0,12.05102
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.969571,66.3153,41.39539,2.15418,2.15418,0,0,0,2.15418,137.8516,0.5536732,0,2.969571,2.267558,2.15418,0,0,0.1483403,10.49177,0.1483403,0,0.1483403,14.00003,100,0.1100615,2.369598,2.375657,0,13.46134
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.212416,74.20908,45.65739,2.110766,2.110766,0,0,0,2.110766,152.192,0.9905572,0,3.212416,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1100615,2.321842,2.569933,0,13.83769
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.268289,79.31182,49.12178,1.995261,1.995261,0,0,0,1.995261,163.8025,1.168014,0,3.268289,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1100615,2.194787,2.614631,0,13.89356
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.163818,81.35798,51.6677,0.05126851,0.05126851,0,0,0,0.05126851,6171.075,3.109851,0,3.163818,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1100615,0.05639536,2.531054,0,13.78909
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.891351,81.21139,54.10889,1.509668,1.509668,0,0,0,1.509668,191.5224,1.302227,0,2.891351,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1100615,1.660635,2.313081,0,13.51663
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.468621,78.163,55.5591,2.83713,2.83713,0,0,0,2.83713,87.0112,0,0,2.468621,2.986452,2.83713,0,0,0,10.62527,0,0.5178317,-0.5178317,13.45419,96.10114,0.1100615,3.120843,1.974897,0,13.09389
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.884296,72.56282,56.01833,2.306159,2.306159,0,0,0,2.306159,81.70711,0,0,1.884296,2.427536,2.306159,0,0,0.5753686,10.10744,0,0.5432401,-0.5432401,12.88156,92.01096,0.1100615,2.536775,1.507437,0,11.99174
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.507923,69.35434,56.42117,1.424141,1.424141,0,0,0,1.424141,105.883,0,0,1.507923,1.499096,1.424141,0,0,1.178969,9.564202,0.008827319,0,0.008827319,12.88993,92.07078,0.1100604,1.566555,1.206338,0,11.07213
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,55.69606,55.69606,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,1.314171,1.248462,0,0,1.170141,9.572147,0,1.314171,-1.314171,11.50468,82.17609,0.1100604,1.373309,0,0,9.572147
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,53.83496,53.83496,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,3.505263,3.33,0,0,2.630331,8.257976,0,3.505263,-3.505263,7.809805,55.78421,0.1100604,5.597997,0,5,8.257976
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,51.98191,51.98191,3.224496,3.224496,5,0,1.53,3.224496,0,0,0,0,0,0,1.775504,1.686729,6.525068,4.752713,1.686729,0,1.686729,9.409977,67.21398,0.1104618,3.546945,0,5,4.752713
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,49.89523,49.89523,2.536973,2.536973,5,0,1.53,2.536973,0,0,0,0,0,0,2.463027,2.339875,4.838339,6.270769,2.339875,0,2.339875,11.62978,83.06967,0.1110161,2.790671,0,5,6.270769
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,47.71991,47.71991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498464,8.376657,0,0,0,11.62978,83.06967,0.1110161,0,0,0,8.376657
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,45.45598,45.45598,0.2895138,0.2895138,0,0,0,0.2895138,0,0,0,0,0.3047514,0.2895138,0,0,2.498464,8.376657,0,0.3047514,-0.3047514,11.30854,80.77513,0.1110161,0.3184652,0,0,8.376657
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,43.70767,43.70767,0.1502236,0.1502236,0,0,0,0.1502236,0,0,2.775558E-17,0,0.15813,0.1502236,0,0,2.837076,8.071905,0,0.15813,-0.15813,11.14186,79.58453,0.1110161,0.1652459,0,0,8.071905
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,42.44276,42.44276,0.3478005,0.3478005,0,0,0,0.3478005,0,0,5.551115E-17,0,0.3661057,0.3478005,0,0,3.012776,7.913775,0,0.3661057,-0.3661057,10.75595,76.82805,0.1110161,0.3825805,0,0,7.913775
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,41.05701,41.05701,0.4321418,0.4321418,0,0,0,0.4321418,0,0,5.551115E-17,0,0.4548862,0.4321418,0,0,3.419561,7.54767,0,0.4548862,-0.4548862,10.27646,73.40311,0.1110161,0.475356,0,0,7.54767
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,39.81628,39.81628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.92499,7.092783,0,0,0,10.27646,73.40311,0.1110161,0,0,0,7.092783
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,38.85753,38.85753,0.4259776,0.4259776,0,0,0,0.4259776,0,0,0,0,0.4483975,0.4259776,0,0,3.92499,7.092783,0,0.4483975,-0.4483975,9.803803,70.02703,0.1110161,0.4685754,0,0,7.092783
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,37.79404,37.79404,0.2656224,0.2656224,0,0,0,0.2656224,0,0,0,0,0.2796025,0.2656224,0,0,4.423209,6.644386,0,0.2796025,-0.2796025,9.509076,67.92184,0.1110161,0.2921846,0,0,6.644386
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,36.91586,36.91586,0.1940253,0.1940253,0,0,0,0.1940253,0,0,2.775558E-17,0,0.2042371,0.1940253,0,0,4.733879,6.364783,0,0.2042371,-0.2042371,9.293792,66.38409,0.1110161,0.2134278,0,0,6.364783
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.06436,43.9404,36.25521,0.9622911,0.9622911,0,0,0,0.9622911,110.6068,0,0,1.06436,1.012938,0.9622911,0,0,4.960809,6.160546,0.05142163,0,0.05142163,9.342574,66.73254,0.1110096,1.05852,0.8514877,0,7.224906
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.754411,48.63398,35.57845,2.009185,2.009185,0,0,0,2.009185,87.31954,0,0,1.754411,2.114932,2.009185,0,0,4.909387,6.206826,0,0.3605205,-0.3605205,8.962553,64.0181,0.1110096,2.210104,1.403529,0,7.961237
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.494061,56.85362,37.25424,2.124119,2.124119,0,0,0,2.124119,117.4163,0,0,2.494061,2.235915,2.124119,0,0,5.309965,5.846305,0.2581461,0,0.2581461,9.207452,65.76738,0.1109771,2.336531,1.995249,0,8.340366
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.963795,66.48161,41.5807,1.814091,1.814091,0,0,0,1.814091,163.3763,0,0,2.963795,1.90957,1.814091,0,0,5.051819,6.078637,1.054226,0,1.054226,10.20758,72.91113,0.1108446,1.9955,2.371036,0,9.042433
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.205134,74.36214,45.8427,0.02039997,0.02039997,0,0,0,0.02039997,15711.47,0,0,3.205134,0.02147365,0.02039997,0,0,3.997593,7.02744,3.183661,0,3.183661,13.22786,94.48455,0.1104464,0.02243997,2.564107,0,10.23257
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.25992,79.45231,49.30709,0.9608939,0.9608939,0,0,0,0.9608939,339.2592,1.43452,0,3.25992,1.011467,0.9608939,0,0,0.8139329,9.892735,0.8139329,0,0.8139329,14.00003,100,0.110345,1.056983,2.607936,0,13.15265
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.154885,81.47932,51.84495,0.543544,0.543544,0,0,0,0.543544,580.4286,2.582733,0,3.154885,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.110345,0.5978984,2.523908,0,13.78016
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.881801,81.3326,54.29419,1.655585,1.655585,0,0,0,1.655585,174.0655,1.139081,0,2.881801,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.110345,1.821143,2.305441,0,13.50708
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.459703,78.22978,55.69606,0.3751618,0.3751618,0,0,0,0.3751618,655.6381,2.064796,0,2.459703,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.110345,0.4126779,1.967763,0,13.08498
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.208122,76.04417,56.14724,1.247139,1.247139,0,0,0,1.247139,177.055,0.8953437,0,2.208122,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.110345,1.371853,1.766497,0,12.8334
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.183327,66.50149,56.55813,0.5846292,0.5846292,0,0,0,0.5846292,202.4064,0.567928,0,1.183327,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.110345,0.6430922,0.9466618,0,11.8086
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,55.83302,55.83302,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.110345,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,53.97192,53.97192,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.110345,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,52.11888,52.11888,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.104728,6.931019,3.33,0,3.33,13.26506,94.75021,0.1107007,0,0,5,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,50.08053,50.08053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7747276,9.92802,0,0,0,13.26506,94.75021,0.1107007,0,0,0,9.92802
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,47.85688,47.85688,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.7747276,9.92802,0,0.6890967,-0.6890967,12.53868,89.56186,0.1107007,0.720106,0,0,9.92802
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,45.61711,45.61711,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.54039,9.238923,0,0.1276518,-0.1276518,12.40413,88.60074,0.1107007,0.1333962,0,0,9.238923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,43.8688,43.8688,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.682226,9.111271,0,0.1875712,-0.1875712,12.20641,87.18848,0.1107007,0.1960119,0,0,9.111271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,42.6039,42.6039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.1107007,0,0,0,8.923699
