Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.026267,75.56446,57.37186,1.237721,1.237721,0,0,0,1.237721,163.7095,0.7234031,0,2.026267,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1126926,1.361493,1.621014,0,12.65154
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8988693,65.27009,57.78275,2.263621,2.263621,0,0,0,2.263621,39.70936,0,4.440892E-16,0.8988693,2.382759,2.263621,0,0,0,10.62527,0,1.483889,-1.483889,12.43587,88.82748,0.1126926,2.489983,0.7190955,0,11.52414
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,57.05764,57.05764,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0.638077,0.6061731,0,0,1.648766,9.141385,0,0.638077,-0.638077,11.76328,84.02325,0.1126926,0.6667904,0,0,9.141385
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,55.24488,55.24488,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,3.283395,3.119226,0,0,2.35774,8.503308,0,3.283395,-3.283395,8.302277,59.30186,0.1126926,4.806148,0,5,8.503308
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,53.48046,53.48046,4.021976,4.021976,5,0,1.53,4.021976,0,0,0,0,0,0,0.9780242,0.929123,6.005957,5.219913,0.929123,0,0.929123,9.183721,65.59787,0.1128897,4.424173,0,5,5.219913
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,51.4824,51.4824,2.47827,2.47827,5,0,1.53,2.47827,0,0,0,0,0,0,2.52173,2.395643,5.076834,6.056123,2.395643,0,2.395643,11.45643,81.83146,0.1133962,2.726097,0,5,6.056123
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,49.25875,49.25875,1.643837,1.643837,0,0,0,1.643837,0,0,2.220446E-16,0,1.730354,1.643837,0,0,2.681191,8.212203,0,1.730354,-1.730354,9.632474,68.80325,0.1133962,1.80822,0,0,8.212203
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,46.99481,46.99481,0.435498,0.435498,0,0,0,0.435498,0,0,5.551115E-17,0,0.4584189,0.435498,0,0,4.603806,6.481848,0,0.4584189,-0.4584189,9.149258,65.35171,0.1133962,0.4790478,0,0,6.481848
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,45.20622,45.20622,0.4530154,0.4530154,0,0,0,0.4530154,0,0,0,0,0.4768583,0.4530154,0,0,5.113161,6.023429,0,0.4768583,-0.4768583,8.646605,61.76134,0.1133962,0.4983169,0,0,6.023429
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,43.91714,43.91714,0.197178,0.197178,0,0,0,0.197178,0,0,0,0,0.2075558,0.197178,0,0,5.643003,5.546571,0,0.2075558,-0.2075558,8.427822,60.19861,0.1133962,0.2168958,0,0,5.546571
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,42.55556,42.55556,0.2846016,0.2846016,0,0,0,0.2846016,0,0,5.551115E-17,0,0.2995806,0.2846016,0,0,5.873621,5.339015,0,0.2995806,-0.2995806,8.112036,57.943,0.1133962,0.3130617,0,0,5.339015
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,41.37928,41.37928,0.3905826,0.3905826,0,0,0,0.3905826,0,0,5.551115E-17,0,0.4111395,0.3905826,0,0,6.206489,5.039434,0,0.4111395,-0.4111395,7.678657,54.84744,0.1133962,0.4296408,0,0,5.039434
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,40.42859,40.42859,0.08620555,0.08620555,0,0,0,0.08620555,0,0,1.387779E-17,0,0.09074268,0.08620555,0,0,6.66331,4.628295,0,0.09074268,-0.09074268,7.583006,54.16422,0.1133962,0.0948261,0,0,4.628295
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,39.40538,39.40538,0.04650299,0.04650299,0,0,0,0.04650299,0,0,6.938894E-18,0,0.04895051,0.04650299,0,0,6.764135,4.537552,0,0.04895051,-0.04895051,7.531407,53.79566,0.1133962,0.05115328,0,0,4.537552
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,38.56749,38.56749,0.4005353,0.4005353,0,0,0,0.4005353,0,0,5.551115E-17,0,0.4216161,0.4005353,0,0,6.818525,4.488602,0,0.4216161,-0.4216161,7.086985,50.62122,0.1133962,0.4405888,0,0,4.488602
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,38.06797,38.06797,0.447628,0.447628,0,0,0,0.447628,0,0,0,0,0.4711874,0.447628,0,0,7.286987,4.066986,0,0.4711874,-0.4711874,6.59031,47.07355,0.1133962,0.4923908,0,0,4.066986
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.732857,50.50965,37.45566,0.1008909,0.1008909,0,0,0,0.1008909,1717.554,0,0,1.732857,0.106201,0.1008909,0,0,7.810529,3.595798,1.626655,0,1.626655,8.133491,58.09625,0.1132076,0.11098,1.386285,0,5.328655
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.44842,58.63021,39.15563,2.512171,2.512171,0,0,0,2.512171,97.46233,0,0,2.44842,2.64439,2.512171,0,0,6.183873,5.059788,0,0.1959701,-0.1959701,7.92692,56.62075,0.1132076,2.763388,1.958736,0,7.508209
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.898882,68.09652,43.45791,0.1324786,0.1324786,0,0,0,0.1324786,2188.189,0,0,2.898882,0.1394512,0.1324786,0,0,6.401618,4.863818,2.759431,0,2.759431,10.54475,75.31947,0.112889,0.1457265,2.319105,0,7.7627
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.129332,75.65892,47.54266,0.882761,0.882761,0,0,0,0.882761,354.4936,0,0,3.129332,0.9292221,0.882761,0,0,3.642187,7.347306,2.200109,0,2.200109,12.63195,90.22806,0.1126364,0.9710371,2.503465,0,10.47664
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.176563,80.50862,50.89426,1.79458,1.79458,0,0,0,1.79458,177.0087,0,0,3.176563,1.889032,1.79458,0,0,1.442078,9.327404,1.287531,0,1.287531,13.85341,98.95275,0.112489,1.974038,2.54125,0,12.50397
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.065683,82.38408,53.38378,0.08592736,0.08592736,0,0,0,0.08592736,3567.761,2.820687,0,3.065683,0.09044985,0.08592736,0,0,0.1545461,10.48618,0.1545461,0,0.1545461,14.00003,100,0.1124713,0.09452009,2.452546,0,13.55187
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.790226,82.07542,55.7444,0.8055443,0.8055443,0,0,0,0.8055443,346.3777,1.942285,0,2.790226,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1124713,0.8860987,2.232181,0,13.4155
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.366505,78.89658,57.10598,0.4059102,0.4059102,0,0,0,0.4059102,583.012,1.939231,0,2.366505,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1124713,0.4465012,1.893204,0,12.99178
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.78265,73.23924,57.50882,0.1055921,0.1055921,0,0,0,0.1055921,1688.242,1.671501,0,1.78265,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1124713,0.1161513,1.42612,0,12.40792
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8046509,64.59012,57.91971,0.1121189,0.1121189,0,0,0,0.1121189,717.6763,0.686631,0,0.8046509,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1124713,0.1233308,0.6437207,0,11.42992
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,57.19461,57.19461,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1124713,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,55.33351,55.33351,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1124713,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,53.60937,53.60937,3.224583,3.224583,1.25,0,0.50625,3.224583,0,0,0,0,2.078509,1.974583,0,0,1.723561,9.07407,0,2.078509,-2.078509,10.17397,72.6711,0.1124713,3.547041,0,5,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,51.61936,51.61936,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.033014,6.995561,3.33,0,3.33,13.33309,95.23617,0.1127848,0,0,5,6.995561
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,49.39571,49.39571,5.817328,5.817328,2.487328,0,0.8440406,5.817328,0,0,0,0,3.505263,3.33,0,0,0.7030145,9.992561,0,3.505263,-3.505263,9.638218,68.84428,0.1127848,6.399061,0,5,9.992561
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,47.13177,47.13177,0.113273,0.113273,3.618536,0,1.15286,0.113273,0,0,0,0,0,0,3.505263,3.33,4.597751,6.487298,3.33,0,3.33,12.79733,91.40934,0.1131307,0.1246003,0,5,6.487298
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,45.36735,45.36735,0.1373389,0.1373389,0,0,0,0.1373389,0,0,2.775558E-17,0,0.1445672,0.1373389,0,0,1.267751,9.484298,0,0.1445672,-0.1445672,12.64495,90.32086,0.1131307,0.1510727,0,0,9.484298
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,44.07022,44.07022,0.6938649,0.6938649,0,0,0,0.6938649,0,0,0,0,0.7303842,0.6938649,0,0,1.428382,9.339731,0,0.7303842,-0.7303842,11.87505,84.82164,0.1131307,0.7632514,0,0,9.339731
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,42.71669,42.71669,0.1621664,0.1621664,0,0,0,0.1621664,0,0,2.775558E-17,0,0.1707015,0.1621664,0,0,2.239919,8.609346,0,0.1707015,-0.1707015,11.69512,83.53639,0.1131307,0.1783831,0,0,8.609346
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,41.55653,41.55653,0.541104,0.541104,0,0,0,0.541104,0,0,1.110223E-16,0,0.5695831,0.541104,0,0,2.429588,8.438645,0,0.5695831,-0.5695831,11.09473,79.24788,0.1131307,0.5952144,0,0,8.438645
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,40.60583,40.60583,0.5689791,0.5689791,0,0,0,0.5689791,0,0,0,0,0.5989254,0.5689791,0,0,3.062458,7.869062,0,0.5989254,-0.5989254,10.4634,74.73844,0.1131307,0.6258771,0,0,7.869062
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,39.58263,39.58263,0.5575025,0.5575025,0,0,0,0.5575025,0,0,0,0,0.5868447,0.5575025,0,0,3.727931,7.270136,0,0.5868447,-0.5868447,9.844813,70.31995,0.1131307,0.6132528,0,0,7.270136
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,38.74474,38.74474,0.4434322,0.4434322,0,0,0,0.4434322,0,0,0,0,0.4667707,0.4434322,0,0,4.379981,6.683292,0,0.4667707,-0.4667707,9.352795,66.80554,0.1131307,0.4877754,0,0,6.683292
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,38.24522,38.24522,0.2013648,0.2013648,0,0,0,0.2013648,0,0,2.775558E-17,0,0.211963,0.2013648,0,0,4.898614,6.216521,0,0.211963,-0.211963,9.129366,65.20963,0.1131307,0.2215013,0,0,6.216521
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.729817,50.70487,37.65708,0.4116987,0.4116987,0,0,0,0.4116987,420.1658,0,0,1.729817,0.433367,0.4116987,0,0,5.134129,6.004558,1.29645,0,1.29645,10.35929,73.99475,0.112983,0.4528686,1.383854,0,7.734375
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.442989,58.81267,39.35704,0.9052576,0.9052576,0,0,0,0.9052576,269.8667,0,0,2.442989,0.9529027,0.9052576,0,0,3.837679,7.171363,1.490086,0,1.490086,11.77291,84.09202,0.1128135,0.9957833,1.954391,0,9.614351
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.891786,68.24837,43.64322,2.473583,2.473583,0,0,0,2.473583,116.9068,0,0,2.891786,2.603771,2.473583,0,0,2.347593,8.512441,0.288015,0,0.288015,12.04614,86.04369,0.1127809,2.720941,2.313429,0,11.40423
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.121012,75.78877,47.71991,2.430492,2.430492,0,0,0,2.430492,128.4107,0,0,3.121012,2.558412,2.430492,0,0,2.059578,8.771654,0.5625995,0,0.5625995,12.57987,89.85603,0.1127171,2.673541,2.496809,0,11.89267
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.168209,80.58519,51.03122,3.91058,3.91058,2.322912,0,0.7991548,3.91058,81.01633,0,0,3.168209,1.67123,1.587669,0,0,1.496979,9.277993,1.496979,0,1.496979,14.00003,100,0.1128744,4.301638,2.534567,5,12.4462
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.056713,82.45142,53.52075,0.01506837,0.01506837,0,0,0,0.01506837,20285.63,3.040851,0,3.056713,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1128744,0.0165752,2.44537,0,13.68199
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.780905,82.13705,55.88136,0.356269,0.356269,0,0,0,0.356269,780.5632,2.405885,0,2.780905,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1128744,0.3918959,2.224724,0,13.40618
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.357179,78.94818,57.23489,1.005109,1.005109,0,0,0,1.005109,234.5197,1.299169,0,2.357179,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1128744,1.10562,1.885743,0,12.98245
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.773294,73.30077,57.64578,1.72638,1.72638,0,0,0,1.72638,102.7174,0,0,1.773294,1.817243,1.72638,0,0,0,10.62527,0,0.04394877,-0.04394877,13.9537,99.6691,0.1128744,1.899019,1.418635,0,12.39857
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7155151,63.962,58.05667,1.176181,1.176181,0,0,0,1.176181,60.83374,0,0,0.7155151,1.238086,1.176181,0,0,0.04883196,10.58133,0,0.5225706,-0.5225706,13.40286,95.73455,0.1128744,1.2938,0.5724121,0,11.29684
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,57.28323,57.28323,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0.106181,0.100872,0,0,0.6294659,10.05875,0,0.106181,-0.106181,13.29094,94.93509,0.1128744,0.1109591,0,0,10.05875
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,55.47047,55.47047,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,2.234952,2.123204,0,0,0.7474449,9.952574,0,2.234952,-2.234952,10.93509,78.10765,0.1128744,2.335525,0,0,9.952574
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,53.74633,53.74633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.230725,7.717622,0,0,0,10.93509,78.10765,0.1128744,0,0,0,7.717622
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,51.70798,51.70798,2.9226,2.9226,0,0,0,2.9226,0,0,4.440892E-16,0,3.076421,2.9226,0,0,3.230725,7.717622,0,3.076421,-3.076421,7.692261,54.94461,0.1128744,3.21486,0,0,7.717622
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,49.53267,49.53267,3.228022,3.228022,1.25,0,0.50625,3.228022,0,0,0,0,2.082128,1.978022,0,0,6.64897,4.641201,0,2.082128,-2.082128,5.497505,39.26781,0.1128744,3.550824,0,5,4.641201
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,47.26874,47.26874,0.3297832,0.3297832,3.835046,0,1.211968,0.3297832,0,0,0,0,0,0,3.505263,3.33,8.962446,2.559073,3.33,0,3.33,8.656621,61.83288,0.1132829,0.3627616,0,5,2.559073
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,45.49626,45.49626,0.6138726,0.6138726,4.119136,0,1.289524,0.6138726,0,0,0,0,0,0,3.505263,3.33,5.632446,5.556073,3.33,0,3.33,11.81574,84.39795,0.1137745,0.6752598,0,5,5.556073
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,44.23136,44.23136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302446,8.553073,0,0,0,11.81574,84.39795,0.1137745,0,0,0,8.553073
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,42.86977,42.86977,0.3695652,0.3695652,0,0,0,0.3695652,0,0,5.551115E-17,0,0.389016,0.3695652,0,0,2.302446,8.553073,0,0.389016,-0.389016,11.40568,81.46896,0.1137745,0.4065218,0,0,8.553073
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,41.69349,41.69349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.734686,8.164057,0,0,0,11.40568,81.46896,0.1137745,0,0,0,8.164057
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,40.7428,40.7428,0.08375387,0.08375387,0,0,0,0.08375387,0,0,0,0,0.08816197,0.08375387,0,0,2.734686,8.164057,0,0.08816197,-0.08816197,11.31275,80.80517,0.1137745,0.09212925,0,0,8.164057
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,39.74377,39.74377,0.1104521,0.1104521,0,0,0,0.1104521,0,0,1.387779E-17,0,0.1162654,0.1104521,0,0,2.832644,8.075895,0,0.1162654,-0.1162654,11.19019,79.92978,0.1137745,0.1214973,0,0,8.075895
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,38.90587,38.90587,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0.1170561,0.1112033,0,0,2.961828,7.95963,0,0.1170561,-0.1170561,11.0668,79.04844,0.1137745,0.1223236,0,0,7.95963
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,38.40635,38.40635,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0.2229377,0.2117908,0,0,3.09189,7.842573,0,0.2229377,-0.2229377,10.83181,77.3699,0.1137745,0.2329699,0,0,7.842573
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.726785,50.88251,37.84238,0,0,0,0,0,0,0,0,0,1.726785,0,0,0,0,3.339598,7.619636,1.726785,0,1.726785,12.46998,89.0711,0.113579,0,1.381428,0,9.346421
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.43803,58.95295,39.51818,1.243359,1.243359,0,0,0,1.243359,196.0841,0,0,2.43803,1.308799,1.243359,0,0,1.612813,9.173742,1.129231,0,1.129231,13.54126,96.72311,0.1134514,1.367695,1.950424,0,11.61177
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.885032,68.37429,43.80435,0.6609484,0.6609484,0,0,0,0.6609484,436.4988,1.705714,0,2.885032,0.6957352,0.6609484,0,0,0.4835823,10.19005,0.4835823,0,0.4835823,14.00003,100,0.1133969,0.7270433,2.308026,0,13.07508
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.113458,75.8762,47.85688,1.337201,1.337201,0,0,0,1.337201,232.8339,1.705878,0,3.113458,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1133969,1.470922,2.490767,0,13.73873
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.159775,80.66069,51.16819,1.900273,1.900273,0,0,0,1.900273,166.2801,1.159488,0,3.159775,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1133969,2.0903,2.52782,0,13.78505
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.047682,82.51791,53.65771,1.155598,1.155598,0,0,0,1.155598,263.7321,1.831263,0,3.047682,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1133969,1.271157,2.438146,0,13.67296
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.771545,82.19811,56.01833,2.048717,2.048717,0,0,0,2.048717,135.282,0.6150008,0,2.771545,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1133969,2.253588,2.217236,0,13.39682
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.347705,79.00774,57.37186,2.512931,2.512931,0,0,0,2.512931,93.42499,0,0,2.347705,2.64519,2.512931,0,0,0,10.62527,0,0.2974851,-0.2974851,13.68645,97.76017,0.1133969,2.764224,1.878164,0,12.97298
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.764514,73.31333,57.73441,0,0,0,0,0,0,0,1.433975,0,1.764514,0,0,0,0,0.330539,10.32779,0.330539,0,0.330539,14.00003,100,0.1133597,0,1.411611,0,12.0923
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8311264,65.05798,58.1453,0.7760763,0.7760763,0,0,0,0.7760763,107.0934,0.01420401,0,0.8311264,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1133597,0.8536839,0.6649011,0,11.4564
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,57.37186,57.37186,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1133597,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,55.5591,55.5591,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1133597,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,53.83496,53.83496,4.396128,4.396128,1.25,0,0.50625,4.396128,0,0,0,0,3.311714,3.146128,0,0,6.129565,5.108666,0,3.311714,-3.311714,4.69416,33.52964,0.1133597,4.835741,0,5,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,51.89329,51.89329,1.558979,1.558979,5,0,1.53,1.558979,0,0,0,0,0,0,3.441021,3.26897,9.809247,1.796952,3.26897,0,3.26897,7.795377,55.68116,0.1140264,1.714876,0,5,1.796952
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,49.66964,49.66964,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.540276,4.739026,3.33,0,3.33,10.95449,78.24622,0.1143268,0,0,5,4.739026
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,47.44598,47.44598,0.05214386,0.05214386,3.431382,0,1.101767,0.05214386,0,0,0,0,0,0,3.379238,3.210276,3.210276,7.736026,3.210276,0,3.210276,14.00003,100,0.1146168,0.05735825,0,5,7.736026
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,45.63322,45.63322,0.4561406,0.4561406,0,0,0,0.4561406,0,0,0,0,0.480148,0.4561406,0,0,0,10.62527,0,0.480148,-0.480148,13.49391,96.38486,0.1146168,0.5017546,0,0,10.62527
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,44.36832,44.36832,0.130911,0.130911,0,0,0,0.130911,0,0,0,0,0.137801,0.130911,0,0,0.5334978,10.14513,0,0.137801,-0.137801,13.34865,95.34733,0.1146168,0.1440021,0,0,10.14513
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,43.03091,43.03091,0.4530056,0.4530056,0,0,0,0.4530056,0,0,5.551115E-17,0,0.476848,0.4530056,0,0,0.68661,10.00733,0,0.476848,-0.476848,12.84601,91.75703,0.1146168,0.4983061,0,0,10.00733
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,41.85463,41.85463,0.3244553,0.3244553,0,0,0,0.3244553,0,0,5.551115E-17,0,0.3415319,0.3244553,0,0,1.216441,9.530478,0,0.3415319,-0.3415319,12.486,89.18557,0.1146168,0.3569008,0,0,9.530478
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,40.92005,40.92005,0.8720386,0.8720386,0,0,0,0.8720386,0,0,1.110223E-16,0,0.9179354,0.8720386,0,0,1.595921,9.188946,0,0.9179354,-0.9179354,11.51842,82.27423,0.1146168,0.9592425,0,0,9.188946
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,39.92907,39.92907,0.3630968,0.3630968,0,0,0,0.3630968,0,0,0,0,0.3822072,0.3630968,0,0,2.615849,8.271009,0,0.3822072,-0.3822072,11.11553,79.39651,0.1146168,0.3994065,0,0,8.271009
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,39.09117,39.09117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1146168,0,0,0,7.888803
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,38.61583,38.61583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1146168,0,0,0,7.888803
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.723433,51.07509,38.0438,0,0,0,0,0,0,0,0,0,1.723433,0,0,0,0,3.040524,7.888803,1.723433,0,1.723433,12.75053,91.075,0.1144227,0,1.378746,0,9.612235
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.432702,59.10838,39.69543,0.7976679,0.7976679,0,0,0,0.7976679,304.9768,0.2759601,0,2.432702,0.8396504,0.7976679,0,0,1.317091,9.439892,1.317091,0,1.317091,14.00003,100,0.1142749,0.8774347,1.946161,0,11.87259
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.877864,68.51541,43.9816,1.030437,1.030437,0,0,0,1.030437,279.2858,1.793193,0,2.877864,1.08467,1.030437,0,0,0,10.62527,0,0,0,14.00003,100,0.1142749,1.133481,2.302291,0,13.50314
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.105809,75.96246,47.99384,1.437975,1.437975,0,0,0,1.437975,215.9849,1.592152,0,3.105809,1.513658,1.437975,0,0,0,10.62527,0,0,0,14.00003,100,0.1142749,1.581772,2.484648,0,13.73108
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.150364,80.77645,51.34544,1.463813,1.463813,0,0,0,1.463813,215.2163,1.609508,0,3.150364,1.540856,1.463813,0,0,0,10.62527,0,0,0,14.00003,100,0.1142749,1.610195,2.520291,0,13.77564
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.038595,82.58363,53.79467,0,0,0,0,0,0,0,3.038595,0,3.038595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142749,0,2.430876,0,13.66387
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.762311,82.25047,56.14724,2.317188,2.317188,0,0,0,2.317188,119.2096,0.3231659,0,2.762311,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1142749,2.548906,2.209848,0,13.38758
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.338223,79.06712,57.50882,1.296564,1.296564,0,0,0,1.296564,180.34,0.9734192,0,2.338223,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1142749,1.42622,1.870578,0,12.9635
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.755174,73.3749,57.87137,1.24576,1.24576,0,0,0,1.24576,140.8919,0.443848,0,1.755174,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1142749,1.370336,1.404139,0,12.38045
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7384309,64.39532,58.28226,1.157546,1.157546,0,0,0,1.157546,63.79279,0,2.220446E-16,0.7384309,1.21847,1.157546,0,0,0,10.62527,0,0.4800386,-0.4800386,13.49402,96.38568,0.1142749,1.273301,0.5907447,0,11.3637
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,57.55716,57.55716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5333763,10.14524,0,0,0,13.49402,96.38568,0.1142749,0,0,0,10.14524
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,55.69606,55.69606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5333763,10.14524,0,0,0,13.49402,96.38568,0.1142749,0,0,0,10.14524
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,54.02026,54.02026,0.9971899,0.9971899,0,0,0,0.9971899,0,0,2.220446E-16,0,1.049674,0.9971899,0,0,0.5333763,10.14524,0,1.049674,-1.049674,12.38757,88.48246,0.1142749,1.096909,0,0,10.14524
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,52.0222,52.0222,6.616778,6.616778,3.286778,0,1.062291,6.616778,0,0,0,0,3.505263,3.33,0,0,1.69968,9.095562,0,3.505263,-3.505263,8.692698,62.09058,0.1142749,7.278456,0,5,9.095562
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,49.8066,49.8066,2.271096,2.271096,5,0,1.53,2.271096,0,0,0,0,0,0,2.728904,2.592459,5.594417,5.590299,2.592459,0,2.592459,11.15212,79.65784,0.114795,2.498205,0,5,5.590299
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,47.58295,47.58295,0.7965087,0.7965087,3.956464,0,1.245115,0.7965087,0,0,0,0,0,0,3.159956,3.001958,3.001958,7.923512,3.001958,0,3.001958,14.00003,100,0.1152597,0.8761596,0,5,7.923512
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,45.79436,45.79436,0.3062756,0.3062756,0,0,0,0.3062756,0,0,0,0,0.3223954,0.3062756,0,0,0,10.62527,0,0.3223954,-0.3223954,13.66019,97.57262,0.1152597,0.3369032,0,0,10.62527
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,44.52945,44.52945,0.5387513,0.5387513,0,0,0,0.5387513,0,0,1.110223E-16,0,0.5671066,0.5387513,0,0,0.3582171,10.30288,0,0.5671066,-0.5671066,13.06241,93.30275,0.1152597,0.5926264,0,0,10.30288
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,43.19204,43.19204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9883355,9.735772,0,0,0,13.06241,93.30275,0.1152597,0,0,0,9.735772
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,42.00771,42.00771,0.285534,0.285534,0,0,0,0.285534,0,0,5.551115E-17,0,0.3005621,0.285534,0,0,0.9883355,9.735772,0,0.3005621,-0.3005621,12.74559,91.03975,0.1152597,0.3140875,0,0,9.735772
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,41.08118,41.08118,0.4853579,0.4853579,0,0,0,0.4853579,0,0,0,0,0.510903,0.4853579,0,0,1.322293,9.43521,0,0.510903,-0.510903,12.20705,87.19305,0.1152597,0.5338936,0,0,9.43521
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,40.08215,40.08215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1152597,0,0,0,8.924307
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,39.24425,39.24425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1152597,0,0,0,8.924307
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,38.79308,38.79308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1152597,0,0,0,8.924307
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.720076,51.24999,38.2291,0.9490539,0.9490539,0,0,0,0.9490539,181.2411,0,0,1.720076,0.9990041,0.9490539,0,0,1.889964,8.924307,0.7210719,0,0.7210719,12.89112,92.07925,0.1151787,1.043959,1.376061,0,10.64438
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.426766,59.2953,39.9049,1.496412,1.496412,0,0,0,1.496412,162.1723,0,0,2.426766,1.575171,1.496412,0,0,1.168892,9.573272,0.851595,0,0.851595,13.69901,97.84991,0.1150832,1.646053,1.941413,0,12.00004
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.870889,68.63887,44.14273,1.711215,1.711215,0,0,0,1.711215,167.769,0.7523134,0,2.870889,1.801279,1.711215,0,0,0.3172966,10.33971,0.3172966,0,0.3172966,14.00003,100,0.1150476,1.882336,2.296711,0,13.2106
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.098069,76.04758,48.13081,0.7849562,0.7849562,0,0,0,0.7849562,394.6805,2.271799,0,3.098069,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1150476,0.8634518,2.478455,0,13.72334
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.142864,80.80046,51.43406,0.9209631,0.9209631,0,0,0,0.9209631,341.2584,2.173429,0,3.142864,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1150476,1.013059,2.514291,0,13.76814
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.030511,82.59915,53.8833,1.373963,1.373963,0,0,0,1.373963,220.5672,1.584234,0,3.030511,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1150476,1.511359,2.424409,0,13.65579
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.753682,82.26948,56.24392,1.13278,1.13278,0,0,0,1.13278,243.0906,1.561282,0,2.753682,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1150476,1.246058,2.202946,0,13.37896
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.329524,79.07719,57.59744,0.1647619,0.1647619,0,0,0,0.1647619,1413.873,2.15609,0,2.329524,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1150476,0.1812381,1.863619,0,12.9548
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.746414,73.38759,57.96,1.540595,1.540595,0,0,0,1.540595,113.3597,0.1247347,0,1.746414,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1150476,1.694654,1.397131,0,12.37169
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4798037,62.28463,58.37089,0.4979145,0.4979145,0,0,0,0.4979145,96.36267,0,5.551115E-17,0.4798037,0.5241205,0.4979145,0,0,0,10.62527,0,0.04431681,-0.04431681,13.95331,99.66633,0.1150476,0.5477059,0.3838429,0,11.10508
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,57.59744,57.59744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0492409,10.58096,0,0,0,13.95331,99.66633,0.1150476,0,0,0,10.58096
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,55.78468,55.78468,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,1.433832,1.36214,0,0,0.0492409,10.58096,0,1.433832,-1.433832,12.44192,88.8707,0.1150476,1.498354,0,0,10.58096
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,54.10889,54.10889,0.2683434,0.2683434,0,0,0,0.2683434,0,0,0,0,0.2824667,0.2683434,0,0,1.642388,9.147125,0,0.2824667,-0.2824667,12.14418,86.74394,0.1150476,0.2951777,0,0,9.147125
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,52.11888,52.11888,0.6715138,0.6715138,0,0,0,0.6715138,0,0,1.110223E-16,0,0.7068567,0.6715138,0,0,1.956239,8.864658,0,0.7068567,-0.7068567,11.39908,81.42187,0.1150476,0.7386652,0,0,8.864658
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,49.94357,49.94357,1.105653,1.105653,0,0,0,1.105653,0,0,2.220446E-16,0,1.163845,1.105653,0,0,2.741636,8.157803,0,1.163845,-1.163845,10.17228,72.65903,0.1150476,1.216218,0,0,8.157803
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,47.67963,47.67963,0.2019729,0.2019729,0,0,0,0.2019729,0,0,2.775558E-17,0,0.2126031,0.2019729,0,0,4.034797,6.993957,0,0.2126031,-0.2126031,9.94818,71.05829,0.1150476,0.2221702,0,0,6.993957
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,45.90715,45.90715,0.2762817,0.2762817,0,0,0,0.2762817,0,0,0,0,0.2908228,0.2762817,0,0,4.271022,6.781354,0,0.2908228,-0.2908228,9.641626,68.86862,0.1150476,0.3039098,0,0,6.781354
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,44.64225,44.64225,0.4054,0.4054,0,0,0,0.4054,0,0,5.551115E-17,0,0.4267369,0.4054,0,0,4.594159,6.490531,0,0.4267369,-0.4267369,9.191806,65.65562,0.1150476,0.44594,0,0,6.490531
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,43.30483,43.30483,0.2838382,0.2838382,0,0,0,0.2838382,0,0,5.551115E-17,0,0.2987771,0.2838382,0,0,5.068311,6.063795,0,0.2987771,-0.2987771,8.876867,63.40607,0.1150476,0.312222,0,0,6.063795
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,42.14467,42.14467,0.1580422,0.1580422,0,0,0,0.1580422,0,0,2.775558E-17,0,0.1663602,0.1580422,0,0,5.400285,5.765018,0,0.1663602,-0.1663602,8.701509,62.15351,0.1150476,0.1738464,0,0,5.765018
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,41.21815,41.21815,0.186598,0.186598,0,0,0,0.186598,0,0,2.775558E-17,0,0.1964189,0.186598,0,0,5.58513,5.598657,0,0.1964189,-0.1964189,8.494465,60.67463,0.1150476,0.2052578,0,0,5.598657
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,40.21911,40.21911,0.3013096,0.3013096,0,0,0,0.3013096,0,0,0,0,0.3171681,0.3013096,0,0,5.803373,5.402238,0,0.3171681,-0.3171681,8.16014,58.2866,0.1150476,0.3314406,0,0,5.402238
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,39.38121,39.38121,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0.3722472,0.3536348,0,0,6.155782,5.08507,0,0.3722472,-0.3722472,7.767757,55.48387,0.1150476,0.3889983,0,0,5.08507
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,38.95421,38.95421,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0.3617114,0.3436258,0,0,6.56939,4.712823,0,0.3617114,-0.3617114,7.38648,52.76047,0.1150476,0.3779884,0,0,4.712823
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.185827,55.41799,38.40635,0.9066311,0.9066311,0,0,0,0.9066311,241.0934,0,0,2.185827,0.9543484,0.9066311,0,0,6.971292,4.351111,1.231479,0,1.231479,8.554764,61.10533,0.1149098,0.9972941,1.748662,0,6.536939
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.421541,59.42367,40.05798,0.7375561,0.7375561,0,0,0,0.7375561,328.3196,0,0,2.421541,0.7763748,0.7375561,0,0,5.739813,5.459443,1.645167,0,1.645167,10.11551,72.25346,0.1147262,0.8113117,1.937233,0,7.880984
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.864258,68.73647,44.2797,0,0,0,0,0,0,0,0,0,2.864258,0,0,0,0,4.094646,6.940093,2.864258,0,2.864258,12.83278,91.66253,0.1144079,0,2.291407,0,9.804351
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.091267,76.08216,48.21943,1.391836,1.391836,0,0,0,1.391836,222.1,0.3957885,0,3.091267,1.46509,1.391836,0,0,1.230388,9.517925,1.230388,0,1.230388,14.00003,100,0.1142718,1.531019,2.473013,0,12.60919
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.135112,80.83183,51.53074,1.960928,1.960928,0,0,0,1.960928,159.879,1.070977,0,3.135112,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1142718,2.157021,2.50809,0,13.76039
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.022376,82.61402,53.97192,1.25216,1.25216,0,0,0,1.25216,241.373,1.704312,0,3.022376,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1142718,1.377376,2.417901,0,13.64765
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.745185,82.27991,56.33254,2.12618,2.12618,0,0,0,2.12618,129.1135,0.5071013,0,2.745185,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1142718,2.338798,2.196148,0,13.37046
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.321473,79.04623,57.64578,0.345335,0.345335,0,0,0,0.345335,672.2381,1.957963,0,2.321473,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1142718,0.3798684,1.857179,0,12.94675
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.737574,73.40856,58.05667,0,0,0,0,0,0,0,1.737574,0,1.737574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142718,0,1.390059,0,12.36285
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5308027,62.76345,58.41923,1.510855,1.510855,0,0,0,1.510855,35.13259,0,2.220446E-16,0.5308027,1.590374,1.510855,0,0,0,10.62527,0,1.059572,-1.059572,12.88314,92.02225,0.1142718,1.661941,0.4246421,0,11.15608
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,57.69412,57.69412,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,1.34724,1.279878,0,0,1.177302,9.565702,0,1.34724,-1.34724,11.46303,81.87859,0.1142718,1.407866,0,0,9.565702
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,55.88136,55.88136,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,1.161965,1.103867,0,0,2.674235,8.218463,0,1.161965,-1.161965,10.23821,73.12991,0.1142718,1.214254,0,0,8.218463
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,54.20557,54.20557,3.702373,3.702373,1.25,0,0.50625,3.702373,0,0,0,0,2.581445,2.452373,0,0,3.965307,7.056498,0,2.581445,-2.581445,7.517125,53.69364,0.1142718,4.07261,0,5,7.056498
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,52.25584,52.25584,2.620844,2.620844,5,0,1.53,2.620844,0,0,0,0,0,0,2.379156,2.260199,6.83358,4.475052,2.260199,0,2.260199,9.661338,69.00941,0.1147191,2.882928,0,5,4.475052
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,50.03219,50.03219,2.712853,2.712853,5,0,1.53,2.712853,0,0,0,0,0,0,2.287147,2.172789,4.573381,6.509231,2.172789,0,2.172789,11.72263,83.73288,0.1151472,2.984139,0,5,6.509231
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,47.76825,47.76825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.400592,8.464742,0,0,0,11.72263,83.73288,0.1151472,0,0,0,8.464742
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,45.99578,45.99578,0.2689234,0.2689234,0,0,0,0.2689234,0,0,5.551115E-17,0,0.2830772,0.2689234,0,0,2.400592,8.464742,0,0.2830772,-0.2830772,11.42424,81.60152,0.1151472,0.2958157,0,0,8.464742
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,44.73087,44.73087,0.08642656,0.08642656,0,0,0,0.08642656,0,0,0,0,0.09097533,0.08642656,0,0,2.715122,8.181664,0,0.09097533,-0.09097533,11.32834,80.91656,0.1151472,0.09506921,0,0,8.181664
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,43.41763,43.41763,0.05233444,0.05233444,0,0,0,0.05233444,0,0,6.938894E-18,0,0.05508888,0.05233444,0,0,2.816206,8.090689,0,0.05508888,-0.05508888,11.27027,80.50178,0.1151472,0.05756788,0,0,8.090689
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,42.28163,42.28163,0.036461,0.036461,0,0,0,0.036461,0,0,0,0,0.03838,0.036461,0,0,2.877416,8.0356,0,0.03838,-0.03838,11.22982,80.21281,0.1151472,0.0401071,0,0,8.0356
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,41.35511,41.35511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.92006,7.99722,0,0,0,11.22982,80.21281,0.1151472,0,0,0,7.99722
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,40.35608,40.35608,0.1300897,0.1300897,0,0,0,0.1300897,0,0,2.775558E-17,0,0.1369366,0.1300897,0,0,2.92006,7.99722,0,0.1369366,-0.1369366,11.08547,79.18179,0.1151472,0.1430987,0,0,7.99722
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,39.51818,39.51818,0.4021478,0.4021478,0,0,0,0.4021478,0,0,5.551115E-17,0,0.4233134,0.4021478,0,0,3.072212,7.860283,0,0.4233134,-0.4233134,10.63926,75.99456,0.1151472,0.4423625,0,0,7.860283
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,39.10729,39.10729,0.6256083,0.6256083,0,0,0,0.6256083,0,0,1.110223E-16,0,0.6585351,0.6256083,0,0,3.54256,7.43697,0,0.6585351,-0.6585351,9.945103,71.03631,0.1151472,0.6881692,0,0,7.43697
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.979404,53.80744,38.56749,1.03502,1.03502,0,0,0,1.03502,191.2431,0,0,1.979404,1.089495,1.03502,0,0,4.274266,6.778435,0.8899097,0,0.8899097,10.78935,77.0666,0.1150486,1.138522,1.583524,0,8.757839
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.924523,64.43668,40.21911,1.053103,1.053103,0,0,0,1.053103,277.7054,0,0,2.924523,1.108529,1.053103,0,0,3.384356,7.579353,1.815994,0,1.815994,12.51215,89.37231,0.1148479,1.158413,2.339619,0,10.50388
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.857522,68.83289,44.41666,0.1249769,0.1249769,0,0,0,0.1249769,2286.44,1.157605,0,2.857522,0.1315546,0.1249769,0,0,1.568362,9.213748,1.568362,0,1.568362,14.00003,100,0.1146751,0.1374746,2.286017,0,12.07127
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.084375,76.11568,48.30805,0.6004933,0.6004933,0,0,0,0.6004933,513.6403,2.452277,0,3.084375,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1146751,0.6605426,2.4675,0,13.70965
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.128546,80.80457,51.57102,0,0,0,0,0,0,0,3.128546,0,3.128546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1146751,0,2.502837,0,13.75382
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.015066,82.58706,54.02026,2.069541,2.069541,0,0,0,2.069541,145.6877,0.8366017,0,3.015066,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1146751,2.276495,2.412053,0,13.64034
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.737612,82.24068,56.37283,0.8317512,0.8317512,0,0,0,0.8317512,329.1383,1.862084,0,2.737612,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1146751,0.9149263,2.190089,0,13.36289
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.312771,79.05627,57.73441,3.261206,3.261206,1.25,0,0.50625,3.261206,70.91766,0.1957117,0,2.312771,2.117059,2.011206,0,0,0,10.62527,0,0,0,14.00003,100,0.1146751,3.587327,1.850217,5,12.93805
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.218844,78.45982,58.09696,0.8010501,0.8010501,0,0,0,0.8010501,276.9919,1.375633,0,2.218844,0.8432106,0.8010501,0,0,0,10.62527,0,0,0,14.00003,100,0.1146751,0.8811551,1.775075,0,12.84412
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4216123,61.88914,58.45951,2.035353,2.035353,0,0,0,2.035353,20.71445,0,0,0.4216123,2.142477,2.035353,0,0,0,10.62527,0,1.720865,-1.720865,12.18608,87.04324,0.1146751,2.238889,0.3372898,0,11.04689
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,57.73441,57.73441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912072,8.904409,0,0,0,12.18608,87.04324,0.1146751,0,0,0,8.904409
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,55.96999,55.96999,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0.9044581,0.8592352,0,0,1.912072,8.904409,0,0.9044581,-0.9044581,11.23269,80.23337,0.1146751,0.9451587,0,0,8.904409
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,54.29419,54.29419,2.19614,2.19614,0,0,0,2.19614,0,0,0,0,2.311727,2.19614,0,0,2.917026,7.999951,0,2.311727,-2.311727,8.79592,62.82788,0.1146751,2.415754,0,0,7.999951
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,52.34447,52.34447,0.6679884,0.6679884,0,0,0,0.6679884,0,0,1.110223E-16,0,0.7031456,0.6679884,0,0,5.485611,5.688224,0,0.7031456,-0.7031456,8.05474,57.53374,0.1146751,0.7347872,0,0,5.688224
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,50.12082,50.12082,3.488535,3.488535,1.25,0,0.50625,3.488535,0,0,0,0,2.356352,2.238535,0,0,6.266884,4.985079,0,2.356352,-2.356352,5.570927,39.79225,0.1146751,3.837388,0,5,4.985079
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,47.90522,47.90522,0.2863549,0.2863549,3.791618,0,1.200112,0.2863549,0,0,0,0,0,0,3.505263,3.33,8.885053,2.628726,3.33,0,3.33,8.730042,62.35732,0.1150471,0.3149904,0,5,2.628726
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,46.10857,46.10857,0.1558279,0.1558279,3.661091,0,1.164478,0.1558279,0,0,0,0,0,0,3.505263,3.33,5.555053,5.625726,3.33,0,3.33,11.88916,84.92239,0.1153791,0.1714107,0,5,5.625726
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,44.84367,44.84367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.225053,8.622726,0,0,0,11.88916,84.92239,0.1153791,0,0,0,8.622726
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,43.53042,43.53042,0.48516,0.48516,0,0,0,0.48516,0,0,0,0,0.5106947,0.48516,0,0,2.225053,8.622726,0,0.5106947,-0.5106947,11.35084,81.07725,0.1153791,0.533676,0,0,8.622726
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,42.39442,42.39442,0.4726953,0.4726953,0,0,0,0.4726953,0,0,5.551115E-17,0,0.497574,0.4726953,0,0,2.792492,8.112032,0,0.497574,-0.497574,10.82635,77.33091,0.1153791,0.5199648,0,0,8.112032
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,41.4679,41.4679,0.2291849,0.2291849,0,0,0,0.2291849,0,0,2.775558E-17,0,0.2412473,0.2291849,0,0,3.345352,7.614458,0,0.2412473,-0.2412473,10.57205,75.5145,0.1153791,0.2521034,0,0,7.614458
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,40.49304,40.49304,0.4515149,0.4515149,0,0,0,0.4515149,0,0,5.551115E-17,0,0.4752789,0.4515149,0,0,3.613404,7.37321,0,0.4752789,-0.4752789,10.07106,71.93603,0.1153791,0.4966664,0,0,7.37321
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,39.67931,39.67931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.141492,6.897932,0,0,0,10.07106,71.93603,0.1153791,0,0,0,6.897932
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,39.26842,39.26842,0.2309088,0.2309088,0,0,0,0.2309088,0,0,2.775558E-17,0,0.2430619,0.2309088,0,0,4.141492,6.897932,0,0.2430619,-0.2430619,9.814854,70.10596,0.1153791,0.2539997,0,0,6.897932
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.205811,55.97655,38.74474,1.10579,1.10579,0,0,0,1.10579,199.4783,0,0,2.205811,1.16399,1.10579,0,0,4.411561,6.65487,1.041822,0,1.041822,10.80321,77.16565,0.1152646,1.216369,1.764649,0,8.860681
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.410829,59.66853,40.35608,1.081112,1.081112,0,0,0,1.081112,222.9952,0,0,2.410829,1.138013,1.081112,0,0,3.369739,7.592509,1.272816,0,1.272816,12.01071,85.79063,0.1151251,1.189224,1.928663,0,10.00334
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.851131,68.9035,44.52945,0.2039782,0.2039782,0,0,0,0.2039782,1397.763,0.5394939,0,2.851131,0.2147139,0.2039782,0,0,2.096923,8.738043,2.096923,0,2.096923,14.00003,100,0.1148959,0.224376,2.280905,0,11.58917
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.077399,76.1482,48.39668,2.09554,2.09554,0,0,0,2.09554,146.8547,0.8715669,0,3.077399,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1148959,2.305094,2.461919,0,13.70267
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.121732,80.78477,51.61936,0.7036751,0.7036751,0,0,0,0.7036751,443.6327,2.381022,0,3.121732,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1148959,0.7740426,2.497386,0,13.74701
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.00771,82.55958,54.0686,0.816477,0.816477,0,0,0,0.816477,368.3766,2.148261,0,3.00771,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1148959,0.8981247,2.406168,0,13.63299
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.729858,82.20947,56.42117,1.106523,1.106523,0,0,0,1.106523,246.7059,1.565097,0,2.729858,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1148959,1.217176,2.183886,0,13.35513
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.305501,78.97623,57.73441,1.018455,1.018455,0,0,0,1.018455,226.3724,1.233443,0,2.305501,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1148959,1.120301,1.844401,0,12.93078
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.721709,73.29601,58.09696,0,0,0,0,0,0,0,1.721709,0,1.721709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148959,0,1.377367,0,12.34698
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.357572,61.35749,58.45951,1.642335,1.642335,0,0,0,1.642335,21.77217,0,0,0.357572,1.728774,1.642335,0,0,0,10.62527,0,1.371202,-1.371202,12.55465,89.67592,0.1148959,1.806569,0.2860576,0,10.98285
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,57.73441,57.73441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.523558,9.254072,0,0,0,12.55465,89.67592,0.1148959,0,0,0,9.254072
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,55.96999,55.96999,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0.8257586,0.7844706,0,0,1.523558,9.254072,0,0.8257586,-0.8257586,11.68423,83.4586,0.1148959,0.8629177,0,0,9.254072
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,54.33448,54.33448,1.07947,1.07947,0,0,0,1.07947,0,0,2.220446E-16,0,1.136285,1.07947,0,0,2.441067,8.428313,0,1.136285,-1.136285,10.48648,74.90327,0.1148959,1.187418,0,0,8.428313
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,52.39281,52.39281,2.644967,2.644967,0,0,0,2.644967,0,0,4.440892E-16,0,2.784175,2.644967,0,0,3.703606,7.292029,0,2.784175,-2.784175,7.551701,53.94061,0.1148959,2.909463,0,0,7.292029
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,50.20944,50.20944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.797134,4.507854,0,0,0,7.551701,53.94061,0.1148959,0,0,0,4.507854
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,47.99384,47.99384,0.5030838,0.5030838,0,0,0,0.5030838,0,0,1.110223E-16,0,0.5295619,0.5030838,0,0,6.797134,4.507854,0,0.5295619,-0.5295619,6.993493,49.95342,0.1148959,0.5533922,0,0,4.507854
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,46.18108,46.18108,0.2191899,0.2191899,0,0,0,0.2191899,0,0,2.775558E-17,0,0.2307262,0.2191899,0,0,7.385536,3.978292,0,0.2307262,-0.2307262,6.750287,48.21624,0.1148959,0.2411089,0,0,3.978292
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,44.93229,44.93229,0.8040264,0.8040264,0,0,0,0.8040264,0,0,1.110223E-16,0,0.8463436,0.8040264,0,0,7.641899,3.747566,0,0.8463436,-0.8463436,5.858162,41.84393,0.1148959,0.884429,0,0,3.747566
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,43.61905,43.61905,0.07736405,0.07736405,0,0,0,0.07736405,0,0,1.387779E-17,0,0.08143584,0.07736405,0,0,8.58228,2.901222,0,0.08143584,-0.08143584,5.772321,41.23078,0.1148959,0.08510046,0,0,2.901222
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,42.50722,42.50722,0.3125552,0.3125552,0,0,0,0.3125552,0,0,5.551115E-17,0,0.3290054,0.3125552,0,0,8.672765,2.819786,0,0.3290054,-0.3290054,5.425519,38.75363,0.1148959,0.3438107,0,0,2.819786
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,41.5807,41.5807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.038326,2.490781,0,0,0,5.425519,38.75363,0.1148959,0,0,0,2.490781
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,40.58167,40.58167,0.8934233,0.8934233,0,0,0,0.8934233,0,0,1.110223E-16,0,0.9404456,0.8934233,0,0,9.038326,2.490781,0,0.9404456,-0.9404456,4.434202,31.67281,0.1148959,0.9827657,0,0,2.490781
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,39.76794,39.76794,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0.1165361,0.1107093,0,0,10.08327,1.550335,0,0.1165361,-0.1165361,4.311362,30.79538,0.1148959,0.1217802,0,0,1.550335
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,39.38121,39.38121,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0.2058696,0.1955761,0,0,10.21275,1.433799,0,0.2058696,-0.2058696,4.094357,29.24535,0.1148959,0.2151337,0,0,1.433799
