Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.563149,50.66961,38.8817,2.261161,2.261161,5,0,1.53,2.261161,69.1304,0,0,1.563149,0,0,2.738839,2.601897,10.44149,1.227929,4.165047,0,4.165047,8.045667,57.46894,0.1155189,2.487277,1.25052,5,2.791079
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.405461,59.77684,40.49304,1.623394,1.623394,4.610545,0,1.423679,1.623394,148.1748,0,0,2.405461,0,0,2.987151,2.837794,6.276447,4.976471,5.243255,0,5.243255,13.01986,92.99878,0.1159081,1.785733,1.924369,5,7.381932
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.844338,68.98943,44.65836,0.4262978,0.4262978,0,0,0,0.4262978,667.2186,1.362411,0,2.844338,0.4487345,0.4262978,0,0,1.033193,9.695401,1.033193,0,1.033193,14.00003,100,0.1157955,0.4689275,2.27547,0,12.53974
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.07119,76.13854,48.44502,1.260298,1.260298,0,0,0,1.260298,243.6876,1.74456,0,3.07119,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1157955,1.386328,2.456952,0,13.69646
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.113964,80.80549,51.70798,1.553621,1.553621,0,0,0,1.553621,200.4327,1.478574,0,3.113964,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1157955,1.708983,2.491171,0,13.73924
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.000487,82.52339,54.10889,1.660525,1.660525,0,0,0,1.660525,180.6951,1.252566,0,3.000487,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1157955,1.826578,2.40039,0,13.62576
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.722087,82.1781,56.46951,0.9184408,0.9184408,0,0,0,0.9184408,296.3813,1.755307,0,2.722087,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1157955,1.010285,2.17767,0,13.34736
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.297461,78.94551,57.78275,0.2693248,0.2693248,0,0,0,0.2693248,853.0446,2.013961,0,2.297461,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1157955,0.2962573,1.837968,0,12.92274
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.713473,73.26856,58.1453,0.1409716,0.1409716,0,0,0,0.1409716,1215.474,1.565081,0,1.713473,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1157955,0.1550687,1.370778,0,12.33875
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,58.50785,58.50785,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1157955,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,57.78275,57.78275,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1157955,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,56.05861,56.05861,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1157955,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,54.43116,54.43116,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1157955,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,52.48143,52.48143,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1157955,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,50.30612,50.30612,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1157955,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,48.08247,48.08247,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1157955,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,46.26971,46.26971,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1157955,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,45.02092,45.02092,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1157955,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,43.70767,43.70767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1157955,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,42.6039,42.6039,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1157955,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,41.66932,41.66932,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1157955,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,40.69446,40.69446,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1157955,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1157955,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,39.51818,39.51818,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1162287,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.968853,54.21906,39.01866,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,245.9206,4.440892E-16,0,1.968853,0,0,3.505263,3.33,8.167828,3.27423,5.298852,0,5.298852,11.27828,80.55898,0.1165187,0.8806655,1.575082,5,5.243082
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.399967,59.88393,40.63,2.113109,2.113109,0,0,0,2.113109,113.5752,0,0,2.399967,2.224325,2.113109,0,0,2.868975,8.043197,0.1756419,0,0.1756419,11.44491,81.74918,0.1164996,2.32442,1.919974,0,10.44316
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.837297,69.08249,44.79533,0.6974318,0.6974318,0,0,0,0.6974318,406.8206,0,0,2.837297,0.7341387,0.6974318,0,0,2.693333,8.201275,2.103158,0,2.103158,13.44014,96.0008,0.1162717,0.767175,2.269837,0,11.03857
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.063034,76.21861,48.58198,1.672492,1.672492,0,0,0,1.672492,183.1419,0.712341,0,3.063034,1.760518,1.672492,0,0,0.5901751,10.09412,0.5901751,0,0.5901751,14.00003,100,0.1162079,1.839741,2.450427,0,13.15715
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.107029,80.78426,51.75632,3.195988,3.195988,1.25,0,0.50625,3.195988,97.21656,1.058621,0,3.107029,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1162079,3.515587,2.485624,5,13.7323
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.992014,82.54452,54.20557,1.613199,1.613199,0,0,0,1.613199,185.4708,1.29391,0,2.992014,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1162079,1.774519,2.393611,0,13.61729
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.714461,82.13842,56.50979,0.2704451,0.2704451,0,0,0,0.2704451,1003.701,2.429782,0,2.714461,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1162079,0.2974896,2.171569,0,13.33974
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.288792,78.95597,57.87137,1.115204,1.115204,0,0,0,1.115204,205.2353,1.114894,0,2.288792,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1162079,1.226724,1.831034,0,12.91407
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.705345,73.23318,58.18559,1.422718,1.422718,0,0,0,1.422718,119.8653,0.2077474,0,1.705345,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1162079,1.56499,1.364276,0,12.33062
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,58.54814,58.54814,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1162079,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,57.87137,57.87137,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1162079,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,56.10695,56.10695,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1162079,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,54.51978,54.51978,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1168347,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,52.57005,52.57005,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1170674,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,50.39474,50.39474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1170674,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,48.17109,48.17109,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1170674,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,46.35833,46.35833,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1170674,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,45.1176,45.1176,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1170674,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,43.80435,43.80435,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1170674,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,42.69252,42.69252,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1170674,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,41.75795,41.75795,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1170674,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,40.79114,40.79114,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1170674,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,39.96936,39.96936,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1170674,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,39.63097,39.63097,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1170674,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.863462,53.44406,39.13146,1.563624,1.563624,0,0,0,1.563624,119.1758,0,0,1.863462,1.64592,1.563624,0,0,5.365196,5.796597,0.2175416,0,0.2175416,9.116534,65.11797,0.1170438,1.719987,1.49077,0,7.660059
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.394705,59.96526,40.7428,1.836444,1.836444,0,0,0,1.836444,130.399,0,0,2.394705,1.933099,1.836444,0,0,5.147655,5.992385,0.461606,0,0.461606,9.554452,68.24595,0.1169938,2.020089,1.915764,0,8.387091
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.830906,69.13338,44.89201,0.8435788,0.8435788,0,0,0,0.8435788,335.5829,0,0,2.830906,0.8879776,0.8435788,0,0,4.686049,6.407831,1.942929,0,1.942929,11.39768,81.4118,0.1167839,0.9279366,2.264725,0,9.238737
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.05667,76.20715,48.63032,1.29195,1.29195,0,0,0,1.29195,236.5934,0,0,3.05667,1.359948,1.29195,0,0,2.74312,8.156466,1.696722,0,1.696722,13.00733,92.90929,0.1166012,1.421145,2.445336,0,11.21314
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.099154,80.80365,51.84495,1.398061,1.398061,0,0,0,1.398061,221.6752,0.5811126,0,3.099154,1.471643,1.398061,0,0,1.046398,9.683516,1.046398,0,1.046398,14.00003,100,0.1164888,1.537867,2.479323,0,12.78267
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.984724,82.50758,54.24585,1.247936,1.247936,0,0,0,1.247936,239.1728,1.671107,0,2.984724,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1164888,1.37273,2.387779,0,13.61
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.706672,82.10694,56.55813,1.241844,1.241844,0,0,0,1.241844,217.9559,1.399468,0,2.706672,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1164888,1.366029,2.165338,0,13.33195
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.281556,78.87654,57.87137,2.183781,2.183781,0,0,0,2.183781,104.4773,0,0,2.281556,2.298717,2.183781,0,0,0,10.62527,0,0.01716089,-0.01716089,13.98194,99.87079,0.1164888,2.402159,1.825245,0,12.90683
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.697142,73.20614,58.23392,2.075414,2.075414,0,0,0,2.075414,81.77369,0,0,1.697142,2.184646,2.075414,0,0,0.01906765,10.60811,0,0.4875036,-0.4875036,13.46807,96.20027,0.1164888,2.282955,1.357714,0,12.30526
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,58.64482,58.64482,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.5607383,10.12061,0,1.604126,-1.604126,11.77717,84.12245,0.1164888,1.676312,0,0,10.12061
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,57.91971,57.91971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343101,8.516483,0,0,0,11.77717,84.12245,0.1164888,0,0,0,8.516483
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,56.14724,56.14724,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.343101,8.516483,0,3.505263,-3.505263,8.082295,57.73057,0.1164888,6.066003,0,5,8.516483
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,54.6084,54.6084,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.237838,5.01122,3.324867,0,3.324867,11.23654,80.26085,0.1171081,1.650154,0,5,5.01122
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,52.65868,52.65868,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,2.912971,8.0036,0,0.2525232,-0.2525232,10.97036,78.35954,0.1171081,0.2638867,0,0,8.0036
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,50.48337,50.48337,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,3.193552,7.751077,0,2.273947,-2.273947,8.573407,61.2385,0.1171081,3.751275,0,5,7.751077
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,48.26777,48.26777,0.2756322,0.2756322,3.780895,0,1.197184,0.2756322,0,0,0,0,0,0,3.505263,3.33,5.72016,5.477129,3.33,0,3.33,11.73252,83.80357,0.117454,0.3031954,0,5,5.477129
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,46.45501,46.45501,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.390161,8.47413,0,0.1564443,-0.1564443,11.56762,82.62566,0.117454,0.1634843,0,0,8.47413
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,45.23039,45.23039,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,2.563987,8.317685,0,0.7385286,-0.7385286,10.78914,77.06512,0.117454,0.7717624,0,0,8.317685
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,43.91714,43.91714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.384575,7.579157,0,0,0,10.78914,77.06512,0.117454,0,0,0,7.579157
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,42.78115,42.78115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.384575,7.579157,0,0,0,10.78914,77.06512,0.117454,0,0,0,7.579157
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,41.85463,41.85463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.384575,7.579157,0,0,0,10.78914,77.06512,0.117454,0,0,0,7.579157
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,40.90393,40.90393,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.384575,7.579157,0,0.389746,-0.389746,10.37831,74.13064,0.117454,0.4072846,0,0,7.579157
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,40.08215,40.08215,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,3.817626,7.189411,0,0.2116834,-0.2116834,10.15518,72.53683,0.117454,0.2212091,0,0,7.189411
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,39.74377,39.74377,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,4.05283,6.977727,0,0.3577099,-0.3577099,9.778117,69.84355,0.117454,0.3738069,0,0,6.977727
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.288702,48.87329,39.26842,1.48392,1.48392,0,0,0,1.48392,86.84445,0,2.220446E-16,1.288702,1.562021,1.48392,0,0,4.450285,6.620018,0,0.2733188,-0.2733188,9.490013,67.78568,0.117454,1.632311,1.030961,0,7.908719
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.389318,60.04539,40.85559,0,0,0,0,0,0,0,0,0,2.389318,0,0,0,0,4.753973,6.346699,2.389318,0,2.389318,11.75672,83.9764,0.1171976,0,1.911455,0,8.736017
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.824569,69.17503,44.98063,1.648204,1.648204,0,0,0,1.648204,171.3726,0,0,2.824569,1.734951,1.648204,0,0,2.364655,8.497086,1.089618,0,1.089618,12.79042,91.35998,0.117081,1.813024,2.259655,0,11.32165
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.0504,76.18662,48.6706,1.18107,1.18107,0,0,0,1.18107,258.2742,0.5321319,0,3.0504,1.243232,1.18107,0,0,1.275036,9.477741,1.275036,0,1.275036,14.00003,100,0.1169449,1.299177,2.44032,0,12.52814
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.093177,80.73172,51.84495,0,0,0,0,0,0,0,3.093177,0,3.093177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169449,0,2.474542,0,13.71845
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.978268,82.42916,54.24585,0.02064675,0.02064675,0,0,0,0.02064675,14424.88,2.956535,0,2.978268,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1169449,0.02271142,2.382615,0,13.60354
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.698883,82.07551,56.60647,3.943041,3.943041,1.25,0,0.50625,3.943041,68.44673,0,0,2.698883,2.83478,2.693041,0,0,0,10.62527,0,0.1358971,-0.1358971,13.85678,98.9768,0.1169449,4.337345,2.159106,5,13.32416
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.273575,78.8466,57.91971,1.772091,1.772091,0,0,0,1.772091,128.299,0.2572193,0,2.273575,1.865359,1.772091,0,0,0.1509968,10.48938,0.1509968,0,0.1509968,14.00003,100,0.1169288,1.9493,1.81886,0,12.76295
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.617623,72.47626,58.28226,2.154761,2.154761,0,0,0,2.154761,75.07206,0,0,1.617623,2.268169,2.154761,0,0,0,10.62527,0,0.650546,-0.650546,13.31429,95.1019,0.1169288,2.370237,1.294099,0,12.2429
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,58.6851,58.6851,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.7228289,9.974729,0,0.5821334,-0.5821334,12.70067,90.71889,0.1169288,0.6083294,0,0,9.974729
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,57.96,57.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369644,9.392595,0,0,0,12.70067,90.71889,0.1169288,0,0,0,9.392595
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,56.24392,56.24392,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.369644,9.392595,0,2.946958,-2.946958,9.594303,68.5306,0.1169288,3.079571,0,0,9.392595
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,54.69703,54.69703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.644042,6.445637,0,0,0,9.594303,68.5306,0.1169288,0,0,0,6.445637
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,52.7473,52.7473,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.644042,6.445637,0,0.9311011,-0.9311011,8.612837,61.52014,0.1169288,0.9730007,0,0,6.445637
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,50.57199,50.57199,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.678598,5.514536,0,1.915452,-1.915452,6.593772,47.09828,0.1169288,2.001648,0,0,5.514536
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,48.35639,48.35639,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.806879,3.599083,0,0.5543399,-0.5543399,6.009447,42.92453,0.1169288,0.5792852,0,0,3.599083
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,46.58392,46.58392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.422812,3.044743,0,0,0,6.009447,42.92453,0.1169288,0,0,0,3.044743
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,45.31901,45.31901,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.422812,3.044743,0,0.3780791,-0.3780791,5.610917,40.0779,0.1169288,0.3950926,0,0,3.044743
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,44.00577,44.00577,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.8429,2.666664,0,0.4274115,-0.4274115,5.160385,36.85982,0.1169288,0.446645,0,0,2.666664
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,42.91811,42.91811,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.317801,2.239253,0,0.1916351,-0.1916351,4.958384,35.41696,0.1169288,0.2002587,0,0,2.239253
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,41.99159,41.99159,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.530729,2.047618,0,0.3890893,-0.3890893,4.548248,32.48742,0.1169288,0.4065984,0,0,2.047618
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,41.03284,41.03284,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,9.963051,1.658528,0,0.385561,-0.385561,4.141831,29.58445,0.1169288,0.4029113,0,0,1.658528
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,40.24328,40.24328,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.39145,1.272967,0,0.7616866,-0.7616866,3.338943,23.84954,0.1169288,0.7959625,0,0,1.272967
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,39.9049,39.9049,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,3.505263,3.33,11.23777,0.5112807,3.33,0,3.33,6.498058,46.41461,0.1173219,0.4996326,0,5,0.5112807
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.197076,48.31949,39.42955,2.714534,2.714534,4.988979,0,1.526991,2.714534,44.09878,0,0,1.197076,0,0,2.274445,2.160723,7.907771,3.508281,3.3578,0,3.3578,9.683546,69.16805,0.1179026,2.985988,0.9576612,5,4.705357
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.383453,60.14889,40.99256,1.868199,1.868199,3.926392,0,1.236905,1.868199,127.5802,0,0,2.383453,0,0,2.058192,1.955283,4.549971,6.5303,4.338736,0,4.338736,13.79963,98.5686,0.1181736,2.055019,1.906762,5,8.913754
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.817694,69.24033,45.09343,0.9608774,0.9608774,0,0,0,0.9608774,293.2418,1.595009,0,2.817694,1.01145,0.9608774,0,0,0.2112355,10.43516,0.2112355,0,0.2112355,14.00003,100,0.1181511,1.056965,2.254155,0,13.25286
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.043049,76.21474,48.75923,2.398671,2.398671,0,0,0,2.398671,126.864,0.5181323,0,3.043049,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1181511,2.638538,2.434439,0,13.66832
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.086091,80.70876,51.89329,0,0,0,0,0,0,0,3.086091,0,3.086091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181511,0,2.468873,0,13.71137
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.970755,82.39999,54.29419,0.4072269,0.4072269,0,0,0,0.4072269,729.5085,2.542095,0,2.970755,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1181511,0.4479496,2.376604,0,13.59603
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.692027,81.99483,56.60647,0.526266,0.526266,0,0,0,0.526266,511.5334,2.138062,0,2.692027,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1181511,0.5788926,2.153621,0,13.3173
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.26575,78.80885,57.96,1.117184,1.117184,0,0,0,1.117184,202.8091,1.089767,0,2.26575,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1181511,1.228902,1.8126,0,12.89102
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.528548,71.65414,58.32255,0.01687152,0.01687152,0,0,0,0.01687152,9059.931,1.510788,0,1.528548,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1181511,0.01855867,1.222838,0,12.15382
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,58.73344,58.73344,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1181511,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,58.00834,58.00834,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1181511,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,56.2842,56.2842,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1181511,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,54.74537,54.74537,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1186925,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,52.84398,52.84398,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1191926,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,50.66867,50.66867,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1191926,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,48.44502,48.44502,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1191926,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,46.6806,46.6806,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1191926,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,45.40764,45.40764,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1191926,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,44.11856,44.11856,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1191926,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,43.03091,43.03091,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1191926,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,42.10438,42.10438,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1191926,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,41.16981,41.16981,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1191926,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,40.38025,40.38025,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1191926,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,40.05798,40.05798,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1191926,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.339435,49.59668,39.56652,0.7785558,0.7785558,0,0,0,0.7785558,172.0409,0,0,1.339435,0.8195325,0.7785558,0,0,3.664357,7.327353,0.5199021,0,0.5199021,11.01694,78.69225,0.119137,0.8564114,1.071548,0,8.666787
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.377467,60.25121,41.12952,0,0,0,0,0,0,0,0,0,2.377467,0,0,0,0,3.144455,7.795265,2.377467,0,2.377467,13.2724,94.80266,0.1188835,0,1.901973,0,10.17273
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.619021,78.40493,45.20622,0.7449856,0.7449856,0,0,0,0.7449856,485.784,2.067837,0,3.619021,0.7841954,0.7449856,0,0,0.7669882,9.934985,0.7669882,0,0.7669882,14.00003,100,0.118802,0.8194842,2.895216,0,13.55401
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.036477,76.20094,48.80757,1.68495,1.68495,0,0,0,1.68495,180.2116,1.262845,0,3.036477,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.118802,1.853445,2.429181,0,13.66175
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.078085,80.7266,51.98191,0.3652186,0.3652186,0,0,0,0.3652186,842.8061,2.693644,0,3.078085,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.118802,0.4017405,2.462468,0,13.70336
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.963397,82.36244,54.33448,0.4193364,0.4193364,0,0,0,0.4193364,706.6873,2.52199,0,2.963397,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.118802,0.4612701,2.370718,0,13.58867
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.684404,81.95544,56.64675,0.2668702,0.2668702,0,0,0,0.2668702,1005.884,2.403488,0,2.684404,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.118802,0.2935572,2.147523,0,13.30968
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.257833,78.77972,58.00834,0,0,0,0,0,0,0,2.257833,0,2.257833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118802,0,1.806267,0,12.88311
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.919706,75.61303,58.37089,0.5169272,0.5169272,0,0,0,0.5169272,371.3688,1.375572,0,1.919706,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.118802,0.56862,1.535765,0,12.54498
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,58.78178,58.78178,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.118802,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,58.05667,58.05667,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.118802,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,56.37283,56.37283,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.118802,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,54.83399,54.83399,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.118802,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,52.93261,52.93261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.118802,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,50.70895,50.70895,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.118802,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,48.53364,48.53364,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1191913,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,46.76922,46.76922,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1195744,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,45.52043,45.52043,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1195744,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,44.23136,44.23136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1195744,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,43.1437,43.1437,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1195744,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,42.21718,42.21718,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1195744,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,41.2826,41.2826,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1195744,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,40.51721,40.51721,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1195744,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,40.19494,40.19494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1195744,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.198052,48.63503,39.7196,0.9675351,0.9675351,0,0,0,0.9675351,123.8252,0,0,1.198052,1.018458,0.9675351,0,0,3.680701,7.312644,0.1795943,0,0.1795943,10.67859,76.27547,0.1195553,1.064289,0.9584419,0,8.510696
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.371361,60.35238,41.26648,0.7722802,0.7722802,0,0,0,0.7722802,307.0598,0,0,2.371361,0.8129265,0.7722802,0,0,3.501106,7.474278,1.558435,0,1.558435,12.15705,86.83588,0.11939,0.8495082,1.897089,0,9.84564
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.803685,69.36808,45.31901,1.192439,1.192439,0,0,0,1.192439,235.1219,0,0,2.803685,1.255198,1.192439,0,0,1.942671,8.87687,1.548486,0,1.548486,13.62607,97.32889,0.1192261,1.311682,2.242948,0,11.68055
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.029004,76.22764,48.89619,1.939783,1.939783,0,0,0,1.939783,156.1517,0.5929415,0,3.029004,2.041877,1.939783,0,0,0.3941851,10.27051,0.3941851,0,0.3941851,14.00003,100,0.1191844,2.133761,2.423203,0,13.29951
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.071977,80.6533,51.98191,0,0,0,0,0,0,0,3.071977,0,3.071977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191844,0,2.457582,0,13.69725
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.955857,82.33304,54.38282,0,0,0,0,0,0,0,2.955857,0,2.955857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191844,0,2.364685,0,13.58113
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.676641,81.92452,56.69509,0,0,0,0,0,0,0,2.676641,0,2.676641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191844,0,2.141313,0,13.30192
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.249957,78.75105,58.05667,0.8100095,0.8100095,0,0,0,0.8100095,277.7692,1.397315,0,2.249957,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1191844,0.8910105,1.799966,0,12.87523
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.716232,73.60461,58.41923,0.959981,0.959981,0,0,0,0.959981,178.7777,0.7057254,0,1.716232,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1191844,1.055979,1.372985,0,12.34151
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,58.82206,58.82206,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1191844,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,58.1453,58.1453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1191844,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,56.42117,56.42117,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1191844,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,54.92262,54.92262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1191844,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,53.02123,53.02123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1191844,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,50.80563,50.80563,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1191844,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,48.58198,48.58198,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1191844,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,46.85785,46.85785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191844,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,45.61711,45.61711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191844,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,44.31998,44.31998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191844,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,43.23232,43.23232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191844,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,42.32997,42.32997,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1191844,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,41.39539,41.39539,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1191844,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,40.63,40.63,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1191844,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,40.30774,40.30774,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1191844,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9706194,46.97832,39.83239,0,0,0,0,0,0,0,0,0,0.9706194,0,0,0,0,5.303435,5.852183,0.9706194,0,0.9706194,9.889558,70.63956,0.119082,0,0.7764955,0,6.822802
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.365492,60.42783,41.37928,0,0,0,0,0,0,0,0,0,2.365492,0,0,0,0,4.332816,6.72574,2.365492,0,2.365492,12.13366,86.66883,0.1188332,0,1.892393,0,9.091231
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.797444,69.3813,45.38347,1.497733,1.497733,0,0,0,1.497733,186.7786,0,0,2.797444,1.576561,1.497733,0,0,1.967324,8.854683,1.220883,0,1.220883,13.29189,94.94189,0.1187051,1.647506,2.237955,0,11.65213
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.022314,76.21251,48.94453,0.9333346,0.9333346,0,0,0,0.9333346,323.8189,1.293416,0,3.022314,0.9824575,0.9333346,0,0,0.7464409,9.953477,0.7464409,0,0.7464409,14.00003,100,0.118627,1.026668,2.417851,0,12.97579
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.064958,80.6209,52.0222,0.2495356,0.2495356,0,0,0,0.2495356,1228.265,2.802289,0,3.064958,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.118627,0.2744892,2.451966,0,13.69023
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.949332,82.25417,54.38282,0,0,0,0,0,0,0,2.949332,0,2.949332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118627,0,2.359466,0,13.57461
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.66982,81.84454,56.69509,2.805066,2.805066,0,0,0,2.805066,95.17849,0,0,2.66982,2.952701,2.805066,0,0,0,10.62527,0,0.2828815,-0.2828815,13.70184,97.87012,0.118627,3.085573,2.135856,0,13.29509
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.242878,78.67377,58.05667,1.099793,1.099793,0,0,0,1.099793,203.9363,0.7708882,0,2.242878,1.157677,1.099793,0,0,0.3143128,10.34239,0.3143128,0,0.3143128,14.00003,100,0.1185941,1.209773,1.794303,0,12.58527
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.261931,69.27679,58.45951,0,0,0,0,0,0,0,1.261931,0,1.261931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185941,0,1.009545,0,11.88721
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,58.82206,58.82206,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1185941,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,58.1453,58.1453,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1185941,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,56.46951,56.46951,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1185941,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,54.97095,54.97095,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1185941,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,53.06957,53.06957,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.1185941,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,50.89426,50.89426,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.1190106,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,48.6706,48.6706,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1193099,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,46.90619,46.90619,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1193099,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,45.65739,45.65739,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1193099,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,44.39249,44.39249,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1193099,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,43.30483,43.30483,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1193099,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,42.37025,42.37025,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1193099,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,41.4679,41.4679,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1193099,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,40.69446,40.69446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1193099,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,40.40442,40.40442,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1193099,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.89611,46.50643,39.92907,0.1249353,0.1249353,0,0,0,0.1249353,717.2593,0,0,0.89611,0.1315108,0.1249353,0,0,4.41421,6.652485,0.7645992,0,0.7645992,10.5377,75.26916,0.11923,0.1374288,0.716888,0,7.548595
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.011096,66.79945,41.44373,0.9120512,0.9120512,0,0,0,0.9120512,330.1455,0,0,3.011096,0.9600539,0.9120512,0,0,3.649611,7.340624,2.051042,0,2.051042,12.48349,89.16763,0.1190162,1.003256,2.408877,0,10.35172
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.790975,69.40189,45.45598,1.040251,1.040251,0,0,0,1.040251,268.2983,0.09740552,0,2.790975,1.095001,1.040251,0,0,1.598569,9.186563,1.598569,0,1.598569,14.00003,100,0.1188501,1.144276,2.23278,0,11.97754
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.015572,76.1968,48.99287,0,0,0,0,0,0,0,3.015572,0,3.015572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188501,0,2.412457,0,13.64085
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.058784,80.547,52.0222,1.407876,1.407876,0,0,0,1.407876,217.2623,1.576809,0,3.058784,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1188501,1.548664,2.447027,0,13.68406
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.942802,82.17534,54.38282,2.187917,2.187917,0,0,0,2.187917,134.5024,0.6397313,0,2.942802,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1188501,2.406709,2.354242,0,13.56808
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.663019,81.76493,56.69509,2.620351,2.620351,0,0,0,2.620351,101.6283,0,0,2.663019,2.758264,2.620351,0,0,0,10.62527,0,0.09524522,-0.09524522,13.89963,99.28288,0.1188501,2.882386,2.130415,0,13.28829
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.905012,86.43204,58.05667,2.529871,2.529871,0,0,0,2.529871,114.8284,0.1361609,0,2.905012,2.663023,2.529871,0,0,0.105828,10.53003,0.105828,0,0.105828,14.00003,100,0.1188391,2.782859,2.324009,0,13.43504
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.484035,71.37657,58.45951,1.26605,1.26605,0,0,0,1.26605,117.2178,0.1513511,0,1.484035,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1188391,1.392655,1.187228,0,12.10931
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,58.82206,58.82206,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1188391,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,58.1453,58.1453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1188391,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,56.46951,56.46951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1188391,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,54.97095,54.97095,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1188391,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,53.06957,53.06957,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1188391,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,50.89426,50.89426,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1188391,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,48.71894,48.71894,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1188391,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,46.94647,46.94647,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1188391,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,45.70573,45.70573,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1188391,0.298503,0,0,2.033004
