Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,44.43277,44.43277,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1188391,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,43.32095,43.32095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1188391,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,42.41859,42.41859,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1188391,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,41.50819,41.50819,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1188391,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,40.76697,40.76697,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1188391,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,40.46887,40.46887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1188391,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7471966,45.46554,40.0177,1.380905,1.380905,4.653541,0,1.435417,1.380905,54.10918,0,0,0.7471966,0,0,3.272635,3.109003,11.67852,0.1146098,3.8562,0,3.8562,6.579127,46.99367,0.1193387,1.518996,0.5977573,5,0.8618064
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.788531,64.63132,41.50819,1.813743,1.813743,4.63246,0,1.429662,1.813743,153.7445,0,0,2.788531,0,0,2.818717,2.677781,7.822316,3.58519,5.466312,0,5.466312,11.76493,84.03502,0.1196623,1.995118,2.230825,5,6.373721
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.219889,74.08876,45.49626,1.784611,1.784611,0,0,0,1.784611,180.4252,0,0,3.219889,1.878538,1.784611,0,0,2.356004,8.50487,1.341351,0,1.341351,13.03744,93.1244,0.1195235,1.963072,2.575911,0,11.72476
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.00978,76.13113,48.99287,0,0,0,0,0,0,0,1.995126,0,3.00978,0,0,0,0,1.014654,9.712086,1.014654,0,1.014654,14.00003,100,0.1194186,0,2.407824,0,12.72187
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.052583,80.47287,52.0222,0.779707,0.779707,0,0,0,0.779707,391.5038,2.231839,0,3.052583,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1194186,0.8576778,2.442066,0,13.67786
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.936271,82.09663,54.38282,2.096307,2.096307,0,0,0,2.096307,140.0688,0.729632,0,2.936271,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1194186,2.305937,2.349016,0,13.56154
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.656244,81.68573,56.69509,0,0,0,0,0,0,0,2.656244,0,2.656244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194186,0,2.124995,0,13.28152
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.228857,78.52098,58.05667,0,0,0,0,0,0,0,2.228857,0,2.228857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194186,0,1.783085,0,12.85413
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.266638,69.27686,58.41923,0.01382855,0.01382855,0,0,0,0.01382855,9159.59,1.252082,0,1.266638,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1194186,0.0152114,1.013311,0,11.89191
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,58.82206,58.82206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194186,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,58.1453,58.1453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194186,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,56.46951,56.46951,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1194186,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,55.01929,55.01929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1194186,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,53.10986,53.10986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1194186,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,50.93454,50.93454,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1194186,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,48.75923,48.75923,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1194186,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,46.99481,46.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1194186,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,45.74602,45.74602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1194186,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,44.48111,44.48111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1194186,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,43.39346,43.39346,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1194186,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,42.48305,42.48305,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1194186,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,41.5807,41.5807,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1194186,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,40.83142,40.83142,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1194186,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,40.54138,40.54138,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1194186,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7015507,45.18813,40.08215,2.09531,2.09531,0,0,0,2.09531,33.48195,0,0,0.7015507,2.205589,2.09531,0,0,3.679216,7.31398,0,1.504039,-1.504039,8.924221,63.74431,0.1194186,2.304841,0.5612406,0,8.015531
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.960371,66.44664,41.5807,0.4462111,0.4462111,0,0,0,0.4462111,663.4464,0,0,2.960371,0.4696959,0.4462111,0,0,5.35037,5.809941,2.490675,0,2.490675,11.28708,80.62186,0.1191621,0.4908322,2.368297,0,8.770312
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.77884,69.38316,45.5446,2.4497,2.4497,0,0,0,2.4497,113.4359,0,0,2.77884,2.578631,2.4497,0,0,2.859694,8.051549,0.2002086,0,0.2002086,11.47702,81.97854,0.1191416,2.69467,2.223072,0,10.83039
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.003939,76.06499,48.99287,1.694036,1.694036,0,0,0,1.694036,177.3244,0,0,3.003939,1.783195,1.694036,0,0,2.659486,8.231737,1.220744,0,1.220744,12.63512,90.25066,0.1190163,1.863439,2.403152,0,11.23568
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.04636,80.39858,52.0222,0,0,0,0,0,0,0,1.607619,0,3.04636,0,0,0,0,1.438742,9.330406,1.438742,0,1.438742,14.00003,100,0.118869,0,2.437088,0,12.37677
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.519848,89.61302,54.33448,0.1051861,0.1051861,0,0,0,0.1051861,3346.306,3.409126,0,3.519848,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.118869,0.1157047,2.815879,0,14.14512
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.0073,85.89529,56.64675,2.072747,2.072747,0,0,0,2.072747,145.0876,0.8254603,0,3.0073,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.118869,2.280022,2.40584,0,13.63257
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.222667,78.39642,58.00834,0.8682485,0.8682485,0,0,0,0.8682485,255.9944,1.308721,0,2.222667,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.118869,0.9550734,1.778134,0,12.84794
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.176154,68.38845,58.37089,0.4468722,0.4468722,0,0,0,0.4468722,263.197,0.7057626,0,1.176154,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.118869,0.4915594,0.9409235,0,11.80143
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,58.78178,58.78178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118869,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,58.1453,58.1453,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.118869,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,56.46951,56.46951,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.118869,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,55.01929,55.01929,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.118869,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,53.1582,53.1582,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.118869,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,50.98288,50.98288,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.118869,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,48.80757,48.80757,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.118869,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,47.04315,47.04315,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.118869,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,45.79436,45.79436,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.118869,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,44.52945,44.52945,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.118869,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,43.4418,43.4418,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.118869,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,42.53139,42.53139,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.118869,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,41.62904,41.62904,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.118869,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,40.87976,40.87976,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.118869,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,40.60583,40.60583,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.118869,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5855786,44.39507,40.15466,0,0,0,0,0,0,0,0,0,0.5855786,0,0,0,0,11.47744,0.2955817,0.5855786,0,0.5855786,3.667105,26.19355,0.1188091,0,0.4684628,0,0.8811603
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.343767,60.51385,41.62904,1.249324,1.249324,4.754588,0,1.463002,1.249324,187.6028,0,0,2.343767,0,0,3.505263,3.33,10.89186,0.8226024,5.673767,0,5.673767,9.049712,64.64068,0.119142,1.374257,1.875014,5,3.166369
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.77303,69.35216,45.56877,1.466816,1.466816,3.789624,0,1.199567,1.466816,189.0509,0,0,2.77303,0,0,2.322807,2.206667,5.218091,5.928993,4.979697,0,4.979697,13.77387,98.38457,0.1192928,1.613498,2.218424,5,8.702023
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.998055,75.99844,48.99287,0.2015697,0.2015697,0,0,0,0.2015697,1487.354,2.547483,0,2.998055,0.2121787,0.2015697,0,0,0.2383934,10.41072,0.2383934,0,0.2383934,14.00003,100,0.1192686,0.2217267,2.398444,0,13.40878
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.040121,80.32421,52.0222,1.297094,1.297094,0,0,0,1.297094,234.3793,1.674758,0,3.040121,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1192686,1.426804,2.432097,0,13.66539
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.924237,81.89034,54.33448,1.069672,1.069672,0,0,0,1.069672,273.3768,1.798266,0,2.924237,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1192686,1.17664,2.339389,0,13.54951
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.6437,81.47951,56.64675,0.5026619,0.5026619,0,0,0,0.5026619,525.9399,2.114582,0,2.6437,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1192686,0.5529281,2.11496,0,13.26897
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.215786,78.32172,58.00834,0,0,0,0,0,0,0,2.215786,0,2.215786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192686,0,1.772629,0,12.84106
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.184812,68.46796,58.37089,1.304106,1.304106,0,0,0,1.304106,90.85237,0,0,1.184812,1.372743,1.304106,0,0,0,10.62527,0,0.1879319,-0.1879319,13.80193,98.58502,0.1192686,1.434517,0.9478493,0,11.81009
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,58.78178,58.78178,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.2088133,10.43734,0,0.2331636,-0.2331636,13.55615,96.82948,0.1192686,0.2436559,0,0,10.43734
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,58.1453,58.1453,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.4678839,10.20418,0,3.105231,-3.105231,10.28295,73.44952,0.1192686,4.619967,0,5,10.20418
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,56.46951,56.46951,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.918141,7.098948,1.93941,0,1.93941,12.12284,86.59153,0.1195985,3.254368,0,5,7.098948
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,55.05958,55.05958,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,1.978731,8.844417,0,1.876876,-1.876876,10.14444,72.46013,0.1195985,1.961335,0,0,8.844417
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,53.20654,53.20654,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.064148,6.96754,0,1.661949,-1.661949,8.392591,59.94695,0.1195985,1.736737,0,0,6.96754
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,51.03122,51.03122,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.910758,5.305592,0,0.2718014,-0.2718014,8.106087,57.9005,0.1195985,0.2840325,0,0,5.305592
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,48.85591,48.85591,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.21276,5.03379,0,0.2099297,-0.2099297,7.884801,56.31989,0.1195985,0.2193766,0,0,5.03379
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,47.08344,47.08344,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.446015,4.823861,0,0.5340564,-0.5340564,7.321856,52.29887,0.1195985,0.558089,0,0,4.823861
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,45.8427,45.8427,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,7.039412,4.289804,0,0.3946222,-0.3946222,6.905888,49.32767,0.1195985,0.4123802,0,0,4.289804
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,44.56974,44.56974,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.47788,3.895182,0,0.4129028,-0.4129028,6.47065,46.21883,0.1195985,0.4314834,0,0,3.895182
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,43.48208,43.48208,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.936661,3.482279,0,0.1555163,-0.1555163,6.306721,45.04792,0.1195985,0.1625145,0,0,3.482279
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,42.57973,42.57973,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.109457,3.326763,0,0.5076463,-0.5076463,5.771615,41.22574,0.1195985,0.5304903,0,0,3.326763
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,41.69349,41.69349,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.673509,2.819116,0,0.02137722,-0.02137722,5.749082,41.06479,0.1195985,0.0223392,0,0,2.819116
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,40.94422,40.94422,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.697261,2.797739,0,0.3938251,-0.3938251,5.333953,38.09959,0.1195985,0.4115472,0,0,2.797739
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,40.67029,40.67029,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.134845,2.403914,0,0.7720745,-0.7720745,4.520115,32.28648,0.1195985,0.8068178,0,0,2.403914
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.570415,44.34849,40.21911,0,0,0,0,0,0,0,0,0,0.570415,0,0,0,0,9.992705,1.63184,0.570415,0,0.570415,5.061259,36.15178,0.1195405,0,0.456332,0,2.202255
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.313929,60.31195,41.69349,0.5416864,0.5416864,0,0,0,0.5416864,427.1713,0,0,2.313929,0.5701962,0.5416864,0,0,9.42229,2.145213,1.743733,0,1.743733,6.715509,47.96782,0.1193636,0.595855,1.851143,0,4.459142
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.766714,69.34512,45.61711,0.3772343,0.3772343,0,0,0,0.3772343,733.4205,0,0,2.766714,0.3970888,0.3772343,0,0,7.678557,3.714572,2.369625,0,2.369625,8.963532,64.02511,0.119124,0.4149578,2.213371,0,6.481287
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.992131,75.93152,48.99287,2.322009,2.322009,0,0,0,2.322009,128.8596,0,0,2.992131,2.44422,2.322009,0,0,5.308932,5.847235,0.5479107,0,0.5479107,9.483326,67.73791,0.1190687,2.55421,2.393705,0,8.839366
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.034733,80.20857,51.98191,2.218317,2.218317,0,0,0,2.218317,136.8034,0,0,3.034733,2.335071,2.218317,0,0,4.761022,6.340355,0.6996627,0,0.6996627,10.14708,72.47903,0.1189982,2.440149,2.427787,0,9.375088
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.918571,81.77113,54.29419,0.8918368,0.8918368,0,0,0,0.8918368,327.2539,0,0,2.918571,0.9387755,0.8918368,0,0,4.061359,6.970051,1.979795,0,1.979795,12.02528,85.89471,0.1187992,0.9810205,2.334857,0,9.888621
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.637784,81.36082,56.60647,0.6314873,0.6314873,0,0,0,0.6314873,417.7098,0,0,2.637784,0.6647235,0.6314873,0,0,2.081564,8.751866,1.973061,0,1.973061,13.89709,99.26476,0.1186015,0.694636,2.110228,0,11.38965
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.209705,78.19864,57.96,1.04987,1.04987,0,0,0,1.04987,210.4742,0.9960763,0,2.209705,1.105126,1.04987,0,0,0.1085029,10.52762,0.1085029,0,0.1085029,14.00003,100,0.1185907,1.154857,1.767764,0,12.73733
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.112904,67.75858,58.32255,0.5115703,0.5115703,0,0,0,0.5115703,217.5467,0.5744094,0,1.112904,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1185907,0.5627273,0.8903236,0,11.73818
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,58.73344,58.73344,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1185907,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,58.09696,58.09696,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1185907,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,56.46951,56.46951,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1185907,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,55.05958,55.05958,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1185907,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,53.24682,53.24682,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.1188339,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,51.07151,51.07151,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.1192765,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,48.89619,48.89619,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.1192765,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,47.13177,47.13177,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.1192765,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,45.88298,45.88298,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.1192765,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,44.61808,44.61808,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.1192765,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,43.50625,43.50625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.1192765,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,42.6039,42.6039,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.1192765,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,41.71766,41.71766,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.1192765,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,40.99256,40.99256,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.1192765,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,40.7428,40.7428,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.1192765,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5120749,43.99022,40.29162,0.4041432,0.4041432,0,0,0,0.4041432,126.7063,0,0,0.5120749,0.4254139,0.4041432,0,0,2.864733,8.047014,0.08666097,0,0.08666097,11.36452,81.17496,0.1192678,0.4445575,0.4096599,0,8.55909
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.236345,59.67324,41.75795,1.536711,1.536711,0,0,0,1.536711,145.528,0,0,2.236345,1.617591,1.536711,0,0,2.778072,8.12501,0.6187539,0,0.6187539,11.95152,85.36782,0.1192059,1.690382,1.789076,0,10.36135
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.760918,69.30457,45.63322,0.5843825,0.5843825,0,0,0,0.5843825,472.4505,0,0,2.760918,0.6151395,0.5843825,0,0,2.159318,8.681888,2.145778,0,2.145778,13.98718,99.90825,0.1189918,0.6428208,2.208734,0,11.44281
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.986172,75.8643,48.99287,0.4256606,0.4256606,0,0,0,0.4256606,701.5385,2.524569,0,2.986172,0.4480637,0.4256606,0,0,0.01353984,10.61309,0.01353984,0,0.01353984,14.00003,100,0.1189905,0.4682266,2.388938,0,13.59926
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.028473,80.13419,51.98191,0,0,0,0,0,0,0,3.028473,0,3.028473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189905,0,2.422778,0,13.65375
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.912083,81.69349,54.29419,1.635572,1.635572,0,0,0,1.635572,178.0468,1.190428,0,2.912083,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1189905,1.799129,2.329666,0,13.53736
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.631159,81.2839,56.60647,0,0,0,0,0,0,0,2.631159,0,2.631159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189905,0,2.104927,0,13.25643
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.202945,78.12549,57.96,3.25009,3.25009,1.25,0,0.50625,3.25009,67.78107,0.09758796,0,2.202945,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1189905,3.575099,1.762356,5,12.82822
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7553976,64.63498,58.37089,0.9870437,0.9870437,0,0,0,0.9870437,76.53133,0,0,0.7553976,1.038993,0.9870437,0,0,0,10.62527,0,0.2835957,-0.2835957,13.70109,97.86475,0.1189905,1.085748,0.6043181,0,11.38067
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,58.73344,58.73344,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.3151063,10.34168,0,0.2047459,-0.2047459,13.48527,96.32317,0.1189905,0.2139595,0,0,10.34168
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,58.09696,58.09696,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5426018,10.13693,0,0.6410055,-0.6410055,12.80959,91.4969,0.1189905,0.6698508,0,0,10.13693
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,56.46951,56.46951,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.25483,9.495927,0,2.481534,-2.481534,10.19382,72.81289,0.1189905,2.593204,0,0,9.495927
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,55.05958,55.05958,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,4.012091,7.014392,0,1.557478,-1.557478,8.552098,61.0863,0.1189905,1.627565,0,0,7.014392
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,53.24682,53.24682,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.742622,5.456914,0,2.364849,-2.364849,6.059329,43.28083,0.1189905,3.846267,0,5,5.456914
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,51.11985,51.11985,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.370232,3.092065,1.431506,0,1.431506,7.417374,52.98114,0.1192302,3.842467,0,5,3.092065
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,48.94453,48.94453,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.938726,4.38042,3.33,0,3.33,10.57649,75.5462,0.1195921,0.5331007,0,5,4.38042
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,47.18011,47.18011,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.608727,7.37742,3.33,0,3.33,13.73561,98.11127,0.1199242,0.4116616,0,5,7.37742
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,45.90715,45.90715,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2787265,10.37442,0,0.2298377,-0.2298377,13.49333,96.38077,0.1199242,0.2401803,0,0,10.37442
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,44.65836,44.65836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5341016,10.14458,0,0,0,13.49333,96.38077,0.1199242,0,0,0,10.14458
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,43.55459,43.55459,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.5341016,10.14458,0,0.2897211,-0.2897211,13.18794,94.19939,0.1199242,0.3027585,0,0,10.14458
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,42.64418,42.64418,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.856014,9.854861,0,0.1081079,-0.1081079,13.07399,93.38543,0.1199242,0.1129728,0,0,9.854861
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,41.75795,41.75795,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9761339,9.746754,0,0.09768108,-0.09768108,12.97102,92.64996,0.1199242,0.1020767,0,0,9.746754
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,41.05701,41.05701,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.084668,9.649073,0,0.2587548,-0.2587548,12.69827,90.70174,0.1199242,0.2703988,0,0,9.649073
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,40.80725,40.80725,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.372174,9.390318,0,0.6458606,-0.6458606,12.01747,85.83892,0.1199242,0.6749243,0,0,9.390318
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2629388,42.23423,40.35608,0,0,0,0,0,0,0,0,0,0.2629388,0,0,0,0,2.089797,8.744457,0.2629388,0,0.2629388,12.26692,87.62067,0.1198979,0,0.210351,0,9.007396
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.768776,64.79158,41.80629,0.9628136,0.9628136,0,0,0,0.9628136,287.5714,0,0,2.768776,1.013488,0.9628136,0,0,1.826858,8.981102,1.755288,0,1.755288,13.93213,99.51502,0.1197233,1.059095,2.215021,0,11.74988
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.754044,69.32095,45.70573,0.3708494,0.3708494,0,0,0,0.3708494,742.6313,2.292106,0,2.754044,0.3903678,0.3708494,0,0,0.07156945,10.56086,0.07156945,0,0.07156945,14.00003,100,0.1197161,0.4079343,2.203235,0,13.31491
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.979361,75.83799,49.03316,0,0,0,0,0,0,0,2.979361,0,2.979361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197161,0,2.383489,0,13.60464
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.021351,80.1011,52.0222,2.540193,2.540193,0,0,0,2.540193,118.9418,0.3474631,0,3.021351,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1197161,2.794213,2.417081,0,13.64662
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.904785,81.65745,54.33448,1.245459,1.245459,0,0,0,1.245459,233.2302,1.593776,0,2.904785,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1197161,1.370005,2.323828,0,13.53006
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.624584,81.20767,56.60647,0,0,0,0,0,0,0,2.624584,0,2.624584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197161,0,2.099667,0,13.24986
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.195518,78.10229,58.00834,0,0,0,0,0,0,0,2.195518,0,2.195518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197161,0,1.756415,0,12.82079
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6825778,64.00612,58.37089,0.9913583,0.9913583,0,0,0,0.9913583,68.85278,0,1.110223E-16,0.6825778,1.043535,0.9913583,0,0,0,10.62527,0,0.3609573,-0.3609573,13.61955,97.28227,0.1197161,1.090494,0.5460622,0,11.30785
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,58.78178,58.78178,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.4010637,10.26432,0,0.3242363,-0.3242363,13.27777,94.84103,0.1197161,0.3388269,0,0,10.26432
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,58.1453,58.1453,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7613262,9.940081,0,0.4518043,-0.4518043,12.80153,91.43929,0.1197161,0.4721355,0,0,9.940081
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,56.50979,56.50979,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.263331,9.488276,0,0.8262244,-0.8262244,11.93061,85.21848,0.1197161,0.8634045,0,0,9.488276
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,55.10792,55.10792,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.181358,8.662052,0,0.6835405,-0.6835405,11.2101,80.07195,0.1197161,0.7142998,0,0,8.662052
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,53.29516,53.29516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940847,7.978511,0,0,0,11.2101,80.07195,0.1197161,0,0,0,7.978511
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,51.16819,51.16819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940847,7.978511,0,0,0,11.2101,80.07195,0.1197161,0,0,0,7.978511
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,48.99287,48.99287,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.940847,7.978511,0,0.5250102,-0.5250102,10.65669,76.11903,0.1197161,0.5486356,0,0,7.978511
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,47.2204,47.2204,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.524192,7.453501,0,0.1566917,-0.1566917,10.49152,74.93927,0.1197161,0.1637429,0,0,7.453501
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,45.97966,45.97966,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.698294,7.29681,0,0.530644,-0.530644,9.932171,70.94393,0.1197161,0.554523,0,0,7.29681
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,44.7067,44.7067,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.287899,6.766166,0,0.2165591,-0.2165591,9.703897,69.31341,0.1197161,0.2263043,0,0,6.766166
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,43.59488,43.59488,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.52852,6.549606,0,0.4794738,-0.4794738,9.198487,65.70335,0.1197161,0.5010502,0,0,6.549606
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,42.69252,42.69252,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.061268,6.070133,0,0.5084118,-0.5084118,8.662574,61.8754,0.1197161,0.5312904,0,0,6.070133
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,41.80629,41.80629,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.62617,5.561721,0,0.3067557,-0.3067557,8.339225,59.56578,0.1197161,0.3205597,0,0,5.561721
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,41.08118,41.08118,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.96701,5.254965,0,0.2293662,-0.2293662,8.097452,57.83883,0.1197161,0.2396877,0,0,5.254965
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,40.85559,40.85559,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.221861,5.025599,0,0.3622228,-0.3622228,7.715636,55.11157,0.1197161,0.3785228,0,0,5.025599
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.288033,42.4893,40.42859,1.809599,1.809599,0,0,0,1.809599,15.91695,0,2.220446E-16,0.288033,1.904842,1.809599,0,0,6.624331,4.663376,0,1.616809,-1.616809,6.01137,42.93827,0.1197161,1.990559,0.2304264,0,4.951409
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.46368,61.89662,41.85463,0.7351539,0.7351539,0,0,0,0.7351539,335.1244,0,0,2.46368,0.7738462,0.7351539,0,0,8.420785,3.046568,1.689834,0,1.689834,7.614487,54.38908,0.1195485,0.8086693,1.970944,0,5.510248
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.43668,76.89692,45.7299,2.609168,2.609168,0,0,0,2.609168,131.7156,0,0,3.43668,2.746492,2.609168,0,0,6.730951,4.567418,0.6901875,0,0.6901875,8.269257,59.066,0.1194801,2.870085,2.749344,0,8.004098
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.97335,75.77031,49.03316,0.9516468,0.9516468,0,0,0,0.9516468,312.4426,0,0,2.97335,1.001734,0.9516468,0,0,6.040763,5.188587,1.971616,0,1.971616,10.1397,72.42625,0.1192853,1.046811,2.37868,0,8.161937
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.015094,80.02695,52.0222,0.02397463,0.02397463,0,0,0,0.02397463,12576.19,0,0,3.015094,0.02523645,0.02397463,0,0,4.069147,6.963042,2.989857,0,2.989857,12.97612,92.68642,0.1189911,0.02637209,2.412075,0,9.978136
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.898356,81.5807,54.33448,0.4726534,0.4726534,0,0,0,0.4726534,613.2095,1.321536,0,2.898356,0.49753,0.4726534,0,0,1.07929,9.653913,1.07929,0,1.07929,14.00003,100,0.1188852,0.5199188,2.318685,0,12.55227
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.617318,81.17331,56.64675,2.175599,2.175599,0,0,0,2.175599,120.3033,0.3272133,0,2.617318,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1188852,2.393159,2.093854,0,13.24259
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.131836,77.4183,58.00834,1.508245,1.508245,0,0,0,1.508245,141.3455,0.5442098,0,2.131836,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1188852,1.65907,1.705469,0,12.75711
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6140258,63.41933,58.37089,0,0,0,0,0,0,0,0.6140258,0,0.6140258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188852,0,0.4912207,0,11.2393
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,58.78178,58.78178,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1188852,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,58.1453,58.1453,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1188852,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,56.50979,56.50979,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1188852,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,55.15626,55.15626,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1188852,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,53.3435,53.3435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1188852,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,51.16819,51.16819,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1188852,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,48.99287,48.99287,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1188852,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,47.2204,47.2204,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1188852,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,45.99578,45.99578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1188852,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,44.73087,44.73087,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1188852,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,43.61905,43.61905,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1191983,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,42.71669,42.71669,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.1194337,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,41.83046,41.83046,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1197402,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,41.12952,41.12952,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1197402,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,40.90393,40.90393,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1197402,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3234576,42.78739,40.46887,1.672675,1.672675,0,0,0,1.672675,19.33774,0,4.440892E-16,0.3234576,1.760711,1.672675,0,0,2.154579,8.686153,0,1.437253,-1.437253,10.44102,74.57854,0.1197402,1.839943,0.2587661,0,9.009611
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.005831,57.75418,41.89491,1.567051,1.567051,0,0,0,1.567051,128.0004,0,0,2.005831,1.649527,1.567051,0,0,3.751527,7.2489,0.3563042,0,0.3563042,10.77904,76.99297,0.1197054,1.723756,1.604665,0,9.254731
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.742313,69.22887,45.7299,1.054925,1.054925,0,0,0,1.054925,259.9532,0,0,2.742313,1.110448,1.054925,0,0,3.395223,7.569574,1.631865,0,1.631865,12.32716,88.05097,0.1195459,1.160418,2.193851,0,10.31189
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.968137,75.66131,48.99287,0.6371703,0.6371703,0,0,0,0.6371703,465.831,0.5340737,0,2.968137,0.6707056,0.6371703,0,0,1.763357,9.038253,1.763357,0,1.763357,14.00003,100,0.1193741,0.7008873,2.374509,0,12.00639
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.009701,79.91179,51.98191,2.167284,2.167284,0,0,0,2.167284,138.8697,0.7283492,0,3.009701,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1193741,2.384012,2.407761,0,13.63497
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.892792,81.46329,54.29419,1.184252,1.184252,0,0,0,1.184252,244.2716,1.64621,0,2.892792,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1193741,1.302678,2.314233,0,13.51807
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.611608,81.05756,56.60647,2.394428,2.394428,0,0,0,2.394428,109.0702,0.09115721,0,2.611608,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1193741,2.633871,2.089287,0,13.23688
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.061722,76.67457,58.00834,1.060905,1.060905,0,0,0,1.060905,194.3363,0.9449806,0,2.061722,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1193741,1.166995,1.649378,0,12.687
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.549708,62.87329,58.37089,3.062641,3.062641,1.25,0,0.50625,3.062641,17.94882,0,4.440892E-16,0.549708,1.908043,1.812641,0,0,0,10.62527,0,1.358335,-1.358335,12.56822,89.7728,0.1193741,3.368905,0.4397664,5,11.17498
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,58.78178,58.78178,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.509261,9.266939,0,1.65625,-1.65625,10.82238,77.30254,0.1193741,1.730781,0,0,9.266939
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,58.1453,58.1453,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.349539,7.610689,0,0.01410713,-0.01410713,10.80751,77.19632,0.1193741,0.01474195,0,0,7.610689
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,56.50979,56.50979,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.365213,7.596582,0,3.087355,-3.087355,7.553149,53.95095,0.1193741,3.226286,0,0,7.596582
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,55.15626,55.15626,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.795608,4.509227,0,1.460901,-1.460901,6.013224,42.95152,0.1193741,1.526641,0,0,4.509227
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,53.3435,53.3435,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.41883,3.048327,0,2.438298,-2.438298,3.443033,24.59304,0.1193741,2.548021,0,0,3.048327
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,51.20847,51.20847,0.5214006,0.5214006,0,0,0,0.5214006,0,0,1.110223E-16,0,0.5488427,0.5214006,0,0,11.12805,0.6100291,0,0.5488427,-0.5488427,2.864502,20.46069,0.1193741,0.5735407,0,0,0.6100291
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,48.99287,48.99287,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.73787,0.06118637,3.33,0,3.33,6.023617,43.02575,0.1197375,0.5820071,0,5,0.06118637
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,47.26874,47.26874,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.407875,3.058186,3.33,0,3.33,9.182733,65.59081,0.1199688,0,0,5,3.058186
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,45.99578,45.99578,0.6484406,0.6484406,4.153704,0,1.298961,0.6484406,0,0,0,0,0,0,3.505263,3.33,5.077875,6.055186,3.33,0,3.33,12.34185,88.15588,0.1203579,0.7132846,0,5,6.055186
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,44.73087,44.73087,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.747875,9.052186,0,0.1150386,-0.1150386,12.22059,87.28973,0.1203579,0.1202153,0,0,9.052186
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,43.64322,43.64322,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,1.875696,8.937148,0,0.657039,-0.657039,11.52801,82.34274,0.1203579,0.6866058,0,0,8.937148
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,42.73281,42.73281,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.605739,8.280108,0,0.7991853,-0.7991853,10.68559,76.3255,0.1203579,0.8351486,0,0,8.280108
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,41.85463,41.85463,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.493723,7.480924,0,0.2233028,-0.2233028,10.45021,74.6442,0.1203579,0.2333515,0,0,7.480924
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,41.16981,41.16981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.741837,7.257621,0,0,0,10.45021,74.6442,0.1203579,0,0,0,7.257621
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,40.94422,40.94422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.741837,7.257621,0,0,0,10.45021,74.6442,0.1203579,0,0,0,7.257621
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2267067,42.13556,40.51721,0.8096937,0.8096937,0,0,0,0.8096937,27.99907,0,0,0.2267067,0.8523091,0.8096937,0,0,3.741837,7.257621,0,0.6256025,-0.6256025,9.790767,69.93391,0.1203579,0.890663,0.1813653,0,7.484327
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.930174,57.08703,41.89491,1.42849,1.42849,0,0,0,1.42849,135.1199,0,0,1.930174,1.503674,1.42849,0,0,4.436951,6.632018,0.4265006,0,0.4265006,10.19538,72.82401,0.1203164,1.571339,1.54414,0,8.562193
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.736589,69.16981,45.7299,0,0,0,0,0,0,0,0,0,2.736589,0,0,0,0,4.01045,7.015869,2.736589,0,2.736589,12.79154,91.36794,0.1200509,0,2.189271,0,9.752459
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.962088,75.5934,48.99287,2.389045,2.389045,0,0,0,2.389045,123.9863,0,0,2.962088,2.514784,2.389045,0,0,1.273861,9.478799,0.4473038,0,0.4473038,13.21589,94.399,0.1200076,2.627949,2.36967,0,12.44089
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.003464,79.83811,51.98191,2.677053,2.677053,0,0,0,2.677053,112.1929,0,0,3.003464,2.817951,2.677053,0,0,0.8265572,9.881372,0.1855132,0,0.1855132,13.39188,95.6561,0.1199897,2.944758,2.402771,0,12.88484
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.887429,81.33826,54.24585,0,0,0,0,0,0,0,2.246385,0,2.887429,0,0,0,0,0.641044,10.04834,0.641044,0,0.641044,14.00003,100,0.1199277,0,2.309943,0,12.93576
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.606109,80.93446,56.55813,0.9727876,0.9727876,0,0,0,0.9727876,267.9011,1.582122,0,2.606109,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1199277,1.070066,2.084887,0,13.23138
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.992744,75.89624,57.96,0.7487534,0.7487534,0,0,0,0.7487534,266.1415,1.204582,0,1.992744,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1199277,0.8236287,1.594195,0,12.61802
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4897218,62.31813,58.32255,1.922279,1.922279,0,0,0,1.922279,25.4761,0,2.220446E-16,0.4897218,2.023452,1.922279,0,0,0,10.62527,0,1.53373,-1.53373,12.38334,88.45222,0.1199277,2.114507,0.3917774,0,11.115
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,58.73344,58.73344,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.704144,9.091544,0,2.351802,-2.351802,9.904318,70.74499,0.1199277,2.457633,0,0,9.091544
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,58.1453,58.1453,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.317257,6.739743,0,0.05641172,-0.05641172,9.844855,70.32025,0.1199277,0.05895025,0,0,6.739743
