Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,56.50979,56.50979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.379937,6.683331,0,0,0,9.844855,70.32025,0.1199277,0,0,0,6.683331
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,55.15626,55.15626,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.379937,6.683331,0,0.7278187,-0.7278187,9.077666,64.84035,0.1199277,0.7605705,0,0,6.683331
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,53.3435,53.3435,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.188624,5.955512,0,2.522866,-2.522866,6.418333,45.84514,0.1199277,4.011395,0,5,5.955512
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,51.16819,51.16819,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.991808,3.432647,1.178565,0,1.178565,7.536417,53.83145,0.1201168,4.135346,0,5,3.432647
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,48.94453,48.94453,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.813243,4.493355,3.33,0,3.33,10.69553,76.39651,0.120474,0.583483,0,5,4.493355
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,47.2204,47.2204,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.483244,7.490355,3.33,0,3.33,13.85465,98.96158,0.1208242,0.5603268,0,5,7.490355
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,45.97966,45.97966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1532436,10.48736,0,0,0,13.85465,98.96158,0.1208242,0,0,0,10.48736
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,44.7067,44.7067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1532436,10.48736,0,0,0,13.85465,98.96158,0.1208242,0,0,0,10.48736
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,43.61905,43.61905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1532436,10.48736,0,0,0,13.85465,98.96158,0.1208242,0,0,0,10.48736
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,42.73281,42.73281,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1532436,10.48736,0,0.5100572,-0.5100572,13.317,95.12125,0.1208242,0.5330098,0,0,10.48736
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,41.85463,41.85463,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.7199739,9.977298,0,0.4475916,-0.4475916,12.8452,91.75123,0.1208242,0.4677332,0,0,9.977298
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,41.19398,41.19398,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.217298,9.529706,0,0.2357081,-0.2357081,12.59674,89.97653,0.1208242,0.246315,0,0,9.529706
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,40.96839,40.96839,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.479196,9.293998,0,0.001090989,-0.001090989,12.59559,89.96832,0.1208242,0.001140083,0,0,9.293998
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,40.51721,40.51721,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.480408,9.292907,0,0.7182924,-0.7182924,11.83844,84.56013,0.1208242,0.7506155,0,0,9.292907
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.854613,56.45409,41.91908,0.6973431,0.6973431,0,0,0,0.6973431,265.9542,0,0,1.854613,0.7340453,0.6973431,0,0,2.278511,8.574615,1.120568,0,1.120568,12.90151,92.15344,0.1207159,0.7670774,1.483691,0,10.42923
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.731252,69.0857,45.70573,1.525302,1.525302,0,0,0,1.525302,179.0631,0,0,2.731252,1.605581,1.525302,0,0,1.157943,9.583126,1.125671,0,1.125671,13.96941,99.78132,0.1206073,1.677832,2.185002,0,12.31438
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.957006,75.47607,48.94453,0.8431107,0.8431107,0,0,0,0.8431107,350.7256,2.037249,0,2.957006,0.887485,0.8431107,0,0,0.03227113,10.59623,0.03227113,0,0.03227113,14.00003,100,0.1206042,0.9274218,2.365604,0,13.55324
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.999117,79.6741,51.89329,0.1501649,0.1501649,0,0,0,0.1501649,1997.216,2.841048,0,2.999117,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1206042,0.1651814,2.399293,0,13.62439
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.881942,81.22211,54.20557,0.1603198,0.1603198,0,0,0,0.1603198,1797.621,2.713185,0,2.881942,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1206042,0.1763518,2.305554,0,13.50722
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.719579,82.19885,56.50979,0,0,0,0,0,0,0,2.719579,0,2.719579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206042,0,2.175663,0,13.34485
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.004684,75.91805,57.87137,1.880588,1.880588,0,0,0,1.880588,106.5988,0.02511733,0,2.004684,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1206042,2.068647,1.603747,0,12.62996
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5476721,62.76458,58.28226,0.5837481,0.5837481,0,0,0,0.5837481,93.81994,0,1.110223E-16,0.5476721,0.6144717,0.5837481,0,0,0,10.62527,0,0.06679959,-0.06679959,13.92962,99.49706,0.1206042,0.6421229,0.4381377,0,11.17295
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,58.6851,58.6851,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.07422177,10.55847,0,0.4614669,-0.4614669,13.44319,96.02257,0.1206042,0.482233,0,0,10.55847
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,58.05667,58.05667,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5869628,10.09701,0,1.222139,-1.222139,12.15494,86.82082,0.1206042,1.277135,0,0,10.09701
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,56.46951,56.46951,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.944894,8.874869,0,2.843647,-2.843647,9.157472,65.41039,0.1206042,2.971611,0,0,8.874869
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,55.15626,55.15626,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.104502,6.031222,0,2.303268,-2.303268,6.729614,48.06858,0.1206042,3.781915,0,5,6.031222
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,53.3435,53.3435,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.663689,3.727954,1.091849,0,1.091849,7.765433,55.46727,0.1207774,4.235754,0,5,3.727954
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,51.16819,51.16819,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.57184,4.710618,3.33,0,3.33,10.92455,78.03233,0.1210018,0,0,5,4.710618
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,48.94453,48.94453,0.3070368,0.3070368,3.7195,0,1.180423,0.3070368,0,0,0,0,0,0,3.412463,3.24184,3.24184,7.707618,3.24184,0,3.24184,14.00003,100,0.1212852,0.3377405,0,5,7.707618
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,47.2204,47.2204,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1212852,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,45.97966,45.97966,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1212852,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,44.73087,44.73087,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1212852,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,43.66739,43.66739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1212852,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,42.78115,42.78115,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1212852,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,41.89491,41.89491,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1212852,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,41.24231,41.24231,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1212852,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,41.01673,41.01673,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1212852,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,40.58167,40.58167,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1212852,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.854867,56.4831,41.94325,0,0,0,0,0,0,0,0,0,1.854867,0,0,0,0,4.975445,6.147373,1.854867,0,1.854867,11.03959,78.85403,0.1211068,0,1.483894,0,8.00224
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.942125,71.29961,45.70573,1.996964,1.996964,0,0,0,1.996964,147.3299,0,0,2.942125,2.102068,1.996964,0,0,3.120578,7.816754,0.8400575,0,0.8400575,11.83654,84.54652,0.1210262,2.196661,2.3537,0,10.75888
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.786932,85.65742,48.89619,0.003220434,0.003220434,0,0,0,0.003220434,117590.8,1.503021,0,3.786932,0.00338993,0.003220434,0,0,2.280521,8.572805,2.280521,0,2.280521,14.00003,100,0.1208079,0.003542477,3.029546,0,12.35974
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.590218,87.10276,51.84495,0.3099892,0.3099892,0,0,0,0.3099892,1158.175,3.263914,0,3.590218,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1208079,0.3409881,2.872175,0,14.21549
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.572599,90.11099,54.15723,0,0,0,0,0,0,0,3.572599,0,3.572599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208079,0,2.858079,0,14.19787
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.23994,88.70203,56.46951,1.356255,1.356255,0,0,0,1.356255,238.8887,1.812303,0,3.23994,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1208079,1.49188,2.591952,0,13.86521
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.368795,79.79337,57.83109,1.168766,1.168766,0,0,0,1.168766,202.6748,1.138515,0,2.368795,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1208079,1.285643,1.895036,0,12.99407
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4413551,61.82249,58.23392,0.6381869,0.6381869,0,0,0,0.6381869,69.15765,0,0,0.4413551,0.6717758,0.6381869,0,0,0,10.62527,0,0.2304206,-0.2304206,13.75714,98.26511,0.1208079,0.7020056,0.3530841,0,11.06663
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,58.64482,58.64482,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2560229,10.39485,0,1.854864,-1.854864,11.80194,84.29944,0.1208079,1.938333,0,0,10.39485
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,58.05667,58.05667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.316983,8.539989,0,0,0,11.80194,84.29944,0.1208079,0,0,0,8.539989
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,56.42117,56.42117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.316983,8.539989,0,0,0,11.80194,84.29944,0.1208079,0,0,0,8.539989
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,55.10792,55.10792,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.316983,8.539989,0,0.02343747,-0.02343747,11.77724,84.12297,0.1208079,0.02449216,0,0,8.539989
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,53.29516,53.29516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343025,8.516552,0,0,0,11.77724,84.12297,0.1208079,0,0,0,8.516552
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,51.11985,51.11985,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.343025,8.516552,0,0.4506102,-0.4506102,11.30225,80.73023,0.1208079,0.4708877,0,0,8.516552
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,48.94453,48.94453,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.843703,8.065942,0,0.6008925,-0.6008925,10.66886,76.20598,0.1208079,0.6279327,0,0,8.065942
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,47.2204,47.2204,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.511361,7.465049,0,0.09609006,-0.09609006,10.56757,75.4825,0.1208079,0.1004141,0,0,7.465049
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,45.97966,45.97966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.618128,7.368959,0,0,0,10.56757,75.4825,0.1208079,0,0,0,7.368959
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,44.73087,44.73087,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.618128,7.368959,0,0.07160198,-0.07160198,10.4921,74.94339,0.1208079,0.07482406,0,0,7.368959
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,43.6835,43.6835,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.697685,7.297357,0,0.2934355,-0.2934355,10.18279,72.73405,0.1208079,0.3066401,0,0,7.297357
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,42.78115,42.78115,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.023725,7.003922,0,0.323509,-0.323509,9.841779,70.29828,0.1208079,0.3380669,0,0,7.003922
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,41.89491,41.89491,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.38318,6.680413,0,0.07464705,-0.07464705,9.763094,69.73624,0.1208079,0.07800616,0,0,6.680413
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,41.24231,41.24231,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.466121,6.605766,0,0.1835547,-0.1835547,9.569611,68.35423,0.1208079,0.1918147,0,0,6.605766
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,41.03284,41.03284,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.67007,6.422211,0,0.2734305,-0.2734305,9.281389,66.2955,0.1208079,0.2857349,0,0,6.422211
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,40.60583,40.60583,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.973882,6.14878,0,0.1092864,-0.1092864,9.166191,65.47266,0.1208079,0.1142043,0,0,6.14878
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.092184,58.60574,41.96742,1.372519,1.372519,0,0,0,1.372519,152.4339,0,0,2.092184,1.444757,1.372519,0,0,5.095311,6.039494,0.647427,0,0.647427,9.780395,69.85982,0.120746,1.509771,1.673747,0,8.131678
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.445343,76.96815,45.70573,2.060934,2.060934,0,0,0,2.060934,167.1739,0,0,3.445343,2.169404,2.060934,0,0,4.447885,6.622178,1.275939,0,1.275939,10.99086,78.50596,0.1206243,2.267027,2.756274,0,10.06752
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.712647,84.59192,48.85591,0.9185777,0.9185777,0,0,0,0.9185777,404.1734,0,0,3.712647,0.9669239,0.9185777,0,0,3.171946,7.770523,2.745723,0,2.745723,13.59568,97.11179,0.1203633,1.010435,2.970117,0,11.48317
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.988778,79.42973,51.79661,0.1092221,0.1092221,0,0,0,0.1092221,2736.423,2.447585,0,2.988778,0.1149706,0.1092221,0,0,0.4262228,10.24167,0.4262228,0,0.4262228,14.00003,100,0.1203229,0.1201443,2.391023,0,13.23045
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.872262,80.93439,54.0686,1.84907,1.84907,0,0,0,1.84907,155.3355,0.9258726,0,2.872262,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1203229,2.033977,2.297809,0,13.49754
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.590758,80.52982,56.37283,1.703015,1.703015,0,0,0,1.703015,152.1277,0.7981107,0,2.590758,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1203229,1.873317,2.072607,0,13.21603
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.789443,73.61741,57.78275,0.5244305,0.5244305,0,0,0,0.5244305,341.2164,1.237411,0,1.789443,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1203229,0.5768736,1.431554,0,12.41472
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4465623,61.81633,58.18559,0.3448624,0.3448624,0,0,0,0.3448624,129.49,0.08354929,0,0.4465623,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1203229,0.3793486,0.3572499,0,11.07184
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,58.59648,58.59648,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1203229,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,58.00834,58.00834,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1203229,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,56.42117,56.42117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1203229,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,55.10792,55.10792,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1203229,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,53.3435,53.3435,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1203229,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,51.16819,51.16819,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1205567,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,48.94453,48.94453,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1208979,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,47.2204,47.2204,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1211182,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,45.99578,45.99578,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1211182,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,44.75504,44.75504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1211182,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,43.70767,43.70767,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1211182,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,42.80532,42.80532,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1211182,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,41.91908,41.91908,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1211182,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,41.2826,41.2826,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1211182,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,41.08118,41.08118,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1211182,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,40.65417,40.65417,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1211182,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.630791,54.61542,41.99159,1.649928,1.649928,4.849354,0,1.488874,1.649928,98.84013,0,0,1.630791,0,0,3.199426,3.039455,8.417187,3.049806,4.670246,0,4.670246,10.44537,74.60962,0.1215286,1.814921,1.304633,5,4.680597
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.520128,77.83265,45.68156,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,583.091,0.4075474,0,3.520128,0,0,0.2387514,0.2268139,3.746941,7.253027,3.746941,0,3.746941,14.00003,100,0.1211745,0.6640713,2.816102,5,10.77315
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.742521,84.92705,48.80757,0.9495395,0.9495395,0,0,0,0.9495395,394.1407,2.743006,0,3.742521,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1211745,1.044493,2.994017,0,14.36779
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.983482,79.31652,51.75632,0.8357466,0.8357466,0,0,0,0.8357466,356.984,2.103748,0,2.983482,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1211745,0.9193212,2.386785,0,13.60876
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.86709,80.81234,54.02026,0.5749156,0.5749156,0,0,0,0.5749156,498.6974,2.261915,0,2.86709,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1211745,0.6324072,2.293672,0,13.49236
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.585399,80.41892,56.33254,1.496329,1.496329,0,0,0,1.496329,172.7828,1.010316,0,2.585399,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1211745,1.645962,2.068319,0,13.21067
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.723301,72.85805,57.69412,0,0,0,0,0,0,0,1.723301,0,1.723301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211745,0,1.378641,0,12.34858
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3653579,61.05178,58.09696,0.8192143,0.8192143,0,0,0,0.8192143,44.59857,0,1.110223E-16,0.3653579,0.8623308,0.8192143,0,0,0,10.62527,0,0.4969729,-0.4969729,13.47617,96.25819,0.1211745,0.9011357,0.2922863,0,10.99063
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,58.54814,58.54814,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5521922,10.1283,0,2.031841,-2.031841,11.33442,80.96001,0.1211745,2.123274,0,0,10.1283
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,57.96,57.96,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.809793,8.09646,0,1.956835,-1.956835,9.271739,66.22658,0.1211745,2.044892,0,0,8.09646
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,56.37283,56.37283,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.984054,6.139626,0,1.526422,-1.526422,7.662749,54.73381,0.1211745,1.595111,0,0,6.139626
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,55.10792,55.10792,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.680079,4.613204,0,1.902311,-1.902311,5.657537,40.4109,0.1211745,1.987915,0,0,4.613204
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,53.29516,53.29516,4.740395,4.740395,2.165047,0,0.7560578,4.740395,0,0,0,0,2.710892,2.575348,0,0,8.793757,2.710892,0,2.710892,-2.710892,2.800006,20,0.1211745,5.214434,0,5,2.710892
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,51.11985,51.11985,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1215689,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,48.94453,48.94453,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1218211,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,47.2204,47.2204,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1221456,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,46.01995,46.01995,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1221456,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,44.77116,44.77116,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1221456,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,43.75601,43.75601,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1221456,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,42.82949,42.82949,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1221456,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,41.94325,41.94325,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1221456,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,41.30677,41.30677,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1221456,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,41.10535,41.10535,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1221456,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,40.67029,40.67029,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1221456,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.557535,53.99876,41.99159,1.452861,1.452861,0,0,0,1.452861,107.2047,0,0,1.557535,1.529327,1.452861,0,0,6.328344,4.929765,0.02820723,0,0.02820723,8.023193,57.30841,0.122143,1.598147,1.246028,0,6.487299
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.708665,68.79546,45.65739,1.177086,1.177086,0,0,0,1.177086,230.1161,0,0,2.708665,1.239038,1.177086,0,0,6.300137,4.955151,1.469627,0,1.469627,9.417404,67.26704,0.1220045,1.294795,2.166932,0,7.663816
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.936466,75.01584,48.75923,0.7736906,0.7736906,0,0,0,0.7736906,379.5401,0,0,2.936466,0.8144111,0.7736906,0,0,4.83051,6.277815,2.122055,0,2.122055,11.43056,81.64671,0.1218052,0.8510596,2.349173,0,9.214281
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.97923,79.15443,51.6677,1.616077,1.616077,0,0,0,1.616077,184.3495,0,0,2.97923,1.701134,1.616077,0,0,2.708455,8.187665,1.278096,0,1.278096,12.64307,90.30746,0.1216854,1.777685,2.383384,0,11.16689
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.862795,80.65,53.93164,1.434708,1.434708,0,0,0,1.434708,199.5386,0,0,2.862795,1.510219,1.434708,0,0,1.430359,9.337952,1.352576,0,1.352576,13.92624,99.47292,0.1215589,1.578178,2.290236,0,12.20075
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.581003,80.25983,56.24392,1.59897,1.59897,0,0,0,1.59897,161.4166,0.820094,0,2.581003,1.683127,1.59897,0,0,0.07778255,10.55527,0.07778255,0,0.07778255,14.00003,100,0.1215517,1.758867,2.064802,0,13.13627
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.175224,77.45652,57.64578,0.3326578,0.3326578,0,0,0,0.3326578,653.8922,1.825058,0,2.175224,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1215517,0.3659236,1.740179,0,12.8005
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2783729,60.29629,58.05667,0.5945401,0.5945401,0,0,0,0.5945401,46.82155,0,0,0.2783729,0.6258316,0.5945401,0,0,0,10.62527,0,0.3474588,-0.3474588,13.63377,97.38391,0.1215517,0.653994,0.2226983,0,10.90365
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,58.50785,58.50785,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3860653,10.27782,0,0.1468762,-0.1468762,13.47895,96.27805,0.1215517,0.1534857,0,0,10.27782
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,57.91971,57.91971,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5492611,10.13094,0,1.272799,-1.272799,12.13731,86.69486,0.1215517,1.330075,0,0,10.13094
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,56.33254,56.33254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.963482,8.85814,0,0,0,12.13731,86.69486,0.1215517,0,0,0,8.85814
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,55.05958,55.05958,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.963482,8.85814,0,2.477561,-2.477561,9.525726,68.04076,0.1215517,2.589052,0,0,8.85814
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,53.29516,53.29516,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.716328,6.380579,0,1.897091,-1.897091,7.526017,53.75716,0.1215517,1.98246,0,0,6.380579
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,51.11985,51.11985,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.824207,4.483488,0,0.1359699,-0.1359699,7.382692,52.73341,0.1215517,0.1420885,0,0,4.483488
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,48.94453,48.94453,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.975285,4.347518,0,0.9201673,-0.9201673,6.41275,45.80527,0.1215517,0.9615749,0,0,4.347518
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,47.2204,47.2204,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.997693,3.427351,0,0.2345152,-0.2345152,6.16555,44.03955,0.1215517,0.2450684,0,0,3.427351
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,45.99578,45.99578,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.258265,3.192835,0,0.2383288,-0.2383288,5.914329,42.24512,0.1215517,0.2490536,0,0,3.192835
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,44.77116,44.77116,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.523075,2.954507,0,0.16426,-0.16426,5.741184,41.00837,0.1215517,0.1716517,0,0,2.954507
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,43.70767,43.70767,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.705586,2.790246,0,0.1219315,-0.1219315,5.612657,40.09032,0.1215517,0.1274185,0,0,2.790246
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,42.80532,42.80532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.841065,2.668315,0,0,0,5.612657,40.09032,0.1215517,0,0,0,2.668315
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,41.91908,41.91908,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.841065,2.668315,0,0.4552784,-0.4552784,5.132751,36.66243,0.1215517,0.4757659,0,0,2.668315
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,41.2826,41.2826,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.346931,2.213037,0,0.4158197,-0.4158197,4.694438,33.53164,0.1215517,0.4345316,0,0,2.213037
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,41.08118,41.08118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.808952,1.797217,0,0,0,4.694438,33.53164,0.1215517,0,0,0,1.797217
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,40.67029,40.67029,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.808952,1.797217,0,0.8371049,-0.8371049,3.812052,27.22889,0.1215517,2.249775,0,5,1.797217
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.484907,53.39275,41.99159,2.876784,2.876784,5,0,1.53,2.876784,51.61692,0,0,1.484907,0,0,2.123216,2.017056,10.73907,0.9601121,3.501963,0,3.501963,7.134306,50.95923,0.1220469,3.164462,1.187926,5,2.445019
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.703161,68.71005,45.63322,2.11291,2.11291,4.701638,0,1.448547,2.11291,127.9355,0,0,2.703161,0,0,2.588729,2.459292,7.237106,4.111879,5.162453,0,5.162453,12.03184,85.94154,0.1223652,2.3242,2.162529,5,6.815039
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.930421,74.94862,48.75923,0,0,0,0,0,0,0,0.8557673,0,2.930421,0,0,0,0,2.074653,8.758086,2.074653,0,2.074653,14.00003,100,0.1221717,0,2.344337,0,11.68851
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.974174,79.03418,51.61936,0.8747659,0.8747659,0,0,0,0.8747659,339.9965,2.053367,0,2.974174,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1221717,0.9622425,2.379339,0,13.59945
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.857747,80.52977,53.8833,1.224319,1.224319,0,0,0,1.224319,233.4153,1.568991,0,2.857747,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1221717,1.346751,2.286198,0,13.48302
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.575961,80.14298,56.19558,0.5652412,0.5652412,0,0,0,0.5652412,455.7277,1.98097,0,2.575961,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1221717,0.6217654,2.060769,0,13.20123
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.052572,76.1006,57.59744,0,0,0,0,0,0,0,2.052572,0,2.052572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221717,0,1.642057,0,12.67785
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,58.00834,58.00834,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1221717,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,58.45951,58.45951,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1221717,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,57.91971,57.91971,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1221717,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,56.33254,56.33254,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1221717,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,55.05958,55.05958,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1226091,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,53.29516,53.29516,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1229591,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,51.11985,51.11985,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1229591,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,48.89619,48.89619,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1229591,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,47.18011,47.18011,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1229591,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,45.97966,45.97966,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1229591,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,44.75504,44.75504,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1229591,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,43.70767,43.70767,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1229591,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,42.80532,42.80532,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1229591,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,41.91908,41.91908,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1229591,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,41.30677,41.30677,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1229591,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,41.10535,41.10535,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1229591,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,40.69446,40.69446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1229591,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.797838,56.04256,41.99159,1.119475,1.119475,0,0,0,1.119475,160.5965,0,0,1.797838,1.178395,1.119475,0,0,6.314665,4.942076,0.6194431,0,0.6194431,8.597066,61.40749,0.1229013,1.231422,1.43827,0,6.739913
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.207704,74.07414,45.59294,1.148548,1.148548,0,0,0,1.148548,279.2835,0,0,3.207704,1.208998,1.148548,0,0,5.695222,5.499575,1.998707,0,1.998707,10.49321,74.95132,0.1227152,1.263402,2.566163,0,8.707278
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.285306,78.92894,48.6706,0,0,0,0,0,0,0,0,0,3.285306,0,0,0,0,3.696515,7.29841,3.285306,0,3.285306,13.60992,97.21352,0.1224105,0,2.628245,0,10.58372
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.449131,84.8345,51.57102,1.477129,1.477129,0,0,0,1.477129,233.5024,1.483049,0,3.449131,1.554872,1.477129,0,0,0.411209,10.25519,0.411209,0,0.411209,14.00003,100,0.1223725,1.624842,2.759305,0,13.70432
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.823076,80.06362,53.83496,0.1276517,0.1276517,0,0,0,0.1276517,2211.546,2.688705,0,2.823076,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1223725,0.1404168,2.258461,0,13.44835
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.542078,79.64982,56.10695,0.1164872,0.1164872,0,0,0,0.1164872,2182.282,2.41946,0,2.542078,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1223725,0.1281359,2.033663,0,13.16735
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.510712,70.58197,57.50882,1.124449,1.124449,0,0,0,1.124449,134.3513,0.3270817,0,1.510712,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1223725,1.236894,1.208569,0,12.13599
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,57.96,57.96,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1223725,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,58.41923,58.41923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1223725,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,57.83109,57.83109,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1223725,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,56.2842,56.2842,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1223725,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,55.01929,55.01929,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1228638,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,53.24682,53.24682,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1232498,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,51.07151,51.07151,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1232498,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,48.85591,48.85591,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1232498,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,47.18011,47.18011,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1232498,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,45.95549,45.95549,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1232498,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,44.7067,44.7067,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1232498,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,43.70767,43.70767,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1232498,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,42.80532,42.80532,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1232498,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,41.91908,41.91908,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1232498,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,41.30677,41.30677,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1232498,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,41.12952,41.12952,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1232498,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,40.71863,40.71863,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1232498,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.341625,52.22958,42.00771,0.7552206,0.7552206,0,0,0,0.7552206,177.6467,0,0,1.341625,0.794969,0.7552206,0,0,10.22745,1.420571,0.5466557,0,0.5466557,4.816022,34.40009,0.1231992,0.8307427,1.0733,0,2.762196
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.583429,67.41991,45.56877,0.494459,0.494459,0,0,0,0.494459,522.4758,0,0,2.583429,0.5204831,0.494459,0,0,9.680793,1.912561,2.062946,0,2.062946,6.773104,48.37922,0.1230084,0.5439049,2.066743,0,4.49599
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.920956,74.68348,48.63032,2.250816,2.250816,0,0,0,2.250816,129.7732,0,0,2.920956,2.36928,2.250816,0,0,7.617847,3.769212,0.5516755,0,0.5516755,7.296469,52.11753,0.1229575,2.475898,2.336765,0,6.690168
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.965035,78.75457,51.4824,2.356162,2.356162,0,0,0,2.356162,125.8417,0,0,2.965035,2.480171,2.356162,0,0,7.066171,4.26572,0.4848645,0,0.4848645,7.756452,55.40312,0.1229128,2.591779,2.372028,0,7.230755
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.848679,80.25117,53.74633,1.618957,1.618957,0,0,0,1.618957,175.9576,0,0,2.848679,1.704166,1.618957,0,0,6.581307,4.702098,1.144513,0,1.144513,8.842233,63.15868,0.1228073,1.780853,2.278943,0,7.550777
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.555527,79.743,56.05861,2.242026,2.242026,0,0,0,2.242026,113.9829,0,0,2.555527,2.360027,2.242026,0,0,5.436793,5.73216,0.1954996,0,0.1954996,9.0277,64.48344,0.1227893,2.466229,2.044422,0,8.287687
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.465864,70.05686,57.4202,2.084759,2.084759,0,0,0,2.084759,70.31339,0,0,1.465864,2.194483,2.084759,0,0,5.241294,5.90811,0,0.7286184,-0.7286184,8.259669,58.99752,0.1227893,2.293234,1.172691,0,7.373974
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,57.87137,57.87137,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,6.05087,5.179492,0,2.865431,-2.865431,5.23924,37.42307,0.1227893,2.994375,0,0,5.179492
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,58.32255,58.32255,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,9.234682,2.31406,0,1.840886,-1.840886,3.298776,23.56264,0.1227893,1.923725,0,0,2.31406
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,57.78275,57.78275,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,11.28011,0.4731749,3.33,0,3.33,6.457891,46.1277,0.1231845,0.919383,0,5,0.4731749
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,56.24392,56.24392,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,7.95011,3.470175,1.866889,0,1.866889,8.228977,58.77829,0.1234578,3.338339,0,5,3.470175
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,54.97095,54.97095,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,6.083221,5.150375,2.135939,0,2.135939,10.25531,73.25204,0.1237695,3.026808,0,5,5.150375
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,53.20654,53.20654,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,3.947283,7.07272,1.652434,0,1.652434,11.82294,84.44942,0.12401,3.586655,0,5,7.07272
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,51.07151,51.07151,3.724929,3.724929,1.25,0,0.50625,3.724929,0,0,4.440892E-16,0,2.605189,2.474929,0,0,2.294849,8.559911,0,2.605189,-2.605189,9.076834,64.8344,0.12401,4.097422,0,5,8.559911
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,48.85591,48.85591,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,5.189503,5.954722,3.33,0,3.33,12.23595,87.39946,0.1242682,0.2782469,0,5,5.954722
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,47.13177,47.13177,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,1.859503,8.951722,0,0.1368271,-0.1368271,12.09172,86.36926,0.1242682,0.1429843,0,0,8.951722
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,45.93132,45.93132,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,2.011533,8.814895,0,0.2491302,-0.2491302,11.82911,84.4935,0.1242682,0.2603411,0,0,8.814895
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,44.7067,44.7067,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,2.288344,8.565764,0,0.5275477,-0.5275477,11.27303,80.52148,0.1242682,0.5512873,0,0,8.565764
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,43.70767,43.70767,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,2.874508,8.038217,0,0.4423923,-0.4423923,10.80671,77.19061,0.1242682,0.4622999,0,0,8.038217
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,42.80532,42.80532,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,3.366055,7.595825,0,0.2763088,-0.2763088,10.51545,75.11023,0.1242682,0.2887427,0,0,7.595825
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,41.91908,41.91908,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,3.673065,7.319516,0,0.227028,-0.227028,10.27614,73.40089,0.1242682,0.2372443,0,0,7.319516
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,41.33094,41.33094,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,3.925318,7.092488,0,0.1360301,-0.1360301,10.13276,72.37669,0.1242682,0.1421514,0,0,7.092488
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,41.14564,41.14564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076463,6.956458,0,0,0,10.13276,72.37669,0.1242682,0,0,0,6.956458
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,40.7428,40.7428,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,4.076463,6.956458,0,0.8959032,-0.8959032,9.188391,65.63123,0.1242682,0.9362189,0,0,6.956458
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.717272,55.36825,42.00771,1.410741,1.410741,0,0,0,1.410741,121.7284,0,0,1.717272,1.48499,1.410741,0,0,5.071911,6.060555,0.232282,0,0.232282,9.408753,67.20525,0.1242468,1.551815,1.373818,0,7.777827
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.522821,66.78674,45.5446,1.575056,1.575056,0,0,0,1.575056,160.1734,0,0,2.522821,1.657954,1.575056,0,0,4.839629,6.269608,0.8648673,0,0.8648673,10.22924,73.06584,0.1241671,1.732562,2.018257,0,8.792429
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.715448,84.24759,48.58198,1.417467,1.417467,0,0,0,1.417467,262.1188,0,0,3.715448,1.492071,1.417467,0,0,3.974761,7.047989,2.223377,0,2.223377,12.33852,88.1321,0.1239626,1.559214,2.972358,0,10.76344
