Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.960959,78.59534,51.39377,0.5331471,0.5331471,0,0,0,0.5331471,555.3738,0.6483675,0,2.960959,0.5612075,0.5331471,0,0,1.751384,9.049028,1.751384,0,1.751384,14.00003,100,0.1238021,0.5864618,2.368768,0,12.00999
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.844664,80.09291,53.65771,0,0,0,0,0,0,0,2.844664,0,2.844664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238021,0,2.275731,0,13.46994
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.501858,79.03053,55.96999,2.539393,2.539393,0,0,0,2.539393,98.52188,0,0,2.501858,2.673046,2.539393,0,0,0,10.62527,0,0.1711875,-0.1711875,13.81958,98.71109,0.1238021,2.793333,2.001487,0,13.12713
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.404027,69.3755,57.33157,0,0,0,0,0,0,0,1.213819,0,1.404027,0,0,0,0,0.1902084,10.45409,0.1902084,0,0.1902084,14.00003,100,0.1237847,0,1.123222,0,11.85811
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,57.78275,57.78275,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1237847,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,58.28226,58.28226,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1237847,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,57.73441,57.73441,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1237847,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,56.19558,56.19558,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1237847,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,54.92262,54.92262,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1237847,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,53.20654,53.20654,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1239852,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,51.03122,51.03122,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1242419,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,48.85591,48.85591,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1245297,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,47.13177,47.13177,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1245297,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,45.93132,45.93132,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1245297,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,44.7067,44.7067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1245297,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,43.70767,43.70767,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1245297,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,42.80532,42.80532,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1245297,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,41.94325,41.94325,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1245297,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,41.35511,41.35511,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1245297,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,41.16981,41.16981,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1245297,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,40.76697,40.76697,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1245297,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.20163,51.09469,42.00771,2.973978,2.973978,0,0,0,2.973978,40.40481,0,0,1.20163,3.130503,2.973978,0,0,7.189074,4.155108,0,1.928873,-1.928873,5.146664,36.76181,0.1245297,3.271376,0.9613042,0,5.356739
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.462844,66.16608,45.52043,1.420434,1.420434,0,0,0,1.420434,173.3867,0,0,2.462844,1.495193,1.420434,0,0,9.332266,2.226235,0.9676502,0,0.9676502,6.064657,43.31889,0.1244413,1.562477,1.970275,0,4.689079
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.910953,74.45299,48.53364,1.394022,1.394022,0,0,0,1.394022,208.8169,0,0,2.910953,1.467391,1.394022,0,0,8.364615,3.097121,1.443561,0,1.443561,7.43414,53.10089,0.1243096,1.533424,2.328762,0,6.008073
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.95694,78.43696,51.30515,1.620264,1.620264,0,0,0,1.620264,182.4974,0,0,2.95694,1.705541,1.620264,0,0,6.921054,4.396326,1.251398,0,1.251398,8.621321,61.58074,0.1241957,1.782291,2.365552,0,7.353265
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.839924,79.97696,53.60937,1.527175,1.527175,0,0,0,1.527175,185.9594,0,0,2.839924,1.607552,1.527175,0,0,5.669656,5.522584,1.232372,0,1.232372,9.790451,69.93166,0.1240838,1.679892,2.271939,0,8.362509
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.448899,78.33392,55.88136,1.191772,1.191772,0,0,0,1.191772,205.4839,0,0,2.448899,1.254497,1.191772,0,0,4.437284,6.631719,1.194402,0,1.194402,10.92356,78.02528,0.1239755,1.310949,1.959119,0,9.080618
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.737535,72.53614,57.28323,1.117422,1.117422,0,0,0,1.117422,155.4949,0,0,1.737535,1.176234,1.117422,0,0,3.242881,7.706681,0.561301,0,0.561301,11.45606,81.82882,0.1239246,1.229165,1.390028,0,9.444216
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,57.73441,57.73441,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,2.68158,8.211852,0,2.346094,-2.346094,8.983058,64.16457,0.1239246,2.451668,0,0,8.211852
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,58.23392,58.23392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.288351,5.865758,0,0,0,8.983058,64.16457,0.1239246,0,0,0,5.865758
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,57.69412,57.69412,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,5.288351,5.865758,0,2.177022,-2.177022,6.688275,47.7733,0.1239246,2.274988,0,0,5.865758
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,56.14724,56.14724,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,7.707264,3.688736,0,2.241527,-2.241527,4.325499,30.89636,0.1239246,2.342395,0,0,3.688736
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,54.92262,54.92262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19785,1.44721,0,0,0,4.325499,30.89636,0.1239246,0,0,0,1.44721
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,53.1582,53.1582,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,10.19785,1.44721,0,0.5250159,-0.5250159,3.772083,26.9434,0.1239246,1.923642,0,5,1.44721
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,51.03122,51.03122,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,10.7812,0.9221938,0.9689168,0,0.9689168,4.691278,33.50906,0.1240628,4.378096,0,5,0.9221938
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,48.85591,48.85591,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,9.812284,1.794219,3.33,0,3.33,7.850394,56.07413,0.1244019,0.7056866,0,5,1.794219
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,47.13177,47.13177,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,6.482284,4.791219,3.33,0,3.33,11.00951,78.63919,0.1246781,0.4001736,0,5,4.791219
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,45.93132,45.93132,0.02799997,0.02799997,3.346193,0,1.078511,0.02799997,0,0,0,0,0,0,3.318193,3.152284,3.152284,7.788219,3.152284,0,3.152284,14.00003,100,0.1248541,0.03079996,0,5,7.788219
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,44.7067,44.7067,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,0,10.62527,0,0.2938919,-0.2938919,13.69024,97.78722,0.1248541,0.3071171,0,0,10.62527
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,43.6835,43.6835,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,0.3265466,10.33138,0,0.520789,-0.520789,13.14128,93.86609,0.1248541,0.5442246,0,0,10.33138
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,42.80532,42.80532,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,0.9052011,9.810594,0,0.1857709,-0.1857709,12.94546,92.46738,0.1248541,0.1941306,0,0,9.810594
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,41.94325,41.94325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.111613,9.624823,0,0,0,12.94546,92.46738,0.1248541,0,0,0,9.624823
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,41.35511,41.35511,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,1.111613,9.624823,0,0.2679037,-0.2679037,12.66306,90.45027,0.1248541,0.2799594,0,0,9.624823
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,41.16981,41.16981,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,1.409284,9.356918,0,0.2146353,-0.2146353,12.43682,88.83424,0.1248541,0.2242939,0,0,9.356918
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,40.76697,40.76697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647768,9.142283,0,0,0,12.43682,88.83424,0.1248541,0,0,0,9.142283
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.132943,50.54436,42.00771,1.295614,1.295614,0,0,0,1.295614,87.44452,0,0,1.132943,1.363804,1.295614,0,0,1.647768,9.142283,0,0.2308607,-0.2308607,12.19347,87.09604,0.1248541,1.425175,0.9063545,0,10.27523
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.055373,62.24062,45.48014,0.1111443,0.1111443,0,0,0,0.1111443,1849.282,0.03409915,0,2.055373,0.116994,0.1111443,0,0,1.90428,8.911423,1.90428,0,1.90428,14.00003,100,0.124682,0.1222588,1.644298,0,10.96679
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.698802,83.83544,48.44502,0.6337823,0.6337823,0,0,0,0.6337823,583.6075,3.031662,0,3.698802,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.124682,0.6971605,2.959041,0,14.32408
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.658847,87.22358,51.25681,0,0,0,0,0,0,0,3.658847,0,3.658847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124682,0,2.927077,0,14.28412
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.590908,89.46916,53.52075,1.680617,1.680617,0,0,0,1.680617,213.6661,1.821837,0,3.590908,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.124682,1.848678,2.872726,0,14.21618
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.367885,77.38705,55.83302,0,0,0,0,0,0,0,2.367885,0,2.367885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124682,0,1.894308,0,12.99316
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.727043,72.33271,57.19461,1.11284,1.11284,0,0,0,1.11284,155.1924,0.5556325,0,1.727043,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.124682,1.224124,1.381635,0,12.35232
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,57.64578,57.64578,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.124682,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,58.1453,58.1453,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.124682,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,57.64578,57.64578,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.124682,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,56.10695,56.10695,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.124682,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,54.83399,54.83399,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.124682,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,53.10986,53.10986,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.124682,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,50.98288,50.98288,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.12515,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,48.80757,48.80757,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1253426,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,47.13177,47.13177,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.125608,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,45.93132,45.93132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.125608,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,44.7067,44.7067,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.125608,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,43.6835,43.6835,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.125608,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,42.80532,42.80532,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.125608,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,41.94325,41.94325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.125608,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,41.37928,41.37928,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.125608,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,41.16981,41.16981,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.125608,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,40.79114,40.79114,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.125608,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.172829,50.86342,42.00771,1.023221,1.023221,0,0,0,1.023221,114.6213,0,0,1.172829,1.077074,1.023221,0,0,3.704201,7.291494,0.09575468,0,0.09575468,10.57676,75.5481,0.1255994,1.125543,0.9382632,0,8.464323
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.963433,71.22025,45.45598,2.716554,2.716554,0,0,0,2.716554,109.088,0,0,2.963433,2.85953,2.716554,0,0,3.608446,7.377673,0.1039028,0,0.1039028,10.67533,76.25218,0.12559,2.988209,2.370747,0,10.34111
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.688912,83.63742,48.39668,1.989532,1.989532,0,0,0,1.989532,185.4161,0,0,3.688912,2.094244,1.989532,0,0,3.504543,7.471186,1.594668,0,1.594668,12.18816,87.05812,0.1254462,2.188485,2.951129,0,11.1601
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.948262,78.16416,51.16819,0,0,0,0,0,0,0,1.038387,0,2.948262,0,0,0,0,1.909875,8.906386,1.909875,0,1.909875,14.00003,100,0.1252745,0,2.358609,0,11.85465
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.234677,84.49526,53.38378,0.2972069,0.2972069,0,0,0,0.2972069,1088.358,2.921827,0,3.234677,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1252745,0.3269276,2.587741,0,13.85995
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.620744,80.04058,55.69606,0.9762194,0.9762194,0,0,0,0.9762194,268.4586,1.593145,0,2.620744,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1252745,1.073841,2.096596,0,13.24602
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.428525,69.35855,57.10598,2.228377,2.228377,0,0,0,2.228377,64.10608,0,0,1.428525,2.34566,2.228377,0,0,0,10.62527,0,0.9171349,-0.9171349,13.03328,93.09469,0.1252745,2.451215,1.14282,0,12.0538
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,57.55716,57.55716,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,1.019039,9.708139,0,1.060731,-1.060731,11.91517,85.10822,0.1252745,1.108464,0,0,9.708139
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,58.05667,58.05667,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.197629,8.647408,0,1.084565,-1.084565,10.77194,76.94229,0.1252745,1.13337,0,0,8.647408
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,57.55716,57.55716,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.402701,7.562843,0,0.9667346,-0.9667346,9.752914,69.66354,0.1252745,1.010238,0,0,7.562843
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,56.01833,56.01833,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.476851,6.596108,0,3.410449,-3.410449,6.157986,43.98553,0.1252745,4.938919,0,5,6.596108
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,54.7937,54.7937,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.266238,3.18566,3.33,0,3.33,9.317101,66.55059,0.1256606,0.9900262,0,5,3.18566
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,53.02123,53.02123,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.936238,6.18266,1.888042,0,1.888042,11.10826,79.34453,0.1259217,3.313846,0,5,6.18266
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,50.89426,50.89426,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,3.048196,7.881898,2.921451,0,2.921451,13.87979,99.14114,0.1263242,2.117268,0,5,7.881898
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,48.71894,48.71894,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.126745,10.5112,0,0.571466,-0.571466,13.27741,94.83845,0.1263242,0.5971819,0,0,10.5112
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,47.08344,47.08344,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.7617072,9.939737,0,0.1491594,-0.1491594,13.12018,93.71539,0.1263242,0.1558716,0,0,9.939737
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,45.90715,45.90715,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.9274399,9.790578,0,0.2327933,-0.2327933,12.8748,91.96264,0.1263242,0.243269,0,0,9.790578
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,44.68253,44.68253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.186099,9.557785,0,0,0,12.8748,91.96264,0.1263242,0,0,0,9.557785
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,43.6835,43.6835,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.186099,9.557785,0,0.508311,-0.508311,12.33899,88.13546,0.1263242,0.531185,0,0,9.557785
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,42.80532,42.80532,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.750889,9.049474,0,0.01101853,-0.01101853,12.32737,88.0525,0.1263242,0.01151436,0,0,9.049474
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,41.94325,41.94325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.763132,9.038455,0,0,0,12.32737,88.0525,0.1263242,0,0,0,9.038455
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,41.35511,41.35511,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.763132,9.038455,0,0.29559,-0.29559,12.01579,85.82693,0.1263242,0.3088915,0,0,9.038455
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,41.16981,41.16981,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.091565,8.742866,0,0.07081653,-0.07081653,11.94115,85.29374,0.1263242,0.07400328,0,0,8.742866
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,40.76697,40.76697,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.17025,8.672049,0,1.326599,-1.326599,10.54279,75.30549,0.1263242,1.386296,0,0,8.672049
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.274473,51.68296,42.00771,0.8190898,0.8190898,0,0,0,0.8190898,155.5963,0,0,1.274473,0.8621998,0.8190898,0,0,3.644249,7.34545,0.4122737,0,0.4122737,10.93391,78.09918,0.1262871,0.9009988,1.019579,0,8.619924
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.287818,64.33981,45.40764,0.7055389,0.7055389,0,0,0,0.7055389,324.2653,0,0,2.287818,0.7426725,0.7055389,0,0,3.231975,7.716496,1.545145,0,1.545145,12.39976,88.56954,0.1261483,0.7760927,1.830254,0,10.00431
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.897816,74.02915,48.30805,3.186994,3.186994,2.036557,0,0.72098,3.186994,90.92632,0,0,2.897816,1.210986,1.150437,0,0,1.68683,9.107127,1.68683,0,1.68683,14.00003,100,0.1261666,3.505693,2.318253,5,12.00494
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.945433,77.95925,51.03122,1.218137,1.218137,0,0,0,1.218137,241.7981,1.663183,0,2.945433,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1261666,1.339951,2.356346,0,13.57071
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.829624,79.4636,53.29516,0.5487641,0.5487641,0,0,0,0.5487641,515.6358,2.251978,0,2.829624,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1261666,0.6036406,2.263699,0,13.4549
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.944137,83.76053,55.60744,0,0,0,0,0,0,0,2.944137,0,2.944137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261666,0,2.355309,0,13.56941
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.489117,69.82481,57.0093,0,0,0,0,0,0,0,1.489117,0,1.489117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261666,0,1.191294,0,12.11439
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,57.46048,57.46048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261666,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,58.00834,58.00834,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1261666,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,57.50882,57.50882,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1261666,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,55.96999,55.96999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1261666,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,54.74537,54.74537,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1261666,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,52.98095,52.98095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1261666,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,50.89426,50.89426,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1261666,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,48.71894,48.71894,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1261666,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,47.08344,47.08344,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1261666,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,45.90715,45.90715,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1261666,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,44.7067,44.7067,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1261666,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,43.70767,43.70767,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1261666,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,42.82949,42.82949,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1261666,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,41.99159,41.99159,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1261666,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,41.39539,41.39539,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1261666,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,41.21815,41.21815,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1261666,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,40.80725,40.80725,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1261666,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.932481,49.01224,42.05605,1.729566,1.729566,0,0,0,1.729566,53.91417,0,2.220446E-16,0.932481,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8881146,-0.8881146,5.097173,36.40831,0.1261666,1.902522,0.7459848,0,3.99988
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.230884,63.7708,45.38347,1.071592,1.071592,0,0,0,1.071592,208.1842,0,0,2.230884,1.127991,1.071592,0,0,9.384434,2.179284,1.102893,0,1.102893,6.143469,43.88183,0.1260678,1.178751,1.784707,0,4.410168
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.892848,73.92488,48.26777,0.3014876,0.3014876,0,0,0,0.3014876,959.5247,0,0,2.892848,0.3173553,0.3014876,0,0,8.28154,3.171888,2.575492,0,2.575492,8.586796,61.33413,0.1258376,0.3316363,2.314278,0,6.064735
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.940865,77.846,50.98288,1.976003,1.976003,0,0,0,1.976003,148.829,0,0,2.940865,2.080003,1.976003,0,0,5.706048,5.489831,0.8608619,0,0.8608619,9.403481,67.16759,0.1257609,2.173603,2.352692,0,8.430696
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.825264,79.35271,53.24682,2.911642,2.911642,0,0,0,2.911642,97.03336,0,0,2.825264,3.064887,2.911642,0,0,4.845186,6.264606,0,0.2396224,-0.2396224,9.150897,65.36342,0.1257609,3.202807,2.260211,0,9.089871
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.245479,75.70011,55.51881,0,0,0,0,0,0,0,0,0,2.245479,0,0,0,0,5.111433,6.024984,2.245479,0,2.245479,11.28115,80.57944,0.1255611,0,1.796383,0,8.270463
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.111357,66.24206,56.92068,0.3481846,0.3481846,0,0,0,0.3481846,319.1862,0,0,1.111357,0.3665101,0.3481846,0,0,2.865954,8.045916,0.7448473,0,0.7448473,11.98777,85.62675,0.125495,0.3830031,0.8890859,0,9.157273
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,57.4202,57.4202,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,2.121107,8.716278,0,0.8707775,-0.8707775,11.06989,79.07048,0.125495,0.9099626,0,0,8.716278
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,57.91971,57.91971,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,3.088638,7.8455,0,0.3270715,-0.3270715,10.72513,76.60789,0.125495,0.3417897,0,0,7.8455
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,57.46048,57.46048,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,3.45205,7.518429,0,0.6376976,-0.6376976,10.05293,71.80653,0.125495,0.666394,0,0,7.518429
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,55.92165,55.92165,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,4.160603,6.880732,0,0.9703452,-0.9703452,9.0301,64.50058,0.125495,1.014011,0,0,6.880732
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,54.69703,54.69703,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,5.238764,5.910386,0,3.505263,-3.505263,5.335228,38.10869,0.125495,5.943756,0,5,5.910386
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,52.93261,52.93261,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.133501,2.405123,3.33,0,3.33,8.494343,60.67376,0.1256828,0,0,5,2.405123
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,50.84592,50.84592,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.803501,5.402123,3.33,0,3.33,11.65346,83.23882,0.1261136,1.257217,0,5,5.402123
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,48.71894,48.71894,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,2.473501,8.399123,0,0.5436749,-0.5436749,11.08037,79.14538,0.1261136,0.5681403,0,0,8.399123
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,47.08344,47.08344,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,3.077585,7.855448,0,0.4815525,-0.4815525,10.57277,75.51966,0.1261136,0.5032224,0,0,7.855448
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,45.90715,45.90715,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.612643,7.373896,0,0.3272469,-0.3272469,10.22783,73.05575,0.1261136,0.341973,0,0,7.373896
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,44.7067,44.7067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.976251,7.046649,0,0,0,10.22783,73.05575,0.1261136,0,0,0,7.046649
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,43.70767,43.70767,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,3.976251,7.046649,0,0.09777059,-0.09777059,10.12477,72.31961,0.1261136,0.1021703,0,0,7.046649
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,42.8456,42.8456,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,4.084885,6.948878,0,0.5927268,-0.5927268,9.499977,67.85684,0.1261136,0.6193994,0,0,6.948878
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,41.99159,41.99159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.74347,6.356151,0,0,0,9.499977,67.85684,0.1261136,0,0,0,6.356151
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,41.41956,41.41956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.74347,6.356151,0,0,0,9.499977,67.85684,0.1261136,0,0,0,6.356151
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,41.24231,41.24231,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,4.74347,6.356151,0,0.443743,-0.443743,9.032231,64.51581,0.1261136,0.4637114,0,0,6.356151
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,40.83142,40.83142,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,5.236518,5.912408,0,0.03815111,-0.03815111,8.992016,64.22856,0.1261136,0.03986791,0,0,5.912408
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.171662,50.87972,42.03188,0,0,0,0,0,0,0,0,0,1.171662,0,0,0,0,5.278908,5.874257,1.171662,0,1.171662,10.10355,72.16808,0.1260097,0,0.9373294,0,7.045919
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.175068,63.19873,45.34318,0.856696,0.856696,0,0,0,0.856696,253.8903,0,0,2.175068,0.9017852,0.856696,0,0,4.107246,6.928752,1.273283,0,1.273283,11.31149,80.79623,0.125897,0.9423655,1.740054,0,9.103821
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.868206,73.53642,48.17109,0,0,0,0,0,0,0,0.03424301,0,2.868206,0,0,0,0,2.833963,8.074707,2.833963,0,2.833963,14.00003,100,0.1256469,0,2.294565,0,10.94291
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.938189,77.64328,50.84592,0,0,0,0,0,0,0,2.938189,0,2.938189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256469,0,2.350551,0,13.56346
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.822765,79.15268,53.10986,0,0,0,0,0,0,0,2.822765,0,2.822765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256469,0,2.258212,0,13.44804
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.19767,75.03532,55.38185,0.6783559,0.6783559,0,0,0,0.6783559,323.97,1.483611,0,2.19767,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1256469,0.7461914,1.758136,0,12.82294
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.056942,65.60891,56.78371,0.0627922,0.0627922,0,0,0,0.0627922,1683.237,0.9908445,0,1.056942,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1256469,0.06907143,0.8455533,0,11.68222
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,57.33157,57.33157,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1256469,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,57.87137,57.87137,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1256469,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,57.37186,57.37186,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1256469,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,55.83302,55.83302,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1256469,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,54.6084,54.6084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1256469,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,52.88427,52.88427,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1256469,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,50.80563,50.80563,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1256469,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,48.6706,48.6706,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1256469,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,47.08344,47.08344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1256469,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,45.90715,45.90715,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1256469,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,44.73087,44.73087,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1258819,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,43.75601,43.75601,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1261247,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,42.89394,42.89394,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1263631,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,42.03188,42.03188,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1263631,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,41.49207,41.49207,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1263631,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,41.2826,41.2826,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1263631,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,40.87976,40.87976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1263631,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9603683,49.25582,42.08021,0,0,0,0,0,0,0,0,0,0.9603683,0,0,0,0,2.986152,7.937738,0.9603683,0,0.9603683,12.0782,86.27269,0.1262787,0,0.7682946,0,8.898106
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.119975,62.65647,45.31901,0,0,0,0,0,0,0,0.09419175,0,2.119975,0,0,0,0,2.025783,8.80207,2.025783,0,2.025783,14.00003,100,0.126101,0,1.69598,0,10.92204
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.819697,72.9612,48.13081,0,0,0,0,0,0,0,2.819697,0,2.819697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126101,0,2.255758,0,13.44497
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.934612,77.49114,50.75729,1.336098,1.336098,0,0,0,1.336098,219.6404,1.528193,0,2.934612,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.126101,1.469708,2.34769,0,13.55989
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.803511,78.82078,53.02123,1.534252,1.534252,0,0,0,1.534252,182.7282,1.188509,0,2.803511,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.126101,1.687677,2.242809,0,13.42879
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.150176,74.43615,55.29322,0.7912377,0.7912377,0,0,0,0.7912377,271.7484,1.317294,0,2.150176,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.126101,0.8703614,1.720141,0,12.77545
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.003553,65.04088,56.69509,0,0,0,0,0,0,0,1.003553,0,1.003553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126101,0,0.8028424,0,11.62883
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,57.19461,57.19461,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.126101,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,57.78275,57.78275,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.126101,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,57.33157,57.33157,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.126101,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,55.78468,55.78468,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.126101,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,54.56006,54.56006,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.126101,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,52.84398,52.84398,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1262841,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,50.75729,50.75729,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1264025,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,48.6706,48.6706,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1266382,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,47.04315,47.04315,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1266382,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,45.90715,45.90715,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1266382,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,44.73087,44.73087,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1266382,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,43.75601,43.75601,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1266382,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,42.89394,42.89394,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1266382,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,42.05605,42.05605,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1266382,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,41.50819,41.50819,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1266382,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,41.30677,41.30677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1266382,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,40.92005,40.92005,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1266382,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7240015,47.45094,42.10438,1.401376,1.401376,0,0,0,1.401376,51.66362,0,0,0.7240015,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7511309,-0.7511309,7.638978,54.56402,0.1266382,1.541513,0.5792012,0,6.065785
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.646357,67.72765,45.29484,0,0,0,0,0,0,0,0,0,2.646357,0,0,0,0,6.705135,4.590652,2.646357,0,2.646357,10.14953,72.49651,0.126407,0,2.117085,0,7.237009
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.572486,81.64151,48.04218,3.166895,3.166895,3.628873,0,1.155682,3.166895,112.8072,0,0,3.572486,0,0,0.4619777,0.4388788,4.058778,6.972373,4.011365,0,4.011365,13.95505,99.67871,0.1265546,3.483585,2.857989,5,10.54486
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.676613,86.69779,50.70895,0.8047052,0.8047052,0,0,0,0.8047052,456.8895,2.782142,0,3.676613,0.8470581,0.8047052,0,0,0.0474135,10.5826,0.0474135,0,0.0474135,14.00003,100,0.1265505,0.8851757,2.941291,0,14.25922
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.760226,78.217,52.93261,0,0,0,0,0,0,0,2.760226,0,2.760226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265505,0,2.208181,0,13.3855
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.103219,73.89444,55.24488,0.4433067,0.4433067,0,0,0,0.4433067,474.4389,1.636581,0,2.103219,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1265505,0.4876373,1.682575,0,12.72849
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.220528,66.93443,56.64675,0,0,0,0,0,0,0,1.220528,0,1.220528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265505,0,0.9764225,0,11.8458
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,57.14627,57.14627,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1265505,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,57.69412,57.69412,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1265505,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,57.23489,57.23489,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1265505,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,55.7444,55.7444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1265505,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,54.51978,54.51978,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1265505,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,52.79564,52.79564,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1268859,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,50.70895,50.70895,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1268859,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,48.63032,48.63032,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1268859,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,47.04315,47.04315,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1268859,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,45.88298,45.88298,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1268859,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,44.7067,44.7067,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1268859,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,43.73184,43.73184,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1268859,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,42.86977,42.86977,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1268859,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,42.00771,42.00771,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1268859,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,41.49207,41.49207,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1268859,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,41.2826,41.2826,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1268859,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,40.90393,40.90393,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1268859,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.583527,46.35919,42.08021,0.2339356,0.2339356,0,0,0,0.2339356,249.4392,0,0,0.583527,0.246248,0.2339356,0,0,10.34433,1.315373,0.337279,0,0.337279,4.506502,32.18924,0.1268565,0.2573291,0.4668216,0,1.8989
