Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.013041,61.59652,45.25456,1.885497,1.885497,5,0,1.53,1.885497,106.7645,0,0,2.013041,0,0,3.114503,2.958778,10.00706,1.618924,4.971819,0,4.971819,9.223184,65.87975,0.1272032,2.074047,1.610433,5,3.631966
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.726375,71.7976,47.99384,1.776434,1.776434,3.969852,0,1.24877,1.776434,153.4746,0,0,2.726375,0,0,2.193418,2.083747,5.035236,6.093562,4.810122,0,4.810122,13.78647,98.47456,0.1273486,1.954077,2.1811,5,8.819937
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.926923,77.23174,50.62033,0.007255014,0.007255014,0,0,0,0.007255014,40343.45,2.694172,0,2.926923,0.007636857,0.007255014,0,0,0.225114,10.42267,0.225114,0,0.225114,14.00003,100,0.1273291,0.007980515,2.341539,0,13.3496
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.717896,77.62962,52.84398,0,0,0,0,0,0,0,2.717896,0,2.717896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273291,0,2.174317,0,13.34317
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.05867,73.27938,55.10792,1.387043,1.387043,0,0,0,1.387043,148.4215,0.5986245,0,2.05867,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1273291,1.525748,1.646936,0,12.68394
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.901119,63.94612,56.50979,0,0,0,0,0,0,0,0.901119,0,0.901119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273291,0,0.7208952,0,11.52639
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,57.05764,57.05764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273291,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,57.59744,57.59744,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1273291,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,57.19461,57.19461,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1273291,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,55.64772,55.64772,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1273291,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,54.43116,54.43116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1273291,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,52.70702,52.70702,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1273291,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,50.66867,50.66867,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1273291,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,48.58198,48.58198,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1273291,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,46.99481,46.99481,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1273291,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,45.8427,45.8427,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1273291,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,44.65836,44.65836,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1273291,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,43.6835,43.6835,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1273291,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,42.82949,42.82949,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1273291,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,41.99159,41.99159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1273291,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1273291,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,41.2826,41.2826,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1273291,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,40.87976,40.87976,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1273291,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5129706,45.80426,42.05605,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.01037,0,0,0.5129706,0,0,3.172624,3.013992,10.03319,1.595403,3.526963,0,3.526963,7.827679,55.91188,0.1277509,1.762765,0.4103765,5,2.108374
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.961386,61.07096,45.20622,2.542447,2.542447,5,0,1.53,2.542447,77.14561,0,0,1.961386,0,0,2.457553,2.334676,6.506227,4.76967,4.296062,0,4.296062,11.90328,85.02326,0.1281502,2.796691,1.569109,5,6.731056
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.681478,71.21772,47.90522,1.925525,1.925525,0,0,0,1.925525,139.2596,0,0,2.681478,2.026869,1.925525,0,0,2.210166,8.636126,0.6546094,0,0.6546094,12.5243,89.45909,0.1280933,2.118078,2.145182,0,11.3176
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.894727,76.7558,50.53171,0,0,0,0,0,0,0,1.33917,0,2.894727,0,0,0,0,1.555556,9.225274,1.555556,0,1.555556,14.00003,100,0.1279584,0,2.315781,0,12.12
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.675828,77.09982,52.79564,1.996195,1.996195,0,0,0,1.996195,134.0464,0.5745704,0,2.675828,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1279584,2.195814,2.140662,0,13.3011
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.014103,72.77098,55.05958,0.06906556,0.06906556,0,0,0,0.06906556,2916.219,1.941403,0,2.014103,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1279584,0.07597212,1.611283,0,12.63938
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8518616,63.4762,56.46951,1.542732,1.542732,0,0,0,1.542732,55.21775,0,0,0.8518616,1.623928,1.542732,0,0,0,10.62527,0,0.7720664,-0.7720664,13.1862,94.18694,0.1279584,1.697005,0.6814893,0,11.47714
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,57.0093,57.0093,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8578516,9.853208,0,0.2254773,-0.2254773,12.94852,92.48927,0.1279584,0.2356237,0,0,9.853208
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,57.55716,57.55716,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.108382,9.62773,0,0.9605743,-0.9605743,11.93599,85.2569,0.1279584,1.0038,0,0,9.62773
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,57.14627,57.14627,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.175687,8.667156,0,1.639941,-1.639941,10.20734,72.90943,0.1279584,1.713739,0,0,8.667156
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,55.60744,55.60744,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.997844,7.027215,0,1.459139,-1.459139,8.669272,61.92325,0.1279584,1.524801,0,0,7.027215
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,54.38282,54.38282,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.61911,5.568076,0,1.3995,-1.3995,7.19407,51.38611,0.1279584,1.462478,0,0,5.568076
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,52.61839,52.61839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.17411,4.168575,0,0,0,7.19407,51.38611,0.1279584,0,0,0,4.168575
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,50.62033,50.62033,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.17411,4.168575,0,1.457812,-1.457812,5.657401,40.40992,0.1279584,1.523414,0,0,4.168575
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,48.53364,48.53364,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.793901,2.710763,0,0.1382419,-0.1382419,5.511681,39.36907,0.1279584,0.1444628,0,0,2.710763
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,46.94647,46.94647,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.947503,2.572521,0,0.3186485,-0.3186485,5.175796,36.9699,0.1279584,0.3329877,0,0,2.572521
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,45.81853,45.81853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.301558,2.253873,0,0,0,5.175796,36.9699,0.1279584,0,0,0,2.253873
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,44.64225,44.64225,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.301558,2.253873,0,0.373223,-0.373223,4.782384,34.15982,0.1279584,0.390018,0,0,2.253873
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,43.6835,43.6835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.716249,1.88065,0,0,0,4.782384,34.15982,0.1279584,0,0,0,1.88065
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,42.82949,42.82949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.716249,1.88065,0,0,0,4.782384,34.15982,0.1279584,0,0,0,1.88065
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,41.99159,41.99159,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.716249,1.88065,0,0.8439323,-0.8439323,3.892802,27.80567,0.1279584,0.8819092,0,0,1.88065
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,41.44373,41.44373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65395,1.036717,0,0,0,3.892802,27.80567,0.1279584,0,0,0,1.036717
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,41.26648,41.26648,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.65395,1.036717,0,0.1230421,-0.1230421,3.763104,26.87926,0.1279584,0.1285789,0,0,1.036717
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,40.87976,40.87976,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.79067,0.9136754,3.33,0,3.33,6.922219,49.44432,0.1283299,1.058156,0,5,0.9136754
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6181766,46.57112,42.03188,2.765715,2.765715,5,0,1.53,2.765715,22.35142,0,0,0.6181766,0,0,2.234285,2.122571,7.460665,3.910675,2.740747,0,2.740747,9.522321,68.01644,0.1286699,3.042286,0.4945413,5,4.528852
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.355125,64.66799,45.13371,1.379848,1.379848,3.626401,0,1.155008,1.379848,170.68,0,0,2.355125,0,0,2.246553,2.134226,4.719918,6.377348,4.48935,0,4.48935,13.78129,98.43761,0.1287662,1.517833,1.8841,5,8.732472
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.637712,70.64479,47.80854,0.2598472,0.2598472,0,0,0,0.2598472,1015.101,2.133621,0,2.637712,0.2735234,0.2598472,0,0,0.2305673,10.41776,0.2305673,0,0.2305673,14.00003,100,0.1287462,0.2858319,2.11017,0,13.05548
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.854236,76.19032,50.44308,0,0,0,0,0,0,0,2.854236,0,2.854236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287462,0,2.283389,0,13.47951
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.636449,76.49621,52.65868,0,0,0,0,0,0,0,2.636449,0,2.636449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287462,0,2.109159,0,13.26172
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.971978,72.18944,54.92262,0,0,0,0,0,0,0,1.971978,0,1.971978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287462,0,1.577582,0,12.59725
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.02854,64.87617,56.33254,1.439304,1.439304,0,0,0,1.439304,71.46088,0,0,1.02854,1.515057,1.439304,0,0,0,10.62527,0,0.4865178,-0.4865178,13.48719,96.3369,0.1287462,1.583235,0.8228316,0,11.65381
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,56.87234,56.87234,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.5405753,10.13876,0,0.5322829,-0.5322829,12.92612,92.32923,0.1287462,0.5562357,0,0,10.13876
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,57.46048,57.46048,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.132001,9.606473,0,1.996851,-1.996851,10.82125,77.2945,0.1287462,2.086709,0,0,9.606473
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,57.0093,57.0093,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.350724,7.609623,0,1.777226,-1.777226,8.947891,63.91338,0.1287462,1.857202,0,0,7.609623
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,55.51881,55.51881,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.32542,5.832397,0,0.7536218,-0.7536218,8.153504,58.2392,0.1287462,0.7875348,0,0,5.832397
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,54.29419,54.29419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.162777,5.078774,0,0,0,8.153504,58.2392,0.1287462,0,0,0,5.078774
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,52.52171,52.52171,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.162777,5.078774,0,1.399339,-1.399339,6.678472,47.70327,0.1287462,1.462309,0,0,5.078774
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,50.53171,50.53171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.717598,3.679436,0,0,0,6.678472,47.70327,0.1287462,0,0,0,3.679436
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,48.44502,48.44502,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.717598,3.679436,0,0.2316675,-0.2316675,6.434272,45.959,0.1287462,0.2420925,0,0,3.679436
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,46.90619,46.90619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.975007,3.447768,0,0,0,6.434272,45.959,0.1287462,0,0,0,3.447768
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,45.74602,45.74602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.975007,3.447768,0,0,0,6.434272,45.959,0.1287462,0,0,0,3.447768
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,44.59391,44.59391,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.975007,3.447768,0,0.3711119,-0.3711119,6.043086,43.16481,0.1287462,0.387812,0,0,3.447768
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,43.64322,43.64322,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.387353,3.076656,0,0.8850359,-0.8850359,5.110177,36.50119,0.1287462,0.9248624,0,0,3.076656
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,42.80532,42.80532,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.370727,2.191621,0,0.3319821,-0.3319821,4.760237,34.00162,0.1287462,0.3469213,0,0,2.191621
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,41.96742,41.96742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.739595,1.859638,0,0,0,4.760237,34.00162,0.1287462,0,0,0,1.859638
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,41.44373,41.44373,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.739595,1.859638,0,0.04925911,-0.04925911,4.708313,33.63074,0.1287462,0.05147577,0,0,1.859638
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,41.26648,41.26648,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.794328,1.810379,0,0.4325321,-0.4325321,4.252384,30.37411,0.1287462,0.451996,0,0,1.810379
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,40.85559,40.85559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27492,1.377847,0,0,0,4.252384,30.37411,0.1287462,0,0,0,1.377847
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4442912,45.24244,42.00771,1.728682,1.728682,1.25,0,0.50625,1.728682,25.70115,1.110223E-16,0,0.4442912,0.5038761,0.4786823,0,0,10.27492,1.377847,0,0.0595849,-0.0595849,4.189576,29.92548,0.1287462,1.901551,0.355433,5,1.822138
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.861702,60.0457,45.09343,2.703143,2.703143,5,0,1.53,2.703143,68.87175,0,0,1.861702,0,0,2.296857,2.182014,10.34112,1.318262,4.043716,0,4.043716,8.025782,57.3269,0.1291599,2.973457,1.489361,5,3.179964
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.594018,70.14458,47.76825,0,0,3.505263,0,1.121937,0,0,0,0,2.594018,0,0,3.505263,3.33,6.297408,4.957607,5.924018,0,5.924018,13.6458,97.4698,0.1291057,0,2.075215,5,7.551625
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.814916,75.63275,50.3464,0.8372855,0.8372855,0,0,0,0.8372855,336.1955,1.560174,0,2.814916,0.8813532,0.8372855,0,0,0.3733895,10.28922,0.3733895,0,0.3733895,14.00003,100,0.1290735,0.9210141,2.251933,0,13.10414
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.597281,75.95856,52.57005,0.6228828,0.6228828,0,0,0,0.6228828,416.9775,1.941615,0,2.597281,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,0.6851711,2.077825,0,13.22256
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.930504,71.67376,54.83399,2.415324,2.415324,0,0,0,2.415324,79.92731,0,0,1.930504,2.542447,2.415324,0,0,0,10.62527,0,0.6119428,-0.6119428,13.35498,95.39255,0.1290735,2.656857,1.544403,0,12.55578
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7591046,62.44273,56.24392,0.6441417,0.6441417,0,0,0,0.6441417,117.8475,0,0,0.7591046,0.6780439,0.6441417,0,0,0.6799365,10.01333,0.08106067,0,0.08106067,13.43188,95.94184,0.1290666,0.7085559,0.6072837,0,10.77244
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,56.78371,56.78371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5988758,10.08629,0,0,0,13.43188,95.94184,0.1290666,0,0,0,10.08629
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,57.37186,57.37186,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.5988758,10.08629,0,1.183578,-1.183578,12.18428,87.03043,0.1290666,1.236839,0,0,10.08629
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,56.96902,56.96902,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.913962,8.902708,0,0.6083407,-0.6083407,11.54304,82.4501,0.1290666,0.635716,0,0,8.902708
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,55.42213,55.42213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.589896,8.294368,0,0,0,11.54304,82.4501,0.1290666,0,0,0,8.294368
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,54.20557,54.20557,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.589896,8.294368,0,1.63385,-1.63385,9.820807,70.14848,0.1290666,1.707373,0,0,8.294368
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,52.48143,52.48143,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.405285,6.660518,0,2.292206,-2.292206,7.40461,52.88997,0.1290666,2.395355,0,0,6.660518
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,50.48337,50.48337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.952181,4.368311,0,0,0,7.40461,52.88997,0.1290666,0,0,0,4.368311
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,48.44502,48.44502,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.952181,4.368311,0,0.2848061,-0.2848061,7.104398,50.7456,0.1290666,0.2976224,0,0,4.368311
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,46.85785,46.85785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.268632,4.083505,0,0,0,7.104398,50.7456,0.1290666,0,0,0,4.083505
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,45.74602,45.74602,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.268632,4.083505,0,0.02276388,-0.02276388,7.080403,50.5742,0.1290666,0.02378826,0,0,4.083505
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,44.56974,44.56974,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.293925,4.060741,0,0.181146,-0.181146,6.889458,49.21032,0.1290666,0.1892976,0,0,4.060741
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,43.66739,43.66739,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.495199,3.879595,0,0.5636518,-0.5636518,6.295317,44.96646,0.1290666,0.5890161,0,0,3.879595
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,42.82949,42.82949,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.121478,3.315943,0,0.4960065,-0.4960065,5.77248,41.23192,0.1290666,0.5183268,0,0,3.315943
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,42.00771,42.00771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.672597,2.819937,0,0,0,5.77248,41.23192,0.1290666,0,0,0,2.819937
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,41.4679,41.4679,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.672597,2.819937,0,0.2022126,-0.2022126,5.55933,39.70942,0.1290666,0.2113121,0,0,2.819937
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,41.2826,41.2826,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.897278,2.617724,0,0.4423871,-0.4423871,5.093013,36.37859,0.1290666,0.4622945,0,0,2.617724
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,40.90393,40.90393,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.388819,2.175338,0,1.560879,-1.560879,3.447702,24.62639,0.1290666,1.631118,0,0,2.175338
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4330025,45.20789,42.05605,0,0,0,0,0,0,0,0,0,0.4330025,0,0,0,0,11.12313,0.6144588,0.4330025,0,0.4330025,3.858484,27.56055,0.1290293,0,0.346402,0,1.047461
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.813311,59.58704,45.06926,0.8760421,0.8760421,0,0,0,0.8760421,206.989,0,0,1.813311,0.9221496,0.8760421,0,0,10.69013,1.004161,0.891161,0,0.891161,4.703914,33.59932,0.1289525,0.9636463,1.450648,0,2.817472
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.552256,69.6105,47.67963,0.4052254,0.4052254,0,0,0,0.4052254,629.8361,0,0,2.552256,0.426553,0.4052254,0,0,9.798965,1.806206,2.125703,0,2.125703,6.720532,48.00371,0.12877,0.4457479,2.041805,0,4.358462
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.777417,75.0503,50.20944,0.148741,0.148741,0,0,0,0.148741,1867.284,0,0,2.777417,0.1565695,0.148741,0,0,7.673262,3.719338,2.620848,0,2.620848,9.206887,65.76335,0.1285456,0.1636151,2.221934,0,6.496756
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.559265,75.43765,52.48143,1.682906,1.682906,0,0,0,1.682906,152.0742,0,0,2.559265,1.77148,1.682906,0,0,5.052414,6.078102,0.7877852,0,0.7877852,9.954246,71.10162,0.1284783,1.851196,2.047412,0,8.637366
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.890977,71.12596,54.69703,1.732543,1.732543,0,0,0,1.732543,109.1446,0,0,1.890977,1.82373,1.732543,0,0,4.264629,6.787108,0.06724692,0,0.06724692,10.01804,71.5573,0.1284725,1.905798,1.512781,0,8.678085
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7164819,61.93716,56.10695,1.516112,1.516112,0,0,0,1.516112,47.25785,0,0,0.7164819,1.595907,1.516112,0,0,4.197382,6.847631,0,0.8794254,-0.8794254,9.091046,64.93591,0.1284725,1.667723,0.5731855,0,7.564113
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,56.64675,56.64675,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,5.174521,5.968205,0,1.110589,-1.110589,7.920383,56.57405,0.1284725,1.160565,0,0,5.968205
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,57.28323,57.28323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.408509,4.857616,0,0,0,7.920383,56.57405,0.1284725,0,0,0,4.857616
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,56.87234,56.87234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.408509,4.857616,0,0,0,7.920383,56.57405,0.1284725,0,0,0,4.857616
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,55.33351,55.33351,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,6.408509,4.857616,0,1.421358,-1.421358,6.42214,45.87234,0.1284725,1.485319,0,0,4.857616
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,54.15723,54.15723,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,7.987795,3.436259,0,1.82848,-1.82848,4.494753,32.10532,0.1284725,1.910762,0,0,3.436259
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,52.39281,52.39281,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,10.01944,1.607779,0,0.9429073,-0.9429073,3.500841,25.00596,0.1284725,0.9853382,0,0,1.607779
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,50.44308,50.44308,2.563967,2.563967,1.932339,0,0.6925285,2.563967,0,0,0,0,0.6648713,0.6316277,0,0,11.06711,0.6648713,0,0.6648713,-0.6648713,2.800006,20,0.1284725,2.820364,0,5,0.6648713
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,48.39668,48.39668,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128737,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,46.81756,46.81756,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.128923,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,45.7299,45.7299,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1290912,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,44.56974,44.56974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1290912,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,43.66739,43.66739,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1290912,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,42.82949,42.82949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1290912,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,42.00771,42.00771,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1290912,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1290912,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,41.2826,41.2826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1290912,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,40.87976,40.87976,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1290912,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.416469,45.06052,42.03188,3.425616,3.425616,1.25,0,0.50625,3.425616,12.15749,0,0,0.416469,2.290122,2.175616,0,0,4.138515,6.900611,0,1.873653,-1.873653,8.098885,57.84906,0.1290912,3.768177,0.3331752,5,7.31708
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.766209,59.14273,45.04509,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,285.8733,8.881784E-16,0,1.766209,0,0,3.505263,3.33,6.220351,5.026958,5.096209,0,5.096209,12.93357,92.38248,0.1292318,0.679612,1.412967,5,6.793167
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.510969,69.13293,47.63129,1.84991,1.84991,0,0,0,1.84991,135.7347,0,0,2.510969,1.947273,1.84991,0,0,1.124143,9.613545,0.5636958,0,0.5636958,13.46834,96.20225,0.1291839,2.034901,2.008775,0,12.12451
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.740101,74.53353,50.12082,0.3203572,0.3203572,0,0,0,0.3203572,855.3267,1.842436,0,2.740101,0.3372181,0.3203572,0,0,0.5604469,10.12087,0.5604469,0,0.5604469,14.00003,100,0.1291362,0.3523929,2.192081,0,12.86097
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.522446,74.93356,52.39281,2.30727,2.30727,0,0,0,2.30727,109.326,0.09374034,0,2.522446,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1291362,2.537997,2.017956,0,13.14772
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.452342,76.89685,54.65674,2.258301,2.258301,0,0,0,2.258301,108.5923,0.0751826,0,2.452342,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1291362,2.484131,1.961873,0,13.07762
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8666785,63.17201,56.05861,1.464826,1.464826,0,0,0,1.464826,59.16598,0,0,0.8666785,1.541922,1.464826,0,0,0,10.62527,0,0.6752434,-0.6752434,13.28826,94.91595,0.1291362,1.611308,0.6933429,0,11.49195
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,56.60647,56.60647,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7502705,9.95003,0,1.611345,-1.611345,11.58975,82.78378,0.1291362,1.683856,0,0,9.95003
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,57.23489,57.23489,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.540654,8.338686,0,1.972474,-1.972474,9.510582,67.93259,0.1291362,3.436235,0,5,8.338686
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,56.83205,56.83205,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.732292,6.366211,3.33,0,3.33,12.6697,90.49766,0.1295489,1.359401,0,5,6.366211
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,55.29322,55.29322,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.402292,9.363212,0,0.6159571,-0.6159571,12.02042,85.85998,0.1295489,0.6436752,0,0,9.363212
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,54.10889,54.10889,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.086689,8.747254,0,0.7004598,-0.7004598,11.28207,80.58607,0.1295489,0.7319804,0,0,8.747254
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,52.34447,52.34447,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.864977,8.046795,0,2.282773,-2.282773,8.875818,63.39857,0.1295489,3.760498,0,5,8.046795
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,50.39474,50.39474,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.401392,5.764022,3.33,0,3.33,12.03493,85.96364,0.1297399,0.1415788,0,5,5.764022
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,48.35639,48.35639,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.071391,8.761022,0,0.03129866,-0.03129866,12.00194,85.72798,0.1297399,0.0327071,0,0,8.761022
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,46.81756,46.81756,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.106168,8.729723,0,0.2032585,-0.2032585,11.78769,84.19761,0.1297399,0.2124051,0,0,8.729723
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,45.70573,45.70573,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.332011,8.526464,0,0.0927501,-0.0927501,11.68992,83.49928,0.1297399,0.09692386,0,0,8.526464
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,44.54557,44.54557,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.435066,8.433715,0,0.2637357,-0.2637357,11.41192,81.51355,0.1297399,0.2756038,0,0,8.433715
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,43.64322,43.64322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.728106,8.169979,0,0,0,11.41192,81.51355,0.1297399,0,0,0,8.169979
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,42.80532,42.80532,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.728106,8.169979,0,0.3185894,-0.3185894,11.0761,79.11482,0.1297399,0.3329259,0,0,8.169979
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,41.99159,41.99159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082094,7.851389,0,0,0,11.0761,79.11482,0.1297399,0,0,0,7.851389
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,41.49207,41.49207,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.082094,7.851389,0,0.3274615,-0.3274615,10.73092,76.64929,0.1297399,0.3421973,0,0,7.851389
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,41.30677,41.30677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.44594,7.523928,0,0,0,10.73092,76.64929,0.1297399,0,0,0,7.523928
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,40.90393,40.90393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.44594,7.523928,0,0,0,10.73092,76.64929,0.1297399,0,0,0,7.523928
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.466698,45.4339,42.03188,2.318868,2.318868,0,0,0,2.318868,20.12612,0,4.440892E-16,0.466698,2.440913,2.318868,0,0,3.44594,7.523928,0,1.974215,-1.974215,8.649917,61.78499,0.1297399,2.550755,0.3733584,0,7.990626
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.720608,58.69662,45.0048,1.378944,1.378944,0,0,0,1.378944,124.7773,0,0,1.720608,1.45152,1.378944,0,0,5.639513,5.549713,0.2690888,0,0.2690888,8.905196,63.60842,0.129717,1.516838,1.376487,0,7.270321
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.471539,68.62995,47.54266,0.6246775,0.6246775,0,0,0,0.6246775,395.6503,0,0,2.471539,0.6575553,0.6246775,0,0,5.370424,5.791893,1.813983,0,1.813983,10.62609,75.90051,0.1295632,0.6871453,1.977231,0,8.263432
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.703942,74.03318,50.03219,1.443921,1.443921,0,0,0,1.443921,187.2638,0,0,2.703942,1.519917,1.443921,0,0,3.556441,7.424478,1.184025,0,1.184025,11.74936,83.92381,0.129463,1.588313,2.163154,0,10.12842
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.487002,74.43813,52.29613,0,0,0,0,0,0,0,0.1145869,0,2.487002,0,0,0,0,2.372415,8.4901,2.372415,0,2.372415,14.00003,100,0.1292626,0,1.989602,0,10.9771
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.814413,70.22,54.56006,0,0,0,0,0,0,0,1.814413,0,1.814413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292626,0,1.45153,0,12.43969
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6386542,61.13817,55.96999,0.8979678,0.8979678,0,0,0,0.8979678,71.12217,0,1.110223E-16,0.6386542,0.9452293,0.8979678,0,0,0,10.62527,0,0.3065751,-0.3065751,13.67687,97.69173,0.1292626,0.9877646,0.5109234,0,11.26393
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,56.55813,56.55813,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.340639,10.3187,0,0.8703768,-0.8703768,12.75941,91.13847,0.1292626,0.9095438,0,0,10.3187
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,57.19461,57.19461,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.307724,9.448322,0,2.587075,-2.587075,10.0324,71.65983,0.1292626,2.703493,0,0,9.448322
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,56.78371,56.78371,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.182251,6.861248,0,1.377277,-1.377277,8.580618,61.29,0.1292626,1.439255,0,0,6.861248
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,55.24488,55.24488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.71256,5.48397,0,0,0,8.580618,61.29,0.1292626,0,0,0,5.48397
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,54.02026,54.02026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.71256,5.48397,0,0,0,8.580618,61.29,0.1292626,0,0,0,5.48397
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,52.25584,52.25584,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.71256,5.48397,0,1.962106,-1.962106,6.512377,46.51688,0.1292626,2.0504,0,0,5.48397
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,50.30612,50.30612,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.892677,3.521865,0,2.734672,-2.734672,3.62978,25.92694,0.1292626,2.857732,0,0,3.521865
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,48.26777,48.26777,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.9312,0.7871926,0,0.03442723,-0.03442723,3.59349,25.66773,0.1292626,0.03597646,0,0,0.7871926
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,46.76922,46.76922,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.96945,0.7527654,0,0.5417849,-0.5417849,3.022398,21.58852,0.1292626,0.5661653,0,0,0.7527654
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,45.68156,45.68156,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.57144,0.2109804,0,0.1086397,-0.1086397,2.907882,20.77055,0.1292626,0.1135285,0,0,0.2109804
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,44.54557,44.54557,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.69215,0.1023408,3.33,0,3.33,6.066998,43.33561,0.1294738,0.2569807,0,5,0.1023408
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,43.64322,43.64322,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.362148,3.099341,3.33,0,3.33,9.226113,65.90067,0.1296615,0.1304165,0,5,3.099341
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,42.82949,42.82949,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.032148,6.096341,3.33,0,3.33,12.38523,88.46574,0.129825,0,0,5,6.096341
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,42.03188,42.03188,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.702148,9.093341,0,0.5387912,-0.5387912,11.81729,84.40907,0.129825,0.5630368,0,0,9.093341
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,41.50819,41.50819,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.300805,8.554549,0,0.04629532,-0.04629532,11.76849,84.06049,0.129825,0.04837861,0,0,8.554549
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,41.33094,41.33094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.352244,8.508254,0,0,0,11.76849,84.06049,0.129825,0,0,0,8.508254
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,40.92005,40.92005,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.352244,8.508254,0,0.3182426,-0.3182426,11.43304,81.66438,0.129825,0.3325635,0,0,8.508254
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4258825,45.15501,42.05605,0,0,0,0,0,0,0,0,0,0.4258825,0,0,0,0,2.705847,8.190012,0.4258825,0,0.4258825,11.83706,84.55029,0.1297891,0,0.340706,0,8.615894
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.676458,58.25698,44.95646,0.849964,0.849964,0,0,0,0.849964,197.2387,0,0,1.676458,0.8946989,0.849964,0,0,2.279965,8.573306,0.7817588,0,0.7817588,12.5787,89.84771,0.1297234,0.9349604,1.341166,0,10.24976
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.432701,68.18365,47.49432,0,0,0,0,0,0,0,0.9344946,0,2.432701,0,0,0,0,1.498206,9.276889,1.498206,0,1.498206,14.00003,100,0.1295977,0,1.946161,0,11.70959
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.668986,73.54932,49.94357,1.45685,1.45685,0,0,0,1.45685,183.2025,1.13546,0,2.668986,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1295977,1.602535,2.135189,0,13.29426
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.452704,73.96786,52.2075,1.259771,1.259771,0,0,0,1.259771,194.6944,1.126629,0,2.452704,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1295977,1.385748,1.962163,0,13.07798
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.778562,69.77209,54.47144,0,0,0,0,0,0,0,1.778562,0,1.778562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295977,0,1.42285,0,12.40384
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6036666,60.75344,55.88136,0.7336782,0.7336782,0,0,0,0.7336782,82.27949,0,0,0.6036666,0.7722928,0.7336782,0,0,0,10.62527,0,0.1686262,-0.1686262,13.82228,98.73038,0.1295977,0.8070459,0.4829333,0,11.22894
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,56.46951,56.46951,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1873624,10.45665,0,2.332776,-2.332776,11.36332,81.1664,0.1295977,2.437751,0,0,10.45665
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,57.10598,57.10598,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.779336,8.123872,0,0.1287952,-0.1287952,11.22756,80.19667,0.1295977,0.134591,0,0,8.123872
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,56.69509,56.69509,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.922442,7.995077,0,2.199627,-2.199627,8.908946,63.6352,0.1295977,2.29861,0,0,7.995077
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,55.15626,55.15626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1295977,0,0,0,5.79545
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,53.93164,53.93164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1295977,0,0,0,5.79545
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,52.15916,52.15916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1295977,0,0,0,5.79545
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,50.20944,50.20944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1295977,0,0,0,5.79545
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,48.21943,48.21943,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.366471,5.79545,0,0.3901924,-0.3901924,8.497647,60.69736,0.1295977,0.4077511,0,0,5.79545
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,46.72088,46.72088,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.800019,5.405257,0,0.4204332,-0.4204332,8.054472,57.53183,0.1295977,0.4393527,0,0,5.405257
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,45.65739,45.65739,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.267167,4.984824,0,0.01647936,-0.01647936,8.037101,57.40775,0.1295977,0.01722093,0,0,4.984824
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,44.52945,44.52945,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.285477,4.968345,0,0.8645973,-0.8645973,7.125735,50.89801,0.1295977,0.9035041,0,0,4.968345
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,43.61905,43.61905,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.24614,4.103747,0,0.5809188,-0.5809188,6.513393,46.52414,0.1295977,0.6070602,0,0,4.103747
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,42.82949,42.82949,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.891606,3.522829,0,0.6008138,-0.6008138,5.88008,42.00048,0.1295977,0.6278505,0,0,3.522829
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,42.03188,42.03188,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.559177,2.922015,0,0.5829089,-0.5829089,5.26564,37.61164,0.1295977,0.6091397,0,0,2.922015
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,41.50819,41.50819,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.206854,2.339106,0,0.3478481,-0.3478481,4.898976,34.99261,0.1295977,0.3635012,0,0,2.339106
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,41.30677,41.30677,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.593351,1.991258,0,0.0806521,-0.0806521,4.813961,34.38537,0.1295977,0.08428144,0,0,1.991258
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,40.92005,40.92005,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.682965,1.910606,0,0.5671586,-0.5671586,4.216124,30.11511,0.1295977,1.967681,0,5,1.910606
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2971536,44.18075,42.03188,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.56108,0,0,0.2971536,0,0,3.327847,3.161454,10.31314,1.343447,3.458608,0,3.458608,7.497247,53.55166,0.1299621,1.387325,0.2377228,5,1.640601
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.633712,57.83205,44.90812,1.386185,1.386185,4.65462,0,1.435711,1.386185,117.8568,0,0,1.633712,0,0,3.268435,3.105014,6.854533,4.456194,4.738726,0,4.738726,11.9928,85.66267,0.1302304,1.524803,1.30697,5,6.089907
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.395782,67.71217,47.4057,0.56848,0.56848,0,0,0,0.56848,421.4365,0,0,2.395782,0.5984,0.56848,0,0,2.115807,8.721047,1.797382,0,1.797382,13.69794,97.84225,0.1300799,0.6253279,1.916625,0,11.11683
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.635275,73.08205,49.85494,2.875541,2.875541,0,0,0,2.875541,91.64447,0,0,2.635275,3.026886,2.875541,0,0,0.3184251,10.33869,0,0.3916109,-0.3916109,13.28515,94.89373,0.1300799,3.163095,2.10822,0,12.97397
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.420515,73.46539,52.07054,1.268831,1.268831,0,0,0,1.268831,190.7672,0.3313544,0,2.420515,1.335612,1.268831,0,0,0.7535483,9.947081,0.7535483,0,0.7535483,14.00003,100,0.130017,1.395715,1.936412,0,12.3676
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.744764,69.29227,54.33448,0,0,0,0,0,0,0,1.744764,0,1.744764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130017,0,1.395811,0,12.37004
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.571286,60.34206,55.7444,1.853578,1.853578,0,0,0,1.853578,30.82071,0,0,0.571286,1.951135,1.853578,0,0,0,10.62527,0,1.379849,-1.379849,12.54554,89.61082,0.130017,2.038936,0.4570288,0,11.19656
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,56.37283,56.37283,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.533166,9.245425,0,0.2992037,-0.2992037,12.23015,87.35805,0.130017,0.3126678,0,0,9.245425
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,57.0093,57.0093,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.865614,8.946221,0,0.1296037,-0.1296037,12.09354,86.38223,0.130017,0.1354359,0,0,8.946221
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,56.60647,56.60647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.009618,8.816618,0,0,0,12.09354,86.38223,0.130017,0,0,0,8.816618
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,55.05958,55.05958,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,2.009618,8.816618,0,1.98528,-1.98528,10.00087,71.43463,0.130017,2.074617,0,0,8.816618
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,53.83496,53.83496,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.215485,6.831338,0,0.6958148,-0.6958148,9.267415,66.19569,0.130017,0.7271265,0,0,6.831338
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,52.07054,52.07054,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.988612,6.135523,0,0.1787133,-0.1787133,9.079035,64.85012,0.130017,0.1867554,0,0,6.135523
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,50.16916,50.16916,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.187182,5.95681,0,2.208093,-2.208093,6.751501,48.22491,0.130017,3.682457,0,5,5.95681
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,48.13081,48.13081,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.640619,3.748718,3.33,0,3.33,9.910616,70.78997,0.1303214,0.8113928,0,5,3.748718
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,46.6806,46.6806,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.310618,6.745718,3.33,0,3.33,13.06973,93.35504,0.1304949,0.07648588,0,5,6.745718
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,45.61711,45.61711,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9806186,9.742718,0,0.3466269,-0.3466269,12.70435,90.74521,0.1304949,0.3622251,0,0,9.742718
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,44.50528,44.50528,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.36576,9.396091,0,0.2796778,-0.2796778,12.40955,88.63946,0.1304949,0.2922634,0,0,9.396091
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,43.59488,43.59488,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.676513,9.116413,0,0.3336475,-0.3336475,12.05785,86.12735,0.1304949,0.3486617,0,0,9.116413
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,42.80532,42.80532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047232,8.782765,0,0,0,12.05785,86.12735,0.1304949,0,0,0,8.782765
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,42.00771,42.00771,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.047232,8.782765,0,0.2228284,-0.2228284,11.82297,84.44962,0.1304949,0.2328557,0,0,8.782765
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,41.4679,41.4679,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.294819,8.559937,0,0.3413463,-0.3413463,11.46316,81.87955,0.1304949,0.3567069,0,0,8.559937
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,41.2826,41.2826,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.674093,8.218591,0,0.05977347,-0.05977347,11.40015,81.4295,0.1304949,0.06246328,0,0,8.218591
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,40.87976,40.87976,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.740508,8.158817,0,1.330936,-1.330936,9.997224,71.4086,0.1304949,1.390828,0,0,8.158817
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.315682,44.27583,41.99159,4.022929,4.022929,1.25,0,0.50625,4.022929,7.847069,0,8.881784E-16,0.315682,2.918872,2.772928,0,0,4.219326,6.827881,0,2.60319,-2.60319,7.253221,51.80861,0.1304949,4.425221,0.2525456,5,7.143563
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.592801,57.38125,44.8195,1.102109,1.102109,4.607372,0,1.422813,1.102109,144.5231,4.440892E-16,0,1.592801,0,0,3.505263,3.33,7.11176,4.22469,4.922801,0,4.922801,11.9234,85.16697,0.1307346,1.21232,1.274241,5,5.817492
