Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.360913,67.20744,47.26874,0.519236,0.519236,0,0,0,0.519236,454.6897,0,0,2.360913,0.5465642,0.519236,0,0,2.188958,8.655212,1.814348,0,1.814348,13.64464,97.46153,0.1305835,0.5711596,1.88873,0,11.01612
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.603691,72.58217,49.71798,1.838064,1.838064,0,0,0,1.838064,141.654,0.2942777,0,2.603691,1.934804,1.838064,0,0,0.3746096,10.28813,0.3746096,0,0.3746096,14.00003,100,0.1305524,2.02187,2.082953,0,12.89182
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.389663,72.98,51.93357,1.444881,1.444881,0,0,0,1.444881,165.3882,0.8687353,0,2.389663,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1305524,1.58937,1.91173,0,13.01494
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.712391,68.83768,54.20557,0.9359422,0.9359422,0,0,0,0.9359422,182.9591,0.7271889,0,1.712391,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1305524,1.029536,1.369913,0,12.33767
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7397316,61.61331,55.60744,0,0,0,0,0,0,0,0.7397316,0,0.7397316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305524,0,0.5917853,0,11.36501
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,56.19558,56.19558,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1305524,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,56.87234,56.87234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1305524,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,56.46951,56.46951,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1305524,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,54.97095,54.97095,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1305524,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,53.74633,53.74633,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1305524,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,51.93357,51.93357,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1305524,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,50.03219,50.03219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1305524,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,48.04218,48.04218,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1305524,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,46.63226,46.63226,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1305524,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,45.5446,45.5446,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1305524,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,44.43277,44.43277,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1305524,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,43.57071,43.57071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1305524,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,42.75698,42.75698,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1305524,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,41.99159,41.99159,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1305524,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,41.44373,41.44373,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1305524,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,41.24231,41.24231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1305524,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,40.85559,40.85559,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1305524,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3293861,44.32744,41.94325,1.124119,1.124119,0,0,0,1.124119,29.30171,0,2.220446E-16,0.3293861,1.183283,1.124119,0,0,9.714343,1.882366,0,0.853897,-0.853897,3.884107,27.74356,0.1305524,1.236531,0.2635089,0,2.211752
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.94058,60.34929,44.73087,0.3457561,0.3457561,0,0,0,0.3457561,561.257,0,0,1.94058,0.3639538,0.3457561,0,0,10.66312,1.028469,1.576627,0,1.576627,5.379826,38.42725,0.1304215,0.3803317,1.552464,0,2.969049
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.327373,66.71873,47.13177,1.592993,1.592993,0,0,0,1.592993,146.1007,0,0,2.327373,1.676834,1.592993,0,0,9.086491,2.447433,0.6505387,0,0.6505387,5.996981,42.83549,0.1303675,1.752292,1.861898,0,4.774806
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.268582,79.8507,49.53267,1.618664,1.618664,0,0,0,1.618664,201.9309,0,0,3.268582,1.703856,1.618664,0,0,8.435952,3.032917,1.564726,0,1.564726,7.481411,53.43854,0.1302379,1.78053,2.614866,0,6.3015
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.360822,72.47075,51.75632,0.5098809,0.5098809,0,0,0,0.5098809,463.0143,0,0,2.360822,0.5367168,0.5098809,0,0,6.871226,4.441171,1.824105,0,1.824105,9.211908,65.79922,0.1300872,0.560869,1.888657,0,6.801992
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.682186,68.34313,54.02026,1.13476,1.13476,0,0,0,1.13476,148.2415,0,0,1.682186,1.194484,1.13476,0,0,5.047121,6.082865,0.4877017,0,0.4877017,9.674583,69.10403,0.130047,1.248236,1.345749,0,7.765051
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5135773,59.53241,55.42213,3.164394,3.164394,1.25,0,0.50625,3.164394,16.22988,0,0,0.5135773,2.015152,1.914394,0,0,4.559419,6.521797,0,1.501575,-1.501575,8.091784,57.79834,0.130047,3.480834,0.4108618,5,7.035374
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,56.05861,56.05861,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.227836,5.020222,3.33,0,3.33,11.2509,80.36341,0.1304218,1.237414,0,5,5.020222
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,56.73538,56.73538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.897835,8.017222,0,0,0,11.2509,80.36341,0.1304218,0,0,0,8.017222
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,56.33254,56.33254,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.897835,8.017222,0,1.249695,-1.249695,9.933606,70.95419,0.1304218,1.305931,0,0,8.017222
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,54.83399,54.83399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.286385,6.767528,0,0,0,9.933606,70.95419,0.1304218,0,0,0,6.767528
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,53.60937,53.60937,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,4.286385,6.767528,0,2.612002,-2.612002,7.180314,51.28786,0.1304218,4.104542,0,5,6.767528
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,51.79661,51.79661,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,7.18861,4.155526,3.33,0,3.33,10.33943,73.85292,0.1307207,0.8102739,0,5,4.155526
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,49.94357,49.94357,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.858609,7.152525,0.6111769,0,0.6111769,10.91924,77.99444,0.1307935,4.792322,0,5,7.152525
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,47.9455,47.9455,0.5415076,0.5415076,3.959858,0,1.246041,0.5415076,0,0,0,0,0,0,3.41835,3.247432,3.247432,7.702585,3.247432,0,3.247432,14.00003,100,0.1310438,0.5956584,0,5,7.702585
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,46.54363,46.54363,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,0,10.62527,0,0.8844587,-0.8844587,13.06773,93.34072,0.1310438,0.9242594,0,0,10.62527
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,45.48014,45.48014,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,0.9827319,9.740815,0,0.254424,-0.254424,12.79954,91.4251,0.1310438,0.2658731,0,0,9.740815
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,44.34415,44.34415,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,1.265425,9.486391,0,0.5499344,-0.5499344,12.21986,87.28453,0.1310438,0.5746815,0,0,9.486391
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,43.48208,43.48208,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,1.876464,8.936457,0,0.5828142,-0.5828142,11.60552,82.89639,0.1310438,0.6090408,0,0,8.936457
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,42.69252,42.69252,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,2.524035,8.353642,0,0.2800163,-0.2800163,11.31036,80.78809,0.1310438,0.2926171,0,0,8.353642
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,41.91908,41.91908,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,2.835164,8.073627,0,0.7403722,-0.7403722,10.52993,75.21367,0.1310438,0.7736889,0,0,8.073627
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,41.39539,41.39539,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,3.6578,7.333254,0,0.1832362,-0.1832362,10.33679,73.83404,0.1310438,0.1914818,0,0,7.333254
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,41.19398,41.19398,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,3.861396,7.150018,0,0.4854305,-0.4854305,9.825098,70.17913,0.1310438,0.5072749,0,0,7.150018
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,40.79114,40.79114,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,4.400763,6.664587,0,1.956347,-1.956347,7.762927,55.44937,0.1310438,2.044383,0,0,6.664587
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2149936,43.41796,41.87074,0.2385378,0.2385378,0,0,0,0.2385378,90.12978,0,0,0.2149936,0.2510924,0.2385378,0,0,6.574481,4.708241,0,0.0360988,-0.0360988,7.724875,55.17757,0.1310438,0.2623915,0.1719949,0,4.923234
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.515641,56.50019,44.61808,1.986199,1.986199,0,0,0,1.986199,76.30862,0,2.220446E-16,1.515641,2.090736,1.986199,0,0,6.614592,4.672142,0,0.5750949,-0.5750949,7.118672,50.84756,0.1310438,2.184819,1.212513,0,6.187783
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.295205,66.24612,46.99481,0,0,0,0,0,0,0,0,0,2.295205,0,0,0,0,7.253586,4.097047,2.295205,0,2.295205,9.296095,66.40054,0.1308546,0,1.836164,0,6.392252
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.545964,71.54248,49.35543,0.870813,0.870813,0,0,0,0.870813,292.3664,0,0,2.545964,0.9166452,0.870813,0,0,4.958381,6.162732,1.629319,0,1.629319,10.8418,77.44129,0.1307206,0.9578943,2.036772,0,8.708695
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.3335,71.9705,51.57102,2.086928,2.086928,0,0,0,2.086928,111.8151,0,0,2.3335,2.196766,2.086928,0,0,3.329062,7.629119,0.136734,0,0.136734,10.97152,78.36784,0.1307093,2.29562,1.8668,0,9.962619
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.653544,67.86573,53.83496,1.325362,1.325362,0,0,0,1.325362,124.7617,0,0,1.653544,1.395118,1.325362,0,0,3.192328,7.752179,0.2584257,0,0.2584257,11.21668,80.11901,0.1306881,1.457899,1.322835,0,9.405724
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6403155,60.40016,55.24488,0.8881087,0.8881087,0,0,0,0.8881087,72.09878,1.110223E-16,0,0.6403155,0.9348513,0.8881087,0,0,2.933902,7.984763,0,0.2945358,-0.2945358,10.90622,77.90139,0.1306881,0.9769196,0.5122524,0,8.625078
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,55.88136,55.88136,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,3.261164,7.690227,0,0.563951,-0.563951,10.31176,73.65528,0.1306881,0.5893288,0,0,7.690227
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,56.55813,56.55813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.887776,7.126276,0,0,0,10.31176,73.65528,0.1306881,0,0,0,7.126276
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,56.14724,56.14724,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,3.887776,7.126276,0,1.522845,-1.522845,8.70654,62.18945,0.1306881,1.591373,0,0,7.126276
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,54.65674,54.65674,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,5.579826,5.60343,0,1.498572,-1.498572,7.126906,50.90638,0.1306881,1.566007,0,0,5.60343
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,53.48046,53.48046,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,7.244906,4.104859,0,0.7521941,-0.7521941,6.334024,45.24294,0.1306881,0.7860428,0,0,4.104859
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,51.70798,51.70798,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,8.080677,3.352665,0,2.643305,-2.643305,3.547736,25.34092,0.1306881,2.762254,0,0,3.352665
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,49.8066,49.8066,1.163406,1.163406,4.668669,0,1.439547,1.163406,0,0,0,0,0,0,3.505263,3.33,11.01768,0.7093597,3.33,0,3.33,6.706852,47.90599,0.1310655,1.279747,0,5,0.7093597
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,47.85688,47.85688,0.3092082,0.3092082,3.814471,0,1.206351,0.3092082,0,0,0,0,0,0,3.505263,3.33,7.687683,3.70636,3.33,0,3.33,9.865967,70.47105,0.1312791,0.3401291,0,5,3.70636
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,46.45501,46.45501,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.357683,6.70336,3.33,0,3.33,13.02508,93.03612,0.1314333,0,0,5,6.70336
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,45.40764,45.40764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027683,9.700359,0,0,0,13.02508,93.03612,0.1314333,0,0,0,9.700359
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,44.2797,44.2797,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,1.027683,9.700359,0,0.09742925,-0.09742925,12.92238,92.30255,0.1314333,0.1018136,0,0,9.700359
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,43.4418,43.4418,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,1.135937,9.60293,0,0.1416787,-0.1416787,12.77304,91.23582,0.1314333,0.1480542,0,0,9.60293
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,42.64418,42.64418,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,1.293358,9.461252,0,0.0357045,-0.0357045,12.7354,90.967,0.1314333,0.0373112,0,0,9.461252
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,41.89491,41.89491,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,1.33303,9.425548,0,0.3273767,-0.3273767,12.39032,88.50211,0.1314333,0.3421086,0,0,9.425548
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,41.35511,41.35511,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,1.696782,9.09817,0,0.2757832,-0.2757832,12.09962,86.42567,0.1314333,0.2881935,0,0,9.09817
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,41.16981,41.16981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.003208,8.822388,0,0,0,12.09962,86.42567,0.1314333,0,0,0,8.822388
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,40.76697,40.76697,2.197613,2.197613,0,0,0,2.197613,0,0,0,0,2.313277,2.197613,0,0,2.003208,8.822388,0,2.313277,-2.313277,9.66121,69.00851,0.1314333,2.417375,0,0,8.822388
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2964367,43.97129,41.83046,1.870617,1.870617,0,0,0,1.870617,15.847,0,0,0.2964367,1.96907,1.870617,0,0,4.573516,6.50911,0,1.672634,-1.672634,7.898099,56.41488,0.1314333,2.057678,0.2371494,0,6.805547
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.479247,56.09454,44.52945,1.623567,1.623567,0,0,0,1.623567,91.11095,0,0,1.479247,1.709018,1.623567,0,0,6.431998,4.836476,0,0.2297705,-0.2297705,7.6559,54.68489,0.1314333,1.785923,1.183398,0,6.315723
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.263751,65.83878,46.90619,0.5749702,0.5749702,0,0,0,0.5749702,393.7161,0,0,2.263751,0.6052318,0.5749702,0,0,6.687298,4.606706,1.658519,0,1.658519,9.229309,65.9235,0.1312973,0.6324673,1.811,0,6.870456
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.518381,71.09307,49.21846,0.7844389,0.7844389,0,0,0,0.7844389,321.0424,0,0,2.518381,0.8257252,0.7844389,0,0,5.02878,6.099373,1.692656,0,1.692656,10.8351,77.39344,0.1311589,0.8628829,2.014705,0,8.617754
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.306868,71.53662,51.43406,1.257867,1.257867,0,0,0,1.257867,183.3953,0,0,2.306868,1.32407,1.257867,0,0,3.336123,7.622763,0.9827977,0,0.9827977,11.76747,84.05317,0.1310786,1.383653,1.845494,0,9.929631
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.626415,67.41361,53.65771,1.449749,1.449749,0,0,0,1.449749,112.186,0,0,1.626415,1.526051,1.449749,0,0,2.353325,8.507281,0.1003635,0,0.1003635,11.86268,84.73326,0.1310704,1.594723,1.301132,0,10.1337
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4645756,58.75801,55.05958,1.064229,1.064229,0,0,0,1.064229,43.65374,0,0,0.4645756,1.120241,1.064229,0,0,2.252962,8.597609,0,0.6556651,-0.6556651,11.17155,79.79662,0.1310704,1.170652,0.3716605,0,9.062184
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,55.69606,55.69606,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,2.981479,7.941943,0,0.4711857,-0.4711857,10.67488,76.24896,0.1310704,0.492389,0,0,7.941943
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,56.42117,56.42117,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,3.505018,7.470757,0,1.085005,-1.085005,9.53118,68.07972,0.1310704,1.13383,0,0,7.470757
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,56.05861,56.05861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.710579,6.385753,0,0,0,9.53118,68.07972,0.1310704,0,0,0,6.385753
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,54.56006,54.56006,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,4.710579,6.385753,0,1.485563,-1.485563,7.965259,56.89459,0.1310704,1.552414,0,0,6.385753
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,53.3435,53.3435,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,6.361205,4.900189,0,1.740118,-1.740118,6.131013,43.79287,0.1310704,1.818423,0,0,4.900189
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,51.57102,51.57102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.294669,3.160072,0,0,0,6.131013,43.79287,0.1310704,0,0,0,3.160072
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,49.71798,49.71798,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,8.294669,3.160072,0,0.479126,-0.479126,5.62597,40.18542,0.1310704,0.5006866,0,0,3.160072
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,47.76825,47.76825,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,8.827032,2.680946,0,0.3405453,-0.3405453,5.267004,37.62138,0.1310704,0.3558698,0,0,2.680946
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,46.3825,46.3825,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,9.205416,2.3404,0,0.6143535,-0.6143535,4.619419,32.99578,0.1310704,0.6419994,0,0,2.3404
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,45.34318,45.34318,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,9.88803,1.726047,0,0.4914657,-0.4914657,4.101368,29.29543,0.1310704,0.5135817,0,0,1.726047
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,44.23136,44.23136,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,10.4341,1.234581,0,0.235149,-0.235149,3.853499,27.52494,0.1310704,0.2457307,0,0,1.234581
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,43.39346,43.39346,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,10.69538,0.999432,0,0.1645624,-0.1645624,3.680035,26.28592,0.1310704,0.1719677,0,0,0.999432
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,42.62001,42.62001,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,10.87823,0.8348696,0,0.1637653,-0.1637653,3.507412,25.05289,0.1310704,0.1711348,0,0,0.8348696
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,41.87074,41.87074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06019,0.6711043,0,0,0,3.507412,25.05289,0.1310704,0,0,0,0.6711043
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,41.30677,41.30677,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,11.06019,0.6711043,0,0.2143408,-0.2143408,3.281476,23.43907,0.1310704,0.2239862,0,0,0.6711043
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,41.12952,41.12952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29835,0.4567634,0,0,0,3.281476,23.43907,0.1310704,0,0,0,0.4567634
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,40.7428,40.7428,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,3.505263,3.33,11.29835,0.4567634,3.33,0,3.33,6.440592,46.00414,0.1313446,0.7018617,0,5,0.4567634
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2181429,43.35134,41.78212,0,0,3.505263,0,1.121937,0,0,0,0,0.2181429,0,0,3.505263,3.33,7.968345,3.453763,3.548143,0,3.548143,9.806656,70.0474,0.1314798,0,0.1745143,5,3.671906
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.444301,55.72038,44.45694,0.9377003,0.9377003,4.070228,0,1.276172,0.9377003,154.0258,0,0,1.444301,0,0,3.132528,2.975902,4.420202,6.647092,4.420202,0,4.420202,14.00003,100,0.1316494,1.03147,1.155441,5,8.091393
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.234456,65.39858,46.76922,0.4941695,0.4941695,0,0,0,0.4941695,452.1639,1.714278,0,2.234456,0.5201784,0.4941695,0,0,0,10.62527,0,0,0,14.00003,100,0.1316494,0.5435865,1.787565,0,12.85973
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.492216,70.66059,49.0815,1.525246,1.525246,0,0,0,1.525246,163.3976,0.8866938,0,2.492216,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1316494,1.677771,1.993773,0,13.11749
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.281599,71.12815,51.30515,2.191392,2.191392,0,0,0,2.191392,104.1164,0,4.440892E-16,2.281599,2.306729,2.191392,0,0,0,10.62527,0,0.02512981,-0.02512981,13.97354,99.81079,0.1316494,2.410532,1.825279,0,12.90687
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.600504,67.01939,53.52075,2.888407,2.888407,0,0,0,2.888407,55.41131,0,0,1.600504,3.040428,2.888407,0,0,0.02792201,10.60014,0,1.439924,-1.439924,12.45573,88.96929,0.1316494,3.177248,1.280403,0,12.20065
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4429628,58.44138,54.92262,0.7791766,0.7791766,0,0,0,0.7791766,56.85011,0,1.110223E-16,0.4429628,0.8201859,0.7791766,0,0,1.627838,9.16022,0,0.3772231,-0.3772231,12.0581,86.1291,0.1316494,0.8570943,0.3543702,0,9.603183
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,55.5591,55.5591,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,2.046975,8.782997,0,1.603208,-1.603208,10.36817,74.0582,0.1316494,1.675352,0,0,8.782997
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,56.2842,56.2842,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,3.828317,7.179789,0,0.07851212,-0.07851212,10.28541,73.46706,0.1316494,0.08204517,0,0,7.179789
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,55.92165,55.92165,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,3.915552,7.101277,0,1.302948,-1.302948,8.911981,63.65688,0.1316494,1.361581,0,0,7.101277
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,54.43116,54.43116,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,1.954154,1.856446,0,0,5.363273,5.798329,0,1.954154,-1.954154,6.852122,48.94363,0.1316494,2.04209,0,0,5.798329
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,53.20654,53.20654,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,7.534554,3.844175,0,0.6495619,-0.6495619,6.167424,44.05294,0.1316494,0.6787922,0,0,3.844175
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,51.43406,51.43406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.256289,3.194613,0,0,0,6.167424,44.05294,0.1316494,0,0,0,3.194613
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,49.58101,49.58101,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,8.256289,3.194613,0,0.2621516,-0.2621516,5.891092,42.07914,0.1316494,0.2739484,0,0,3.194613
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,47.67963,47.67963,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,8.547569,2.932462,0,0.1202208,-0.1202208,5.764368,41.17397,0.1316494,0.1256308,0,0,2.932462
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,46.31804,46.31804,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,8.681149,2.812241,0,0.1688461,-0.1688461,5.586389,39.90269,0.1316494,0.1764442,0,0,2.812241
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,45.29484,45.29484,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,8.868755,2.643395,0,0.406274,-0.406274,5.158138,36.84377,0.1316494,0.4245563,0,0,2.643395
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,44.18302,44.18302,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,9.32017,2.237121,0,0.4521097,-0.4521097,4.681572,33.43974,0.1316494,0.4724546,0,0,2.237121
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,43.34512,43.34512,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,9.822515,1.785011,0,0.2426195,-0.2426195,4.425829,31.613,0.1316494,0.2535373,0,0,1.785011
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,42.57973,42.57973,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,10.09209,1.542392,0,0.3637074,-0.3637074,4.042448,28.87457,0.1316494,0.3800743,0,0,1.542392
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,41.83046,41.83046,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,10.49621,1.178684,0,0.1477049,-0.1477049,3.886753,27.76247,0.1316494,0.1543516,0,0,1.178684
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,41.2826,41.2826,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,10.66033,1.030979,0,0.6119314,-0.6119314,3.241721,23.1551,0.1316494,0.6394684,0,0,1.030979
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,41.08118,41.08118,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,3.505263,3.33,11.34025,0.419048,3.33,0,3.33,6.400836,45.72017,0.1318766,0.4438922,0,5,0.419048
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,40.69446,40.69446,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.010251,3.416048,3.33,0,3.33,9.559952,68.28523,0.132135,0.6333799,0,5,3.416048
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1516267,42.82896,41.74183,3.490134,3.490134,5,0,1.53,3.490134,4.344438,0,0,0.1516267,0,0,1.509867,1.434373,4.680252,6.413048,1.586,0,1.586,11.06456,79.03244,0.1323147,3.839147,0.1213014,5,6.564675
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.871317,59.32344,44.36832,2.228239,2.228239,3.390027,0,1.090477,2.228239,83.98188,0,0,1.871317,0,0,1.161788,1.103699,3.094251,7.840448,2.975015,0,2.975015,13.88691,99.19202,0.1324716,2.451062,1.497053,5,9.711764
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.883033,71.80518,46.63226,2.573868,2.573868,0,0,0,2.573868,112.0117,0.05446197,0,2.883033,2.709335,2.573868,0,0,0.1192361,10.51796,0.1192361,0,0.1192361,14.00003,100,0.1324619,2.831255,2.306427,0,13.40099
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.044286,76.46255,48.94453,0.8076776,0.8076776,0,0,0,0.8076776,376.9185,2.194099,0,3.044286,0.8501869,0.8076776,0,0,0,10.62527,0,0,0,14.00003,100,0.1324619,0.8884453,2.435429,0,13.66956
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.25797,70.72876,51.16819,2.188853,2.188853,0,0,0,2.188853,103.1577,0,0,2.25797,2.304055,2.188853,0,0,0,10.62527,0,0.04608524,-0.04608524,13.95145,99.65302,0.1324619,2.407738,1.806376,0,12.88324
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.576269,66.6423,53.38378,0.7356095,0.7356095,0,0,0,0.7356095,214.2807,0.7507376,0,1.576269,0.7743258,0.7356095,0,0,0.05120583,10.57919,0.05120583,0,0.05120583,14.00003,100,0.1324577,0.8091705,1.261015,0,12.15546
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4232391,58.14909,54.7937,2.497659,2.497659,0,0,0,2.497659,16.94543,0,0,0.4232391,2.629115,2.497659,0,0,0,10.62527,0,2.205876,-2.205876,11.67483,83.39148,0.1324577,2.747425,0.3385913,0,11.04851
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,55.42213,55.42213,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.450973,8.419398,0,1.623784,-1.623784,9.963212,71.16566,0.1324577,1.696855,0,0,8.419398
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,56.14724,56.14724,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.255178,6.795614,0,1.424021,-1.424021,8.462162,60.44389,0.1324577,1.488101,0,0,6.795614
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,55.78468,55.78468,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.837423,5.371593,0,2.272559,-2.272559,6.066674,43.3333,0.1324577,2.374824,0,0,5.371593
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,54.29419,54.29419,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.362489,3.099034,0,2.462246,-2.462246,3.471239,24.79452,0.1324577,2.573047,0,0,3.099034
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,53.02123,53.02123,4.86254,4.86254,4.257592,0,1.327323,4.86254,0,0,8.881784E-16,0,0.6367879,0.6049485,0,0,11.09832,0.6367879,0,0.6367879,-0.6367879,2.800006,20,0.1324577,5.348794,0,5,0.6367879
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,51.25681,51.25681,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1325613,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,49.44405,49.44405,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.132733,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,47.58295,47.58295,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1328811,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,46.22942,46.22942,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1330594,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,45.20622,45.20622,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1330594,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,44.11856,44.11856,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1330594,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,43.28066,43.28066,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1330594,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,42.50722,42.50722,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1330594,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,41.75795,41.75795,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1330594,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,41.21815,41.21815,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1330594,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,41.03284,41.03284,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1330594,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,40.65417,40.65417,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1330594,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,41.66932,41.66932,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1330594,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.379797,54.9612,44.25553,0.05914924,0.05914924,0,0,0,0.05914924,2332.738,0,0,1.379797,0.06226236,0.05914924,0,0,6.749134,4.551054,1.317535,0,1.317535,8.847161,63.19388,0.1329524,0.06506417,1.103838,0,5.930851
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.179699,64.61627,46.54363,1.762946,1.762946,0,0,0,1.762946,123.6396,0,0,2.179699,1.855733,1.762946,0,0,5.431599,5.736835,0.3239666,0,0.3239666,9.154503,65.38918,0.1329261,1.939241,1.743759,0,7.916534
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.444278,69.84662,48.80757,0.9878071,0.9878071,0,0,0,0.9878071,247.4448,0,0,2.444278,1.039797,0.9878071,0,0,5.107632,6.028405,1.404481,0,1.404481,10.48691,74.90635,0.1328123,1.086588,1.955422,0,8.472683
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.235888,70.34665,51.03122,0,0,0,0,0,0,0,0,0,2.235888,0,0,0,0,3.703152,7.292438,2.235888,0,2.235888,12.60806,90.05739,0.1326316,0,1.788711,0,9.528326
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.553736,66.28233,53.24682,1.369453,1.369453,0,0,0,1.369453,113.4568,0,0,1.553736,1.441529,1.369453,0,0,1.467263,9.304737,0.1122074,0,0.1122074,12.71451,90.81774,0.1326225,1.506398,1.242989,0,10.85847
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5385872,58.95001,54.65674,3.537322,3.537322,1.25,0,0.50625,3.537322,15.22584,0,4.440892E-16,0.5385872,2.407707,2.287322,0,0,1.355056,9.405724,0,1.86912,-1.86912,10.74428,76.74473,0.1326225,3.891054,0.4308697,5,9.944311
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,55.33351,55.33351,0.3244498,0.3244498,3.829713,0,1.210512,0.3244498,0,0,0,0,0,0,3.505263,3.33,3.431856,7.536603,3.33,0,3.33,13.9034,99.30979,0.1328296,0.3568948,0,5,7.536603
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,56.05861,56.05861,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0.1018562,10.5336,0,0.5690853,-0.5690853,13.30353,95.02502,0.1328296,0.5946941,0,0,10.5336
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,55.64772,55.64772,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.7341732,9.964519,0,2.727291,-2.727291,10.42871,74.49066,0.1328296,2.850019,0,0,9.964519
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,54.15723,54.15723,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.764497,7.237227,0,1.151738,-1.151738,9.214675,65.81897,0.1328296,1.203566,0,0,7.237227
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,52.88427,52.88427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.044206,6.085489,0,0,0,9.214675,65.81897,0.1328296,0,0,0,6.085489
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,51.11985,51.11985,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,5.044206,6.085489,0,1.970151,-1.970151,7.137953,50.98528,0.1328296,3.433807,0,5,6.085489
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,49.35543,49.35543,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.233262,4.115339,2.042476,0,2.042476,9.075617,64.8257,0.1330606,3.135028,0,5,4.115339
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,47.49432,47.49432,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.190785,5.953567,3.33,0,3.33,12.23473,87.39077,0.1332523,0.2742845,0,5,5.953567
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,46.15691,46.15691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.860786,8.950567,0,0,0,12.23473,87.39077,0.1332523,0,0,0,8.950567
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,45.13371,45.13371,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.860786,8.950567,0,0.5843309,-0.5843309,11.61879,82.99121,0.1332523,0.6106257,0,0,8.950567
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,44.05411,44.05411,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.510042,8.366237,0,0.1141279,-0.1141279,11.49849,82.13192,0.1332523,0.1192637,0,0,8.366237
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,43.23232,43.23232,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.636851,8.252109,0,0.4491145,-0.4491145,11.02508,78.75043,0.1332523,0.4693247,0,0,8.252109
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,42.46693,42.46693,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.135867,7.802994,0,0.3295363,-0.3295363,10.67772,76.26929,0.1332523,0.3443654,0,0,7.802994
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,41.74183,41.74183,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.502018,7.473458,0,0.3752607,-0.3752607,10.28216,73.44387,0.1332523,0.3921475,0,0,7.473458
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,41.19398,41.19398,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.918975,7.098197,0,0.3209621,-0.3209621,9.943838,71.02728,0.1332523,0.3354054,0,0,7.098197
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,40.99256,40.99256,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.275599,6.777235,0,0.6791451,-0.6791451,9.227957,65.91384,0.1332523,0.7097067,0,0,6.777235
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,40.60583,40.60583,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,5.030205,6.09809,0,2.27806,-2.27806,6.826671,48.76184,0.1332523,2.380572,0,0,6.09809
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,41.62904,41.62904,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.561382,3.82003,0,1.680818,-1.680818,5.054933,36.10659,0.1332523,1.756455,0,0,3.82003
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.349836,54.63324,44.18302,0.8280061,0.8280061,0,0,0,0.8280061,163.0225,0,0,1.349836,0.8715854,0.8280061,0,0,9.428958,2.139212,0.4782507,0,0.4782507,5.508641,39.34736,0.1332138,0.9108068,1.079869,0,3.489048
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.154874,64.23341,46.41472,0.1819433,0.1819433,0,0,0,0.1819433,1184.365,0,0,2.154874,0.1915193,0.1819433,0,0,8.950707,2.569637,1.963354,0,1.963354,7.371243,52.65163,0.1330557,0.2001377,1.723899,0,4.724511
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.42257,69.46523,48.6706,3.028141,3.028141,4.806282,0,1.477115,3.028141,80.00189,0,0,2.42257,0,0,1.778141,1.689234,6.987353,4.336656,4.111804,0,4.111804,11.27204,80.51443,0.1333763,3.330955,1.938056,5,6.759226
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.215383,69.98183,50.89426,0.3219387,0.3219387,0,0,0,0.3219387,688.1381,0,0,2.215383,0.3388828,0.3219387,0,0,2.87555,8.03728,1.8765,0,1.8765,13.05225,93.23015,0.1332255,0.3541326,1.772306,0,10.25266
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.53293,65.9395,53.10986,0.8614303,0.8614303,0,0,0,0.8614303,177.9517,0,0,1.53293,0.9067688,0.8614303,0,0,0.9990495,9.72613,0.6261612,0,0.6261612,13.64628,97.4732,0.1331753,0.9475734,1.226344,0,11.25906
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3892607,57.59415,54.51978,2.107631,2.107631,0,0,0,2.107631,18.46911,0,0,0.3892607,2.21856,2.107631,0,0,0.3728884,10.28967,0,1.829299,-1.829299,11.71803,83.70001,0.1331753,2.318395,0.3114086,0,10.67894
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,55.19654,55.19654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405442,8.460376,0,0,0,11.71803,83.70001,0.1331753,0,0,0,8.460376
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,55.92165,55.92165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405442,8.460376,0,0,0,11.71803,83.70001,0.1331753,0,0,0,8.460376
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,55.5591,55.5591,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.405442,8.460376,0,2.618065,-2.618065,8.958343,63.98803,0.1331753,2.735878,0,0,8.460376
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,54.02026,54.02026,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,5.314403,5.842311,0,0.9388622,-0.9388622,7.968695,56.91914,0.1331753,0.981111,0,0,5.842311
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,52.70702,52.70702,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,6.357583,4.903449,0,2.986726,-2.986726,4.820409,34.43143,0.1331753,4.496129,0,5,4.903449
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,50.98288,50.98288,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.676167,1.916723,1.970253,0,1.970253,6.689555,47.78244,0.1333958,3.218655,0,5,1.916723
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,49.21846,49.21846,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.705915,3.689951,3.210876,0,3.210876,9.73566,69.54029,0.1337541,1.782143,0,5,3.689951
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,47.35736,47.35736,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.495039,6.579739,3.33,0,3.33,12.89478,92.10535,0.1339663,0.4185342,0,5,6.579739
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,46.06829,46.06829,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,1.165039,9.576739,0,0.6303892,-0.6303892,12.23029,87.35902,0.1339663,0.6587567,0,0,9.576739
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,45.04509,45.04509,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.865471,8.94635,0,0.3663759,-0.3663759,11.84409,84.60049,0.1339663,0.3828628,0,0,8.94635
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,43.95743,43.95743,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,2.272556,8.579974,0,0.05499168,-0.05499168,11.78613,84.18645,0.1339663,0.05746631,0,0,8.579974
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,43.1437,43.1437,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,2.333657,8.524982,0,0.221968,-0.221968,11.55215,82.51521,0.1339663,0.2319566,0,0,8.524982
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,42.39442,42.39442,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.580288,8.303015,0,0.5661833,-0.5661833,10.95534,78.25228,0.1339663,0.5916615,0,0,8.303015
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,41.66932,41.66932,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,3.209381,7.736831,0,0.1038181,-0.1038181,10.84591,77.47062,0.1339663,0.1084899,0,0,7.736831
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,41.12952,41.12952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324734,7.633013,0,0,0,10.84591,77.47062,0.1339663,0,0,0,7.633013
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,40.94422,40.94422,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,3.324734,7.633013,0,0.2647485,-0.2647485,10.56684,75.47726,0.1339663,0.2766622,0,0,7.633013
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,40.5575,40.5575,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.6189,7.368265,0,1.364974,-1.364974,9.12803,65.20008,0.1339663,1.426398,0,0,7.368265
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,41.5807,41.5807,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,5.135537,6.003291,0,1.929242,-1.929242,7.09443,50.6744,0.1339663,3.391058,0,5,6.003291
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.321734,54.30459,44.09439,0,0,3.505263,0,1.121937,0,0,0,0,1.321734,0,0,3.505263,3.33,7.27914,4.074049,4.651734,0,4.651734,11.50745,82.19592,0.1340027,0,1.057387,5,5.395783
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.131208,63.89974,46.31804,1.190552,1.190552,0,0,0,1.190552,179.0101,0,0,2.131208,1.253213,1.190552,0,0,2.627405,8.26061,0.8779957,0,0.8779957,12.34039,88.14548,0.1339324,1.309607,1.704967,0,10.39182
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.402411,69.10094,48.53364,2.097457,2.097457,0,0,0,2.097457,114.5392,0,0,2.402411,2.20785,2.097457,0,0,1.74941,9.050805,0.1945614,0,0.1945614,12.52497,89.46389,0.1339168,2.307203,1.921929,0,11.45322
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.19648,69.63435,50.75729,0,0,0,0,0,0,0,0.6416318,0,2.19648,0,0,0,0,1.554848,9.225911,1.554848,0,1.554848,14.00003,100,0.1337927,0,1.757184,0,11.42239
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.019438,70.43812,52.98095,0,0,0,0,0,0,0,2.019438,0,2.019438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337927,0,1.61555,0,12.64471
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4881491,58.25561,54.38282,0,0,0,0,0,0,0,0.4881491,0,0.4881491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337927,0,0.3905193,0,11.11342
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,55.01929,55.01929,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1337927,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,55.78468,55.78468,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1337927,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,55.38185,55.38185,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1337927,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,53.83496,53.83496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1337927,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,52.57005,52.57005,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1337927,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,50.84592,50.84592,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1337927,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,49.0815,49.0815,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1341538,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,47.26874,47.26874,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1343555,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,45.95549,45.95549,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1343555,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,44.95646,44.95646,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1343555,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,43.8688,43.8688,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1343555,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,43.05508,43.05508,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1343555,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,42.3058,42.3058,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1343555,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,41.60487,41.60487,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1343555,0.5699772,0,0,7.100034
