Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,41.05701,41.05701,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1343555,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,40.87976,40.87976,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1343555,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,40.49304,40.49304,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1343555,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,41.53236,41.53236,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1343555,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.626241,56.77901,44.00577,1.411591,1.411591,0,0,0,1.411591,115.2062,0,0,1.626241,1.485886,1.411591,0,0,7.581006,3.802369,0.1403558,0,0.1403558,6.941207,49.57996,0.1343443,1.55275,1.300993,0,5.42861
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.638215,68.73104,46.20525,0.07260821,0.07260821,0,0,0,0.07260821,3633.494,0,0,2.638215,0.07642969,0.07260821,0,0,7.44065,3.928689,2.561785,0,2.561785,9.371531,66.93937,0.1341402,0.07986903,2.110572,0,6.566904
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.949262,74.70691,48.39668,2.765228,2.765228,0,0,0,2.765228,106.6553,0,0,2.949262,2.910766,2.765228,0,0,4.878865,6.234296,0.03849536,0,0.03849536,9.408051,67.20023,0.1341371,3.041751,2.359409,0,9.183558
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.179892,69.2551,50.57199,0.949261,0.949261,0,0,0,0.949261,229.641,0,0,2.179892,0.9992221,0.949261,0,0,4.84037,6.268941,1.18067,0,1.18067,10.52813,75.2008,0.1340432,1.044187,1.743914,0,8.448834
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.92848,69.33334,52.79564,1.579421,1.579421,0,0,0,1.579421,122.1004,0,0,1.92848,1.662549,1.579421,0,0,3.659699,7.331545,0.2659312,0,0.2659312,10.78042,77.00282,0.1340221,1.737363,1.542784,0,9.260025
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4781832,57.94288,54.15723,2.086581,2.086581,0,0,0,2.086581,22.91707,0,4.440892E-16,0.4781832,2.196401,2.086581,0,0,3.393768,7.570883,0,1.718218,-1.718218,8.969256,64.06599,0.1340221,2.295239,0.3825465,0,8.049067
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,54.83399,54.83399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.302899,5.852665,0,0,0,8.969256,64.06599,0.1340221,0,0,0,5.852665
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,55.60744,55.60744,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,5.302899,5.852665,0,1.300291,-1.300291,7.59863,54.27582,0.1340221,1.358804,0,0,5.852665
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,55.19654,55.19654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.747666,4.552375,0,0,0,7.59863,54.27582,0.1340221,0,0,0,4.552375
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,53.65771,53.65771,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.747666,4.552375,0,3.078391,-3.078391,4.353721,31.09795,0.1340221,3.216918,0,0,4.552375
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,52.39281,52.39281,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,10.1681,1.473984,0,1.133339,-1.133339,3.159077,22.56479,0.1340221,1.184339,0,0,1.473984
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,50.62033,50.62033,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,11.42737,0.3406449,3.33,0,3.33,6.318192,45.12986,0.1343393,1.082506,0,5,0.3406449
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,48.89619,48.89619,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.097365,3.337645,3.33,0,3.33,9.477307,67.69492,0.1344791,0,0,5,3.337645
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,47.08344,47.08344,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.767366,6.334645,3.33,0,3.33,12.63642,90.25999,0.1347671,0.9161504,0,5,6.334645
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,45.81853,45.81853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.437366,9.331645,0,0,0,12.63642,90.25999,0.1347671,0,0,0,9.331645
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,44.8195,44.8195,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.437366,9.331645,0,0.5336894,-0.5336894,12.07386,86.24172,0.1347671,0.5577054,0,0,9.331645
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,43.73184,43.73184,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,2.030354,8.797956,0,0.1934623,-0.1934623,11.86994,84.7851,0.1347671,0.2021681,0,0,8.797956
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,42.9584,42.9584,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,2.245312,8.604493,0,0.1026485,-0.1026485,11.76174,84.01224,0.1347671,0.1072677,0,0,8.604493
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,42.21718,42.21718,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,2.359366,8.501844,0,0.3968231,-0.3968231,11.34345,81.02447,0.1347671,0.4146802,0,0,8.501844
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,41.53236,41.53236,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.800281,8.105021,0,0.361506,-0.361506,10.96239,78.30261,0.1347671,0.3777738,0,0,8.105021
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,40.99256,40.99256,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,3.201954,7.743515,0,0.2027961,-0.2027961,10.74862,76.77572,0.1347671,0.211922,0,0,7.743515
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,40.79114,40.79114,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.427283,7.54072,0,0.2762525,-0.2762525,10.45743,74.69576,0.1347671,0.2886839,0,0,7.54072
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,40.40442,40.40442,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.73423,7.264467,0,1.184383,-1.184383,9.208978,65.77827,0.1347671,1.23768,0,0,7.264467
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,41.41956,41.41956,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,5.050211,6.080084,0,0.9998537,-0.9998537,8.155039,58.25016,0.1347671,1.044847,0,0,6.080084
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.271198,53.64553,43.8688,0.962532,0.962532,0,0,0,0.962532,132.0681,0,0,1.271198,1.013192,0.962532,0,0,6.16116,5.080231,0.258006,0,0.258006,8.399805,59.99849,0.1347467,1.058785,1.016958,0,6.351429
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.090183,63.17591,46.01995,0.7256671,0.7256671,0,0,0,0.7256671,288.036,0,0,2.090183,0.7638602,0.7256671,0,0,5.903153,5.312436,1.326323,0,1.326323,9.658065,68.98605,0.1346415,0.7982339,1.672146,0,7.402619
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.367472,68.3829,48.21943,2.614875,2.614875,0,0,0,2.614875,90.5386,0,0,2.367472,2.752501,2.614875,0,0,4.57683,6.506126,0,0.3850287,-0.3850287,9.25221,66.08707,0.1346415,2.876363,1.893977,0,8.873598
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.16483,68.90138,50.39474,0,0,0,0,0,0,0,0,0,2.16483,0,0,0,0,5.00464,6.121098,2.16483,0,2.16483,11.30595,80.75661,0.1344701,0,1.731864,0,8.285928
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.955285,69.33821,52.57005,0,0,0,0,0,0,0,0,0,1.955285,0,0,0,0,2.839811,8.069445,1.955285,0,1.955285,13.16089,94.0062,0.1343157,0,1.564228,0,10.02473
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3511205,56.72885,53.97192,0.9971521,0.9971521,0,0,0,0.9971521,35.21233,0,0,0.3511205,1.049634,0.9971521,0,0,0.8845255,9.829201,0,0.6985133,-0.6985133,12.4246,88.74693,0.1343157,1.096867,0.2808964,0,10.18032
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,54.65674,54.65674,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,1.660651,9.130688,0,0.236306,-0.236306,12.17551,86.96774,0.1343157,0.2469398,0,0,9.130688
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,55.38185,55.38185,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.923214,8.894382,0,2.302702,-2.302702,9.748245,69.63019,0.1343157,2.406324,0,0,8.894382
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,54.97095,54.97095,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,4.481772,6.59168,0,0.09653902,-0.09653902,9.646484,68.90332,0.1343157,0.1008833,0,0,6.59168
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,53.43212,53.43212,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,4.589037,6.495141,0,2.179306,-2.179306,7.349295,52.49486,0.1343157,3.652375,0,5,6.495141
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,52.11888,52.11888,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,7.010489,4.315835,2.239274,0,2.239274,9.473657,67.66884,0.1345586,2.907156,0,5,4.315835
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,50.39474,50.39474,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,4.771214,6.331182,3.33,0,3.33,12.63277,90.23391,0.1347118,0.09301994,0,5,6.331182
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,48.6706,48.6706,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,1.441214,9.328181,0,1.458619,-1.458619,11.09525,79.25165,0.1347118,1.524256,0,0,9.328181
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,46.90619,46.90619,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,3.061902,7.869563,0,0.2716825,-0.2716825,10.80888,77.20609,0.1347118,0.2839082,0,0,7.869563
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,45.68156,45.68156,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,3.363771,7.59788,0,0.350089,-0.350089,10.43985,74.5702,0.1347118,0.365843,0,0,7.59788
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,44.7067,44.7067,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,3.752759,7.247791,0,0.1763391,-0.1763391,10.25397,73.2425,0.1347118,0.1842743,0,0,7.247791
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,43.64322,43.64322,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.948691,7.071452,0,0.5679811,-0.5679811,9.655266,68.96605,0.1347118,0.5935403,0,0,7.071452
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,42.8456,42.8456,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,4.579781,6.503471,0,0.1654315,-0.1654315,9.480886,67.72048,0.1347118,0.1728759,0,0,6.503471
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,42.1205,42.1205,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,4.763594,6.33804,0,0.06643442,-0.06643442,9.410858,67.22028,0.1347118,0.06942397,0,0,6.33804
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,41.44373,41.44373,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,4.83741,6.271605,0,0.426851,-0.426851,8.960917,64.00642,0.1347118,0.4460593,0,0,6.271605
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,40.90393,40.90393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.311689,5.844754,0,0,0,8.960917,64.00642,0.1347118,0,0,0,5.844754
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,40.71863,40.71863,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,5.311689,5.844754,0,0.379108,-0.379108,8.561303,61.15204,0.1347118,0.3961678,0,0,5.844754
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,40.33191,40.33191,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,5.73292,5.465646,0,0.02407078,-0.02407078,8.53593,60.97081,0.1347118,0.02515397,0,0,5.465646
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,41.33094,41.33094,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,5.759665,5.441576,0,1.444074,-1.444074,7.013742,50.09806,0.1347118,1.509058,0,0,5.441576
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.248631,53.33965,43.75601,0,0,0,0,0,0,0,0,0,1.248631,0,0,0,0,7.364192,3.997501,1.248631,0,1.248631,8.198297,58.55915,0.1346134,0,0.9989046,0,5.246132
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.071699,62.87576,45.90715,0.02936777,0.02936777,0,0,0,0.02936777,7054.33,0,0,2.071699,0.03091344,0.02936777,0,0,6.115561,5.121269,2.040786,0,2.040786,10.13436,72.38811,0.1344529,0.03230454,1.657359,0,7.192968
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.352118,68.07015,48.08247,2.578591,2.578591,0,0,0,2.578591,91.21721,0,0,2.352118,2.714306,2.578591,0,0,4.074776,6.957976,0,0.3621876,-0.3621876,9.752577,69.66113,0.1344529,2.83645,1.881695,0,9.310095
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.151543,68.55684,50.20944,0,0,0,0,0,0,0,0,0,2.151543,0,0,0,0,4.477207,6.595788,2.151543,0,2.151543,11.79371,84.24062,0.1342842,0,1.721235,0,8.747332
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.468582,64.60899,52.43309,0,0,0,0,0,0,0,0,0,1.468582,0,0,0,0,2.325663,8.532177,1.468582,0,1.468582,13.18693,94.19216,0.1341692,0,1.174865,0,10.00076
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3414907,56.47132,53.79467,0.7586628,0.7586628,0,0,0,0.7586628,45.01219,0,0,0.3414907,0.7985924,0.7586628,0,0,0.8570814,9.853901,0,0.4571017,-0.4571017,12.7051,90.75054,0.1341692,0.8345292,0.2731926,0,10.19539
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,54.47144,54.47144,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,1.364972,9.396799,0,2.331212,-2.331212,10.24779,73.19834,0.1341692,2.436117,0,0,9.396799
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,55.24488,55.24488,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.955208,7.065587,0,1.513189,-1.513189,8.652747,61.80521,0.1341692,1.581283,0,0,7.065587
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,54.88233,54.88233,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,5.636529,5.552398,0,0.8597231,-0.8597231,7.746519,55.33217,0.1341692,0.8984107,0,0,5.552398
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,53.29516,53.29516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.591777,4.692675,0,0,0,7.746519,55.33217,0.1341692,0,0,0,4.692675
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,52.0222,52.0222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.591777,4.692675,0,0,0,7.746519,55.33217,0.1341692,0,0,0,4.692675
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,50.25778,50.25778,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,6.591777,4.692675,0,1.007005,-1.007005,6.685042,47.75021,0.1341692,1.05232,0,0,4.692675
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,48.58198,48.58198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.710672,3.685669,0,0,0,6.685042,47.75021,0.1341692,0,0,0,3.685669
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,46.81756,46.81756,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,7.710672,3.685669,0,0.2882555,-0.2882555,6.381194,45.57987,0.1341692,0.301227,0,0,3.685669
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,45.59294,45.59294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.030956,3.397414,0,0,0,6.381194,45.57987,0.1341692,0,0,0,3.397414
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,44.64225,44.64225,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,8.030956,3.397414,0,0.6156739,-0.6156739,5.732217,40.94432,0.1341692,0.6433792,0,0,3.397414
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,43.55459,43.55459,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,8.715038,2.78174,0,0.4229352,-0.4229352,5.286404,37.75995,0.1341692,0.4419673,0,0,2.78174
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,42.78115,42.78115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.184966,2.358805,0,0,0,5.286404,37.75995,0.1341692,0,0,0,2.358805
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,42.05605,42.05605,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,9.184966,2.358805,0,0.5014939,-0.5014939,4.757783,33.9841,0.1341692,0.5240611,0,0,2.358805
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,41.37928,41.37928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.742182,1.857311,0,0,0,4.757783,33.9841,0.1341692,0,0,0,1.857311
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,40.83142,40.83142,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,9.742182,1.857311,0,0.546919,-0.546919,4.18128,29.86623,0.1341692,0.5715304,0,0,1.857311
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,40.65417,40.65417,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,10.34987,1.310392,0,0.0507947,-0.0507947,4.127738,29.48378,0.1341692,0.05308046,0,0,1.310392
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,40.26745,40.26745,1.706929,1.706929,1.25,0,0.50625,1.706929,0,0,0,0,0.4809782,0.4569293,0,0,10.40631,1.259597,0,0.4809782,-0.4809782,3.620742,25.86239,0.1341692,1.877622,0,5,1.259597
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,41.26648,41.26648,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,2.994475,2.844751,10.94073,0.778619,2.844751,0,2.844751,6.31951,45.13927,0.1344757,2.206078,0,5,0.778619
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.227729,53.07397,43.66739,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,193.1404,8.881784E-16,0,1.227729,0,0,3.505263,3.33,8.095977,3.338895,4.557729,0,4.557729,10.64335,76.02379,0.1346289,0.6992333,0.9821832,5,4.566624
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.055237,62.56782,45.77019,2.153054,2.153054,3.561914,0,1.137403,2.153054,95.45683,0,0,2.055237,0,0,1.40886,1.338417,3.538248,7.440851,3.393654,0,3.393654,13.86285,99.0202,0.1347705,2.36836,1.64419,5,9.496088
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.338418,67.77465,47.9455,2.109619,2.109619,0,0,0,2.109619,110.8455,0,0,2.338418,2.220652,2.109619,0,0,0.1445936,10.49514,0.1177664,0,0.1177664,13.97458,99.81821,0.1347613,2.320581,1.870735,0,12.83356
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.138601,68.32779,50.12082,1.017232,1.017232,0,0,0,1.017232,210.2372,1.041003,0,2.138601,1.070771,1.017232,0,0,0.02682714,10.60113,0.02682714,0,0.02682714,14.00003,100,0.1347592,1.118955,1.710881,0,12.73973
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.456696,64.35159,52.29613,0.4509135,0.4509135,0,0,0,0.4509135,323.0544,0.9820498,0,1.456696,0.4746458,0.4509135,0,0,0,10.62527,0,0,0,14.00003,100,0.1347592,0.4960048,1.165356,0,12.08197
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3331522,56.31458,53.70605,2.587757,2.587757,0,0,0,2.587757,12.87417,0,4.440892E-16,0.3331522,2.723954,2.587757,0,0,0,10.62527,0,2.390802,-2.390802,11.4799,81.99913,0.1347592,2.846532,0.2665218,0,10.95843
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,54.38282,54.38282,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.656447,8.234472,0,1.676721,-1.676721,9.712481,69.37473,0.1347592,1.752174,0,0,8.234472
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,55.15626,55.15626,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.519471,6.557751,0,1.35727,-1.35727,8.281793,59.15554,0.1347592,1.418348,0,0,6.557751
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,54.7937,54.7937,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.027549,5.20048,0,0.1366586,-0.1366586,8.137742,58.12661,0.1347592,0.1428082,0,0,5.20048
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,53.20654,53.20654,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.179392,5.063822,0,2.926908,-2.926908,5.05251,36.08928,0.1347592,3.058619,0,0,5.063822
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,51.93357,51.93357,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.431513,2.136913,0,0.4915771,-0.4915771,4.534342,32.38809,0.1347592,0.5136981,0,0,2.136913
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,50.16916,50.16916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.977709,1.645336,0,0,0,4.534342,32.38809,0.1347592,0,0,0,1.645336
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,48.44502,48.44502,2.918028,2.918028,1.354959,0,0.5349037,2.918028,0,0,4.440892E-16,0,1.645336,1.563069,0,0,9.977709,1.645336,0,1.645336,-1.645336,2.800006,20,0.1347592,3.209831,0,5,1.645336
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,46.72088,46.72088,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349141,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,45.49626,45.49626,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350496,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,44.54557,44.54557,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135243,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,43.48208,43.48208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.135243,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,42.71669,42.71669,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.135243,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,41.99159,41.99159,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.135243,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,41.33094,41.33094,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.135243,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,40.76697,40.76697,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.135243,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,40.58167,40.58167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.135243,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,40.19494,40.19494,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.135243,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,41.19398,41.19398,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.135243,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.208756,52.81609,43.57071,1.150188,1.150188,0,0,0,1.150188,105.092,0,0,1.208756,1.210724,1.150188,0,0,6.421865,4.845596,0,0.001968467,-0.001968467,7.905637,56.46872,0.135243,1.265207,0.9670047,0,6.054351
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.040198,62.30114,45.65739,0.651078,0.651078,0,0,0,0.651078,313.3569,0,0,2.040198,0.6853452,0.651078,0,0,6.424052,4.843627,1.354853,0,1.354853,9.190963,65.6496,0.1351376,0.7161858,1.632158,0,6.883825
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.326393,67.4964,47.80854,0.5385087,0.5385087,0,0,0,0.5385087,432.0066,0,0,2.326393,0.5668512,0.5385087,0,0,5.0692,6.062994,1.759542,0,1.759542,10.86021,77.57278,0.1350009,0.5923595,1.861115,0,8.389388
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.128599,68.02612,49.94357,0.7776417,0.7776417,0,0,0,0.7776417,273.7249,0,0,2.128599,0.8185701,0.7776417,0,0,3.309658,7.646582,1.310028,0,1.310028,12.10301,86.44992,0.1348993,0.8554058,1.702879,0,9.775181
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.44701,64.07053,52.11888,0.7352687,0.7352687,0,0,0,0.7352687,196.8002,0,0,1.44701,0.7739671,0.7352687,0,0,1.999629,8.825608,0.6730433,0,0.6730433,12.74152,91.01066,0.1348472,0.8087956,1.157608,0,10.27262
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3264351,56.07251,53.52075,1.491529,1.491529,0,0,0,1.491529,21.88595,0,2.220446E-16,0.3264351,1.57003,1.491529,0,0,1.326586,9.431347,0,1.243595,-1.243595,11.43065,81.64736,0.1348472,1.640681,0.2611481,0,9.757782
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,54.20557,54.20557,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.708358,8.187752,0,1.928546,-1.928546,9.397788,67.12692,0.1348472,2.01533,0,0,8.187752
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,54.97095,54.97095,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.851187,6.259206,0,1.106489,-1.106489,8.231446,58.79593,0.1348472,1.156281,0,0,6.259206
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,54.6084,54.6084,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,6.080619,5.152717,0,2.26796,-2.26796,5.840806,41.71996,0.1348472,2.370018,0,0,5.152717
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,53.02123,53.02123,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.600574,2.884757,0,0.09072526,-0.09072526,5.745173,41.03687,0.1348472,0.0948079,0,0,2.884757
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,51.70798,51.70798,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.701381,2.794031,0,2.482369,-2.482369,3.128527,22.34657,0.1348472,2.594076,0,0,2.794031
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,49.98385,49.98385,0.4473547,0.4473547,3.952618,0,1.244065,0.4473547,0,0,0,0,0,0,3.505263,3.33,11.45957,0.3116625,3.33,0,3.33,6.287642,44.91164,0.1350596,0.4920902,0,5,0.3116625
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,48.30805,48.30805,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,8.129568,3.308662,3.33,0,3.33,9.446757,67.47671,0.1352878,0.5966538,0,5,3.308662
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,46.58392,46.58392,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,4.799569,6.305663,3.33,0,3.33,12.60587,90.04177,0.135535,0.7230412,0,5,6.305663
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,45.38347,45.38347,0.4900633,0.4900633,0,0,0,0.4900633,0,0,5.551115E-17,0,0.5158561,0.4900633,0,0,1.469568,9.302663,0,0.5158561,-0.5158561,12.06211,86.15778,0.135535,0.5390697,0,0,9.302663
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,44.43277,44.43277,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,2.042742,8.786806,0,0.7864885,-0.7864885,11.23308,80.23613,0.135535,0.8218805,0,0,8.786806
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,43.39346,43.39346,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.916618,8.000318,0,0.8174648,-0.8174648,10.3714,74.08126,0.135535,0.8542508,0,0,8.000318
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,42.6039,42.6039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824912,7.182853,0,0,0,10.3714,74.08126,0.135535,0,0,0,7.182853
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,41.87074,41.87074,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.824912,7.182853,0,0.3773538,-0.3773538,9.973632,71.24008,0.135535,0.3943348,0,0,7.182853
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,41.21815,41.21815,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,4.244195,6.805499,0,0.6390343,-0.6390343,9.300031,66.42866,0.135535,0.6677908,0,0,6.805499
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,40.67029,40.67029,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.954233,6.166465,0,0.1197533,-0.1197533,9.1738,65.52701,0.135535,0.1251422,0,0,6.166465
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,40.46887,40.46887,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,5.087292,6.046711,0,0.4592559,-0.4592559,8.689701,62.06917,0.135535,0.4799224,0,0,6.046711
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,40.10632,40.10632,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.597576,5.587456,0,0.8215261,-0.8215261,7.823737,55.88372,0.135535,0.8584948,0,0,5.587456
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,41.08118,41.08118,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.510383,4.76593,0,1.729484,-1.729484,6.0007,42.86206,0.135535,1.807311,0,0,4.76593
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.496305,55.05906,43.4418,0.6226393,0.6226393,0,0,0,0.6226393,240.3165,0,0,1.496305,0.6554098,0.6226393,0,0,8.432032,3.036446,0.8408951,0,0.8408951,6.798444,48.56021,0.13547,0.6849033,1.197044,0,4.532751
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.523839,66.73987,45.49626,0.6459141,0.6459141,0,0,0,0.6459141,390.7392,0,0,2.523839,0.6799096,0.6459141,0,0,7.591136,3.793251,1.84393,0,1.84393,8.54775,61.05523,0.1353276,0.7105055,2.019072,0,6.317091
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.316664,67.19448,47.63129,0.9550509,0.9550509,0,0,0,0.9550509,242.5696,0,0,2.316664,1.005317,0.9550509,0,0,5.747207,5.452788,1.311347,0,1.311347,9.791801,69.9413,0.1352265,1.050556,1.853331,0,7.769452
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.120428,67.73361,49.75826,0,0,0,0,0,0,0,0,0,2.120428,0,0,0,0,4.43586,6.633,2.120428,0,2.120428,11.80342,84.30994,0.1350634,0,1.696342,0,8.753428
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.439239,63.79832,51.93357,0.6623868,0.6623868,0,0,0,0.6623868,217.2807,0,0,1.439239,0.6972494,0.6623868,0,0,2.315432,8.541385,0.7419897,0,0.7419897,12.50733,89.33789,0.1350064,0.7286255,1.151391,0,9.980624
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3210945,55.84975,53.3435,0.746001,0.746001,0,0,0,0.746001,43.0421,0,1.110223E-16,0.3210945,0.7852643,0.746001,0,0,1.573443,9.209176,0,0.4641697,-0.4641697,12.01805,85.84306,0.1350064,0.8206011,0.2568756,0,9.530271
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,54.02026,54.02026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.089187,8.745006,0,0,0,12.01805,85.84306,0.1350064,0,0,0,8.745006
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,54.7937,54.7937,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,2.089187,8.745006,0,1.903712,-1.903712,10.01136,71.50959,0.1350064,1.989379,0,0,8.745006
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,54.43116,54.43116,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,4.204422,6.841294,0,0.3742302,-0.3742302,9.616889,68.69193,0.1350064,0.3910705,0,0,6.841294
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,52.84398,52.84398,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,4.620234,6.467063,0,1.879674,-1.879674,7.635539,54.53946,0.1350064,3.339259,0,5,6.467063
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,51.53074,51.53074,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.708761,4.587389,3.33,0,3.33,10.79465,77.10452,0.1351395,0,0,5,4.587389
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,49.8066,49.8066,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.378761,7.58439,3.33,0,3.33,13.95377,99.66959,0.1352721,0,0,5,7.58439
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,48.13081,48.13081,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,0.04876069,10.58139,0,1.766182,-1.766182,12.09205,86.37162,0.1352721,1.84566,0,0,10.58139
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,46.45501,46.45501,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,2.011185,8.815207,0,0.1605574,-0.1605574,11.92281,85.16274,0.1352721,0.1677824,0,0,8.815207
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,45.27067,45.27067,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,2.189582,8.654651,0,0.1303516,-0.1303516,11.78541,84.1813,0.1352721,0.1362174,0,0,8.654651
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,44.34415,44.34415,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,2.334417,8.524299,0,0.08344312,-0.08344312,11.69745,83.55304,0.1352721,0.08719806,0,0,8.524299
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,43.30483,43.30483,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,2.427132,8.440856,0,0.3642179,-0.3642179,11.31353,80.81076,0.1352721,0.3806078,0,0,8.440856
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,42.53139,42.53139,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,2.831818,8.076638,0,0.3047616,-0.3047616,10.99228,78.51614,0.1352721,0.3184758,0,0,8.076638
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,41.80629,41.80629,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,3.170442,7.771876,0,0.4890923,-0.4890923,10.47673,74.83366,0.1352721,0.5111015,0,0,7.771876
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,41.14564,41.14564,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,3.713878,7.282784,0,0.5187311,-0.5187311,9.929943,70.92802,0.1352721,0.542074,0,0,7.282784
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,40.60583,40.60583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.290246,6.764053,0,0,0,9.929943,70.92802,0.1352721,0,0,0,6.764053
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,40.40442,40.40442,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,4.290246,6.764053,0,0.5260024,-0.5260024,9.375488,66.96764,0.1352721,0.5496725,0,0,6.764053
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,40.0177,40.0177,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,4.874693,6.23805,0,0.08830434,-0.08830434,9.282407,66.30277,0.1352721,0.09227803,0,0,6.23805
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,40.99256,40.99256,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,4.972809,6.149746,0,1.515796,-1.515796,7.684618,54.89002,0.1352721,1.584006,0,0,6.149746
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.062673,51.37178,43.32095,2.459331,2.459331,0,0,0,2.459331,43.20985,0,0,1.062673,2.588769,2.459331,0,0,6.657026,4.63395,0,1.526096,-1.526096,6.075972,43.39971,0.1352721,2.705264,0.8501386,0,5.696624
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.154303,63.0318,45.36735,2.435451,2.435451,0,0,0,2.435451,88.45603,0,0,2.154303,2.563632,2.435451,0,0,8.352689,3.107854,0,0.4093292,-0.4093292,5.644501,40.31778,0.1352721,2.678996,1.723442,0,5.262157
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.308042,66.9508,47.49432,1.198683,1.198683,0,0,0,1.198683,192.5482,0,0,2.308042,1.261772,1.198683,0,0,8.807499,2.698525,1.04627,0,1.04627,6.63708,47.40762,0.135192,1.318551,1.846434,0,5.006567
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.113334,67.50749,49.6213,1.23327,1.23327,0,0,0,1.23327,171.3601,0,0,2.113334,1.298179,1.23327,0,0,7.761229,3.640168,0.8151544,0,0.8151544,7.410403,52.93135,0.1351296,1.356597,1.690667,0,5.753502
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.913447,68.00918,51.75632,2.371309,2.371309,0,0,0,2.371309,80.6916,0,0,1.913447,2.496115,2.371309,0,0,6.946074,4.373807,0,0.5826675,-0.5826675,6.796218,48.54432,0.1351296,2.60844,1.530758,0,6.287254
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3311675,55.74118,53.1582,1.187216,1.187216,0,0,0,1.187216,27.89447,0,2.220446E-16,0.3311675,1.249701,1.187216,0,0,7.593482,3.79114,0,0.9185333,-0.9185333,5.827999,41.62848,0.1351296,1.305937,0.264934,0,4.122307
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,53.83496,53.83496,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,8.614076,2.872607,0,1.097349,-1.097349,4.671292,33.3663,0.1351296,1.146729,0,0,2.872607
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,54.65674,54.65674,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,9.833351,1.775258,0,0.8969214,-0.8969214,3.725853,26.61319,0.1351296,0.9372829,0,0,1.775258
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,54.24585,54.24585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82993,0.8783365,0,0,0,3.725853,26.61319,0.1351296,0,0,0,0.8783365
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,52.70702,52.70702,1.316029,1.316029,1.25,0,0.50625,1.316029,0,0,0,0,0.06950435,0.06602913,0,0,10.82993,0.8783365,0,0.06950435,-0.06950435,3.65259,26.08987,0.1351296,1.447632,0,5,0.8783365
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,51.39377,51.39377,4.767277,4.767277,5,0,1.53,4.767277,0,0,0,0,0,0,0.2327227,0.2210866,10.90716,0.8088321,0.2210866,0,0.2210866,3.862331,27.58802,0.1351526,5.244005,0,5,0.8088321
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,49.6213,49.6213,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,10.68607,1.00781,3.236306,0,3.236306,6.93256,49.51818,0.1354893,1.752699,0,5,1.00781
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,47.99384,47.99384,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,7.449766,3.920485,1.509044,0,1.509044,8.364164,59.74391,0.1356458,3.752686,0,5,3.920485
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,46.31804,46.31804,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,5.940722,5.278625,3.33,0,3.33,11.52328,82.30898,0.135856,0.5104224,0,5,5.278625
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,45.13371,45.13371,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,2.610722,8.275624,0,0.5376756,-0.5376756,10.95652,78.2607,0.135856,0.5618709,0,0,8.275624
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,44.20719,44.20719,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,3.208139,7.737949,0,0.4231586,-0.4231586,10.51047,75.07465,0.135856,0.4422007,0,0,7.737949
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,43.19204,43.19204,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,3.678315,7.31479,0,0.3749182,-0.3749182,10.11527,72.25181,0.135856,0.3917895,0,0,7.31479
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,42.44276,42.44276,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,4.094891,6.939872,0,0.1196804,-0.1196804,9.989119,71.35071,0.135856,0.125066,0,0,6.939872
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,41.74183,41.74183,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,4.22787,6.820192,0,0.4026954,-0.4026954,9.564641,68.31873,0.135856,0.4208167,0,0,6.820192
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,41.08118,41.08118,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,4.675309,6.417496,0,0.3562952,-0.3562952,9.189073,65.6361,0.135856,0.3723285,0,0,6.417496
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,40.54138,40.54138,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,5.071192,6.061201,0,0.8594645,-0.8594645,8.283117,59.16501,0.135856,0.8981404,0,0,6.061201
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,40.33191,40.33191,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,6.026153,5.201737,0,0.1488634,-0.1488634,8.126202,58.04418,0.135856,0.1555623,0,0,5.201737
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,39.94519,39.94519,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,6.191556,5.052873,0,1.414143,-1.414143,6.635564,47.39679,0.135856,1.47778,0,0,5.052873
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,40.90393,40.90393,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,7.762827,3.63873,0,2.179041,-2.179041,4.338653,30.99032,0.135856,2.277098,0,0,3.63873
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.470476,54.58899,43.20815,0.8614786,0.8614786,0,0,0,0.8614786,170.6921,0,0,1.470476,0.9068196,0.8614786,0,0,10.18398,1.459689,0.5636566,0,0.5636566,4.873384,34.80982,0.1358129,0.9476265,1.176381,0,2.930165
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.268297,63.97741,45.25456,1.71801,1.71801,0,0,0,1.71801,132.0305,0,0,2.268297,1.808432,1.71801,0,0,9.620327,1.96698,0.4598657,0,0.4598657,5.309651,37.92601,0.1357777,1.889811,1.814638,0,4.235278
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.684118,70.5853,47.35736,1.329252,1.329252,0,0,0,1.329252,201.927,0,0,2.684118,1.399212,1.329252,0,0,9.160461,2.380859,1.284906,0,1.284906,6.52862,46.63291,0.1356796,1.462177,2.147295,0,5.064977
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.398453,70.18832,49.49239,0.09289315,0.09289315,0,0,0,0.09289315,2581.948,0,0,2.398453,0.09778227,0.09289315,0,0,7.875555,3.537275,2.300671,0,2.300671,8.711228,62.22293,0.1355042,0.1021825,1.918762,0,5.935728
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.789918,66.67887,51.61936,0.878415,0.878415,0,0,0,0.878415,203.7668,0,0,1.789918,0.9246474,0.878415,0,0,5.574884,5.607878,0.8652707,0,0.8652707,9.532096,68.08627,0.1354383,0.9662565,1.431934,0,7.397796
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3334012,55.57851,52.98095,0.1809864,0.1809864,0,0,0,0.1809864,184.2134,0,0,0.3334012,0.190512,0.1809864,0,0,4.709614,6.386622,0.1428892,0,0.1428892,9.667653,69.05453,0.1354275,0.199085,0.266721,0,6.720023
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,53.70605,53.70605,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,4.566724,6.515222,0,0.3223989,-0.3223989,9.327814,66.62711,0.1354275,0.3369069,0,0,6.515222
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,54.47144,54.47144,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,4.924945,6.192823,0,1.152492,-1.152492,8.112982,57.94975,0.1354275,1.204354,0,0,6.192823
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,54.10889,54.10889,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,6.205492,5.040332,0,1.702412,-1.702412,6.318481,45.13192,0.1354275,1.779021,0,0,5.040332
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,52.52171,52.52171,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,8.097061,3.337919,0,1.479502,-1.479502,4.758949,33.99243,0.1354275,1.54608,0,0,3.337919
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,51.20847,51.20847,2.300415,2.300415,1.25,0,0.50625,2.300415,0,0,0,0,1.1057,1.050415,0,0,9.740952,1.858417,0,1.1057,-1.1057,3.59344,25.66737,0.1354275,2.530456,0,5,1.858417
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,49.49239,49.49239,1.502933,1.502933,5,0,1.53,1.502933,0,0,0,0,0,0,3.497067,3.322213,10.96951,0.7527175,3.322213,0,3.322213,6.745168,48.17967,0.1357699,1.653227,0,5,0.7527175
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,47.90522,47.90522,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,7.647294,3.742709,2.827309,0,2.827309,9.427389,67.33836,0.1360602,2.226274,0,5,3.742709
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,46.22942,46.22942,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,4.819985,6.287288,3.33,0,3.33,12.5865,89.90342,0.136283,0.6087474,0,5,6.287288
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,45.04509,45.04509,0.04278263,0.04278263,0,0,0,0.04278263,0,0,6.938894E-18,0,0.04503435,0.04278263,0,0,1.489985,9.284287,0,0.04503435,-0.04503435,12.53903,89.56435,0.136283,0.0470609,0,0,9.284287
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,44.11856,44.11856,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.540023,9.239253,0,0.4855955,-0.4855955,12.02717,85.9082,0.136283,0.5074472,0,0,9.239253
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,43.09536,43.09536,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,2.079574,8.753658,0,0.2766955,-0.2766955,11.73551,83.8249,0.136283,0.2891468,0,0,8.753658
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,42.35414,42.35414,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.387013,8.476962,0,0.5373188,-0.5373188,11.16912,79.7793,0.136283,0.5614981,0,0,8.476962
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,41.64515,41.64515,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.984034,7.939644,0,0.4196012,-0.4196012,10.72683,76.62003,0.136283,0.4384833,0,0,7.939644
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,41.01673,41.01673,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.450258,7.520042,0,0.0952034,-0.0952034,10.62647,75.90323,0.136283,0.09948755,0,0,7.520042
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,40.46887,40.46887,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.556039,7.424839,0,0.2232505,-0.2232505,10.39115,74.22233,0.136283,0.2332968,0,0,7.424839
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,40.26745,40.26745,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.804095,7.201589,0,0.389941,-0.389941,9.980113,71.28638,0.136283,0.4074883,0,0,7.201589
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,39.88073,39.88073,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.237363,6.811647,0,1.533077,-1.533077,8.364107,59.7435,0.136283,1.602066,0,0,6.811647
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,40.80725,40.80725,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.940782,5.27857,0,2.265377,-2.265377,5.97619,42.68699,0.136283,2.367319,0,0,5.27857
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.152458,51.87988,43.11953,0.3653834,0.3653834,0,0,0,0.3653834,315.4108,0,0,1.152458,0.3846141,0.3653834,0,0,8.457869,3.013193,0.7678444,0,0.7678444,6.704631,47.89013,0.1362246,0.4019217,0.9219668,0,4.165651
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.998715,61.32933,45.13371,0,0,0,0,0,0,0,0,0,1.998715,0,0,0,0,7.690024,3.704253,1.998715,0,1.998715,8.600778,61.43401,0.1360728,0,1.598972,0,5.702968
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.29529,66.56446,47.26874,0.7972689,0.7972689,0,0,0,0.7972689,287.8941,0,0,2.29529,0.8392305,0.7972689,0,0,5.691309,5.503096,1.45606,0,1.45606,9.982118,71.3007,0.1359624,0.8769958,1.836232,0,7.798387
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.722147,73.45478,49.39571,2.121772,2.121772,0,0,0,2.121772,128.2959,0,0,2.722147,2.233444,2.121772,0,0,4.235249,6.81355,0.488702,0,0.488702,10.44574,74.61229,0.1359253,2.333949,2.177717,0,9.535696
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.825152,66.91228,51.53074,1.341863,1.341863,0,0,0,1.341863,136.0163,0,0,1.825152,1.412487,1.341863,0,0,3.746547,7.253382,0.4126647,0,0.4126647,10.83723,77.40863,0.1358941,1.476049,1.460121,0,9.078533
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3762827,55.82071,52.88427,0.435772,0.435772,0,0,0,0.435772,86.34854,0,0,0.3762827,0.4587074,0.435772,0,0,3.333882,7.62478,0,0.08242462,-0.08242462,10.75035,76.78803,0.1358941,0.4793492,0.3010262,0,8.001062
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,53.56909,53.56909,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,3.425465,7.542356,0,1.885542,-1.885542,8.762811,62.59138,0.1358941,1.970391,0,0,7.542356
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,54.38282,54.38282,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,5.520512,5.656814,0,1.961321,-1.961321,6.695396,47.82417,0.1358941,3.424581,0,5,5.656814
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,53.97192,53.97192,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.699758,3.695492,3.33,0,3.33,9.854512,70.38923,0.1360228,0,0,5,3.695492
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,52.39281,52.39281,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.369758,6.692492,3.33,0,3.33,13.01363,92.95429,0.1363336,1.192894,0,5,6.692492
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,51.07151,51.07151,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,1.039758,9.689492,0,3.097783,-3.097783,9.748278,69.63042,0.1363336,3.237183,0,0,9.689492
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,49.35543,49.35543,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,4.481739,6.59171,0,2.56665,-2.56665,7.042791,50.30555,0.1363336,4.057149,0,5,6.59171
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,47.76825,47.76825,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,7.333572,4.02506,2.733328,0,2.733328,9.635854,68.82739,0.1366107,2.335093,0,5,4.02506
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,46.10857,46.10857,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,4.600244,6.485055,3.33,0,3.33,12.79497,91.39246,0.1367858,0.31702,0,5,6.485055
