Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,44.93229,44.93229,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,1.270243,9.482055,0,0.6452029,-0.6452029,12.11487,86.53458,0.1367858,0.6742371,0,0,9.482055
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,44.02994,44.02994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.987136,8.836852,0,0,0,12.11487,86.53458,0.1367858,0,0,0,8.836852
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,42.98257,42.98257,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,1.987136,8.836852,0,0.4521321,-0.4521321,11.63828,83.13038,0.1367858,0.4724781,0,0,8.836852
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,42.24135,42.24135,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,2.489505,8.38472,0,0.4619255,-0.4619255,11.15136,79.65244,0.1367858,0.4827121,0,0,8.38472
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,41.53236,41.53236,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,3.002755,7.922795,0,0.09352694,-0.09352694,11.05278,78.94826,0.1367858,0.09773565,0,0,7.922795
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,40.90393,40.90393,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,3.106674,7.829268,0,0.0647666,-0.0647666,10.98451,78.46062,0.1367858,0.0676811,0,0,7.829268
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,40.38025,40.38025,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,3.178637,7.764501,0,0.5203674,-0.5203674,10.43599,74.54266,0.1367858,0.5437839,0,0,7.764501
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,40.19494,40.19494,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,3.756823,7.244133,0,0.3059008,-0.3059008,10.11355,72.23946,0.1367858,0.3196663,0,0,7.244133
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,39.81628,39.81628,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,4.096713,6.938233,0,1.5973,-1.5973,8.429843,60.21304,0.1367858,1.669179,0,0,6.938233
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,40.71863,40.71863,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,5.87149,5.340932,0,1.61341,-1.61341,6.729159,48.06533,0.1367858,1.686013,0,0,5.340932
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.143273,51.68616,43.00674,1.249924,1.249924,0,0,0,1.249924,91.4674,0,0,1.143273,1.31571,1.249924,0,0,7.664168,3.727523,0,0.1724366,-0.1724366,6.547395,46.76701,0.1367858,1.374917,0.9146186,0,4.870796
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.99265,61.14702,45.02092,2.204721,2.204721,0,0,0,2.204721,90.38101,0,0,1.99265,2.32076,2.204721,0,0,7.855765,3.555086,0,0.3281098,-0.3281098,6.201537,44.2966,0.1367858,2.425194,1.59412,0,5.547736
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.291901,66.3727,47.13177,1.142491,1.142491,0,0,0,1.142491,200.6056,0,0,2.291901,1.202622,1.142491,0,0,8.220331,3.226976,1.089279,0,1.089279,7.234918,51.67788,0.1367035,1.25674,1.833521,0,5.518877
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.102512,66.94112,49.21846,0,0,0,0,0,0,0,0,0,2.102512,0,0,0,0,7.131052,4.207327,2.102512,0,2.102512,9.229536,65.92513,0.1365448,0,1.68201,0,6.309839
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.425397,63.03325,51.34544,0,0,0,0,0,0,0,0,0,1.425397,0,0,0,0,5.02854,6.099588,1.425397,0,1.425397,10.58179,75.58404,0.1364374,0,1.140318,0,7.524985
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3130839,55.1391,52.70702,0.8603631,0.8603631,0,0,0,0.8603631,36.38974,0,1.110223E-16,0.3130839,0.9056454,0.8603631,0,0,3.603143,7.382445,0,0.5925614,-0.5925614,9.957171,71.12251,0.1364374,0.9463994,0.2504671,0,7.695529
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,53.43212,53.43212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.261545,6.789884,0,0,0,9.957171,71.12251,0.1364374,0,0,0,6.789884
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,54.20557,54.20557,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,4.261545,6.789884,0,0.9233723,-0.9233723,8.983852,64.17024,0.1364374,0.964924,0,0,6.789884
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,53.79467,53.79467,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,5.287514,5.866512,0,0.6093996,-0.6093996,8.341489,59.58194,0.1364374,0.6368225,0,0,5.866512
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,52.2075,52.2075,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,5.964624,5.257112,0,1.825085,-1.825085,6.417679,45.84048,0.1364374,1.907214,0,0,5.257112
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,50.89426,50.89426,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,7.992497,3.432027,0,2.161,-2.161,4.139785,29.56983,0.1364374,3.633245,0,5,3.432027
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,49.17012,49.17012,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,10.39361,1.271026,3.33,0,3.33,7.298901,52.1349,0.1367451,1.193186,0,5,1.271026
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,47.58295,47.58295,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,7.063609,4.268026,2.471963,0,2.471963,9.644011,68.88566,0.1369933,2.637727,0,5,4.268026
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,45.95549,45.95549,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,4.591645,6.492794,3.33,0,3.33,12.80313,91.45072,0.1371362,0.1178581,0,5,6.492794
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,44.79533,44.79533,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,1.261645,9.489794,0,0.354129,-0.354129,12.42984,88.78441,0.1371362,0.3700648,0,0,9.489794
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,43.89297,43.89297,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,1.655122,9.135665,0,0.3950043,-0.3950043,12.01347,85.81033,0.1371362,0.4127795,0,0,9.135665
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,42.86977,42.86977,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,2.094016,8.740661,0,0.3536614,-0.3536614,11.64068,83.14754,0.1371362,0.3695762,0,0,8.740661
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,42.14467,42.14467,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,2.486973,8.386999,0,0.3706928,-0.3706928,11.24993,80.35651,0.1371362,0.387374,0,0,8.386999
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,41.44373,41.44373,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,2.898854,8.016306,0,0.5730005,-0.5730005,10.64594,76.04227,0.1371362,0.5987855,0,0,8.016306
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,40.83142,40.83142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535521,7.443305,0,0,0,10.64594,76.04227,0.1371362,0,0,0,7.443305
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,40.30774,40.30774,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,3.535521,7.443305,0,0.2756437,-0.2756437,10.35538,73.96689,0.1371362,0.2880476,0,0,7.443305
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,40.10632,40.10632,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,3.841791,7.167662,0,0.4910303,-0.4910303,9.837793,70.26981,0.1371362,0.5131267,0,0,7.167662
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,39.7196,39.7196,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,4.387381,6.676631,0,0.694509,-0.694509,9.105717,65.0407,0.1371362,0.725762,0,0,6.676631
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,40.63,40.63,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,5.159058,5.982122,0,1.150033,-1.150033,7.893476,56.38186,0.1371362,1.201784,0,0,5.982122
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.533966,54.7552,42.86977,0.8262683,0.8262683,0,0,0,0.8262683,185.6499,0,0,1.533966,0.869756,0.8262683,0,0,6.436872,4.83209,0.6642102,0,0.6642102,8.523601,60.88274,0.1370862,0.9088951,1.227173,0,6.366056
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.572032,66.50505,44.89201,0.8428161,0.8428161,0,0,0,0.8428161,305.1712,0,0,2.572032,0.8871749,0.8428161,0,0,5.772662,5.429879,1.684857,0,1.684857,10.122,72.29983,0.1369596,0.9270977,2.057626,0,8.001911
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.858693,71.92971,46.94647,2.741583,2.741583,0,0,0,2.741583,104.2716,0,0,2.858693,2.885877,2.741583,0,0,4.087804,6.94625,0,0.02718365,-0.02718365,10.09334,72.09516,0.1369596,3.015742,2.286955,0,9.804944
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.103145,66.7351,49.03316,2.182029,2.182029,0,0,0,2.182029,96.38482,0,0,2.103145,2.296873,2.182029,0,0,4.118008,6.919067,0,0.1937279,-0.1937279,9.889135,70.63654,0.1369596,2.400232,1.682516,0,9.022211
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.42689,62.85357,51.16819,0.4652774,0.4652774,0,0,0,0.4652774,306.6752,0,0,1.42689,0.4897657,0.4652774,0,0,4.333261,6.725339,0.9371248,0,0.9371248,10.77817,76.98678,0.1368893,0.5118052,1.141512,0,8.152229
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3144509,54.96151,52.52171,2.4072,2.4072,0,0,0,2.4072,13.06293,0,0,0.3144509,2.533895,2.4072,0,0,3.396137,7.568751,0,2.219444,-2.219444,8.438671,60.2761,0.1368893,2.64792,0.2515607,0,7.883202
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,53.20654,53.20654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.862185,5.349308,0,0,0,8.438671,60.2761,0.1368893,0,0,0,5.349308
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,54.02026,54.02026,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,5.862185,5.349308,0,1.512755,-1.512755,6.844088,48.88624,0.1368893,1.580829,0,0,5.349308
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,53.60937,53.60937,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,7.543024,3.836553,0,1.391388,-1.391388,5.377436,38.41018,0.1368893,1.454,0,0,3.836553
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,52.0222,52.0222,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,9.08901,2.445165,0,0.1761188,-0.1761188,5.191791,37.08414,0.1368893,0.1840442,0,0,2.445165
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,50.66867,50.66867,1.993618,1.993618,1.25,0,0.50625,1.993618,0,0,0,0,0.7827555,0.7436177,0,0,9.284698,2.269046,0,0.7827555,-0.7827555,4.366694,31.19061,0.1368893,2.19298,0,5,2.269046
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,48.99287,48.99287,5.008853,5.008853,3.596877,0,1.146947,5.008853,0,0,0,0,1.486291,1.411976,0,0,10.15443,1.486291,0,1.486291,-1.486291,2.800006,20,0.1368893,5.509739,0,5,1.486291
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,47.4057,47.4057,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1371829,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,45.77019,45.77019,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1374596,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,44.64225,44.64225,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1376532,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,43.73184,43.73184,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1376532,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,42.71669,42.71669,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1376532,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,42.00771,42.00771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1376532,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,41.33094,41.33094,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1376532,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,40.71863,40.71863,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1376532,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,40.19494,40.19494,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1376532,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,39.99353,39.99353,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1376532,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,39.6068,39.6068,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1376532,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,40.49304,40.49304,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1376532,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.131213,51.29878,42.73281,2.276825,2.276825,0,0,0,2.276825,49.68379,0,0,1.131213,2.396658,2.276825,0,0,8.576612,2.906324,0,1.265445,-1.265445,4.529644,32.35453,0.1376532,2.504508,0.9049705,0,4.037537
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.987151,60.7435,44.7067,1.211292,1.211292,0,0,0,1.211292,164.0522,0,0,1.987151,1.275044,1.211292,0,0,9.982661,1.640879,0.7121072,0,0.7121072,5.205208,37.17998,0.1375998,1.332421,1.589721,0,3.62803
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.291727,65.95109,46.76922,2.677556,2.677556,5,0,1.53,2.677556,85.59026,0,0,2.291727,0,0,2.322444,2.206322,9.270555,2.281775,4.498049,0,4.498049,9.472432,67.6601,0.1378817,2.945312,1.833382,5,4.573503
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.105454,66.55448,48.85591,1.175673,1.175673,3.983095,0,1.252385,1.175673,179.0851,0,0,2.105454,0,0,2.807422,2.667051,4.772505,6.330019,4.772505,0,4.772505,14.00003,100,0.1379744,1.29324,1.684363,5,8.435473
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.8503,66.53439,50.98288,0.6490613,0.6490613,0,0,0,0.6490613,285.0732,1.167077,0,1.8503,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1379744,0.7139674,1.48024,0,12.47557
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3171357,54.80247,52.34447,2.437032,2.437032,0,0,0,2.437032,13.01319,0,8.881784E-16,0.3171357,2.565297,2.437032,0,0,0,10.62527,0,2.248161,-2.248161,11.63026,83.0731,0.1379744,2.680735,0.2537086,0,10.94241
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,53.02123,53.02123,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.497957,8.377112,0,1.213437,-1.213437,10.35118,73.93687,0.1379744,1.268042,0,0,8.377112
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,53.79467,53.79467,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.846221,7.163675,0,0.7961258,-0.7961258,9.511992,67.94267,0.1379744,0.8319514,0,0,7.163675
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,53.38378,53.38378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.730805,6.36755,0,0,0,9.511992,67.94267,0.1379744,0,0,0,6.36755
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,51.75632,51.75632,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,1.576901,1.498056,4.730805,6.36755,1.498056,0,1.498056,10.93317,78.09393,0.1381215,3.765409,0,5,6.36755
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,50.39474,50.39474,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,3.232749,7.7158,1.77754,0,1.77754,12.6195,90.13907,0.1382958,3.441796,0,5,7.7158
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,48.75923,48.75923,2.532267,2.532267,0,0,0,2.532267,0,0,0,0,2.665545,2.532267,0,0,1.45521,9.315585,0,2.665545,-2.665545,9.809764,70.0696,0.1382958,2.785494,0,0,9.315585
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,47.18011,47.18011,2.155468,2.155468,0,0,0,2.155468,0,0,4.440892E-16,0,2.268914,2.155468,0,0,4.416926,6.650041,0,2.268914,-2.268914,7.418119,52.98646,0.1382958,2.371015,0,0,6.650041
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,45.59294,45.59294,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,6.937941,4.381127,0,0.04277105,-0.04277105,7.373034,52.66442,0.1382958,0.04469574,0,0,4.381127
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,44.45694,44.45694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.985465,4.338356,0,0,0,7.373034,52.66442,0.1382958,0,0,0,4.338356
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,43.57071,43.57071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.985465,4.338356,0,0,0,7.373034,52.66442,0.1382958,0,0,0,4.338356
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,42.57973,42.57973,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,6.985465,4.338356,0,0.8279908,-0.8279908,6.500256,46.4303,0.1382958,0.8652505,0,0,4.338356
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,41.89491,41.89491,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,7.905455,3.510365,0,0.5521737,-0.5521737,5.918213,42.27287,0.1382958,0.5770215,0,0,3.510365
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,41.19398,41.19398,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,8.518981,2.958191,0,0.3603857,-0.3603857,5.538333,39.55944,0.1382958,0.376603,0,0,2.958191
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,40.60583,40.60583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.91941,2.597806,0,0,0,5.538333,39.55944,0.1382958,0,0,0,2.597806
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,40.08215,40.08215,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,8.91941,2.597806,0,0.6255826,-0.6255826,4.878911,34.8493,0.1382958,0.6537338,0,0,2.597806
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.614501,1.972223,0,0,0,4.878911,34.8493,0.1382958,0,0,0,1.972223
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,39.51818,39.51818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.614501,1.972223,0,0,0,4.878911,34.8493,0.1382958,0,0,0,1.972223
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,40.38025,40.38025,2.023513,2.023513,5,0,1.53,2.023513,0,0,0,0,0,0,2.976487,2.827663,9.614501,1.972223,2.827663,0,2.827663,7.561468,54.01038,0.1385723,2.225864,0,5,1.972223
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.128313,51.11332,42.57973,1.104301,1.104301,4.609564,0,1.423411,1.104301,102.1744,4.440892E-16,0,1.128313,0,0,3.505263,3.33,6.786838,4.51712,4.458313,0,4.458313,11.79099,84.22122,0.1387886,1.214731,0.9026502,5,5.645433
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.987244,60.56316,44.54557,0.5243277,0.5243277,0,0,0,0.5243277,379.008,0,0,1.987244,0.5519239,0.5243277,0,0,2.328525,8.529601,1.43532,0,1.43532,13.15266,93.94738,0.1386813,0.5767604,1.589795,0,10.51685
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.29437,65.76216,46.58392,1.043964,1.043964,0,0,0,1.043964,219.7748,0.3022552,0,2.29437,1.098909,1.043964,0,0,0.8932053,9.821389,0.8932053,0,0.8932053,14.00003,100,0.1386146,1.14836,1.835496,0,12.11576
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.109662,66.38289,48.6706,0.6857716,0.6857716,0,0,0,0.6857716,307.6334,1.387798,0,2.109662,0.7218649,0.6857716,0,0,0,10.62527,0,0,0,14.00003,100,0.1386146,0.7543488,1.68773,0,12.73494
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.43602,62.48743,50.75729,0,0,0,0,0,0,0,1.43602,0,1.43602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386146,0,1.148816,0,12.06129
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3212588,54.60555,52.11888,1.79532,1.79532,0,0,0,1.79532,17.89424,0,0,0.3212588,1.88981,1.79532,0,0,0,10.62527,0,1.568552,-1.568552,12.34663,88.19003,0.1386146,1.974852,0.257007,0,10.94653
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,52.79564,52.79564,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.742835,9.056723,0,0.2364224,-0.2364224,12.09742,86.40996,0.1386146,0.2470614,0,0,9.056723
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,53.56909,53.56909,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,2.005527,8.8203,0,0.4062451,-0.4062451,11.6692,83.35125,0.1386146,0.4245261,0,0,8.8203
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,53.10986,53.10986,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.45691,8.414055,0,0.08283504,-0.08283504,11.58188,82.72757,0.1386146,0.08656262,0,0,8.414055
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,51.53074,51.53074,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.548949,8.331221,0,2.160686,-2.160686,9.304319,66.45929,0.1386146,2.257917,0,0,8.331221
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,50.16916,50.16916,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.949712,6.170534,0,1.207194,-1.207194,8.031825,57.37006,0.1386146,1.261518,0,0,6.170534
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,48.53364,48.53364,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.291039,4.963339,0,0.2165227,-0.2165227,7.80359,55.73981,0.1386146,0.2262662,0,0,4.963339
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,46.94647,46.94647,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.53162,4.746817,0,0.8377791,-0.8377791,6.920493,49.432,0.1386146,0.8754792,0,0,4.746817
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,45.38347,45.38347,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.462485,3.909038,0,0.7164441,-0.7164441,6.165295,44.03773,0.1386146,0.7486842,0,0,3.909038
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,44.29581,44.29581,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.258534,3.192594,0,0.3355261,-0.3355261,5.811619,41.51148,0.1386146,0.3506248,0,0,3.192594
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,43.41763,43.41763,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.631341,2.857067,0,0.5116739,-0.5116739,5.272267,37.65898,0.1386146,0.5346992,0,0,2.857067
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,42.44276,42.44276,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.199867,2.345393,0,0.3990706,-0.3990706,4.85161,34.65429,0.1386146,0.4170288,0,0,2.345393
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,41.78212,41.78212,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.643279,1.946323,0,0.2760926,-0.2760926,4.560583,32.57553,0.1386146,0.2885168,0,0,1.946323
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,41.08118,41.08118,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.950048,1.67023,0,0.2938837,-0.2938837,4.250802,30.36281,0.1386146,0.3071085,0,0,1.67023
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,40.49304,40.49304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27659,1.376346,0,0,0,4.250802,30.36281,0.1386146,0,0,0,1.376346
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,39.99353,39.99353,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.27659,1.376346,0,0.6236174,-0.6236174,3.593452,25.66746,0.1386146,0.6516801,0,0,1.376346
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,39.79211,39.79211,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.96949,0.7527292,0,0.5321063,-0.5321063,3.032562,21.66112,0.1386146,0.5560511,0,0,0.7527292
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,39.42955,39.42955,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.56072,0.2206229,0,0.05371037,-0.05371037,2.975947,21.25672,0.1386146,0.05612734,0,0,0.2206229
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,40.26745,40.26745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6204,0.1669125,0,0,0,2.975947,21.25672,0.1386146,0,0,0,0.1669125
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.127184,50.98478,42.46693,3.130288,3.130288,5,0,1.53,3.130288,36.00894,0,0,1.127184,0,0,1.869712,1.776226,11.6204,0.1669125,2.90341,0,2.90341,5.730363,40.93108,0.1388777,3.443317,0.9017469,5,1.294096
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.98862,60.44882,44.43277,0,0,3.505263,0,1.121937,0,0,0,0,1.98862,0,0,3.505263,3.33,8.716992,2.779981,5.31862,0,5.31862,10.77605,76.97163,0.1388485,0,1.590896,5,4.768601
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.297977,65.64783,46.45501,1.73239,1.73239,2.777765,0,0.9233298,1.73239,132.6478,0,0,2.297977,0,0,1.045375,0.9931064,3.398372,7.56674,3.291083,0,3.291083,13.89824,99.27298,0.1388519,1.905628,1.838382,5,9.864717
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.115556,66.23664,48.49336,0.7805745,0.7805745,0,0,0,0.7805745,271.0255,1.18661,0,2.115556,0.8216574,0.7805745,0,0,0.1072885,10.52871,0.1072885,0,0.1072885,14.00003,100,0.138844,0.858632,1.692444,0,12.64427
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.443226,62.34967,50.57199,0,0,0,0,0,0,0,1.443226,0,1.443226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138844,0,1.15458,0,12.0685
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4324217,55.29623,51.93357,0,0,0,0,0,0,0,0.4324217,0,0.4324217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138844,0,0.3459373,0,11.0577
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,52.61839,52.61839,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.138844,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,53.38378,53.38378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.138844,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,52.93261,52.93261,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.138844,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,51.34544,51.34544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.138844,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,49.94357,49.94357,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.138844,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,48.30805,48.30805,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.138844,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,46.76922,46.76922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.138844,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,45.20622,45.20622,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.138844,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,44.14273,44.14273,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.138844,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,43.28066,43.28066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.138844,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,42.3058,42.3058,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.138844,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,41.64515,41.64515,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.138844,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,40.96839,40.96839,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.138844,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,40.40442,40.40442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.138844,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,39.88073,39.88073,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.138844,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,39.67931,39.67931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.138844,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,39.31676,39.31676,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.138844,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,40.15466,40.15466,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.138844,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.302848,52.25829,42.32997,0.4676566,0.4676566,0,0,0,0.4676566,278.5907,0,0,1.302848,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8105778,0,0.8105778,7.968893,56.92055,0.1387838,0.5144222,1.042278,0,5.476964
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.186109,62.08724,44.2797,1.691374,1.691374,0,0,0,1.691374,129.2505,0,0,2.186109,1.780394,1.691374,0,0,6.357375,4.903636,0.4057151,0,0.4057151,8.353787,59.66979,0.1387537,1.860512,1.748887,0,7.089746
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.510898,67.52306,46.26971,3.392417,3.392417,5,0,1.53,3.392417,74.01501,0,0,2.510898,0,0,1.607583,1.527204,5.95166,5.26878,4.038102,0,4.038102,12.18467,87.03316,0.1390616,3.731659,2.008718,5,7.779678
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.737661,72.29852,48.30805,0.2959459,0.2959459,0,0,0,0.2959459,925.0549,0.5125812,0,2.737661,0.3115219,0.2959459,0,0,1.913558,8.903071,1.913558,0,1.913558,14.00003,100,0.1389198,0.3255404,2.190129,0,11.64073
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.846452,65.83714,50.39474,1.691444,1.691444,0,0,0,1.691444,109.1642,0.06598472,0,1.846452,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1389198,1.860589,1.477162,0,12.47173
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4078344,54.8704,51.70798,1.243842,1.243842,0,0,0,1.243842,32.78827,0,2.220446E-16,0.4078344,1.309308,1.243842,0,0,0,10.62527,0,0.9014733,-0.9014733,13.04979,93.21261,0.1389198,1.368227,0.3262675,0,11.03311
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,52.39281,52.39281,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,1.001637,9.723801,0,1.579159,-1.579159,11.38521,81.32278,0.1389198,1.650221,0,0,9.723801
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,53.1582,53.1582,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.756258,8.144642,0,1.594303,-1.594303,9.704669,69.31893,0.1389198,1.666046,0,0,8.144642
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,52.70702,52.70702,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.527706,6.550339,0,0.4641475,-0.4641475,9.215415,65.82426,0.1389198,0.4850341,0,0,6.550339
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,51.11985,51.11985,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.043425,6.086192,0,1.165178,-1.165178,7.98721,57.05139,0.1389198,1.21761,0,0,6.086192
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.338067,4.921014,0,0,0,7.98721,57.05139,0.1389198,0,0,0,4.921014
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,48.13081,48.13081,3.066638,3.066638,5,0,1.53,3.066638,0,0,0,0,0,0,1.933362,1.836694,6.338067,4.921014,1.836694,0,1.836694,9.729651,69.49737,0.1390962,3.373301,0,5,4.921014
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,46.58392,46.58392,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,4.501372,6.574039,3.33,0,3.33,12.88877,92.06244,0.1394151,1.568878,0,5,6.574039
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,45.04509,45.04509,0.3070472,0.3070472,0,0,0,0.3070472,0,0,5.551115E-17,0,0.3232076,0.3070472,0,0,1.171372,9.571039,0,0.3232076,-0.3232076,12.54808,89.62894,0.1394151,0.3377519,0,0,9.571039
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,43.9816,43.9816,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.530492,9.247831,0,0.05106429,-0.05106429,12.49425,89.24446,0.1394151,0.05336219,0,0,9.247831
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,43.1437,43.1437,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.58723,9.196767,0,0.4607159,-0.4607159,12.00861,85.77563,0.1394151,0.4814481,0,0,9.196767
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,42.16884,42.16884,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.099136,8.736052,0,0.2255033,-0.2255033,11.77091,84.07777,0.1394151,0.235651,0,0,8.736052
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,41.50819,41.50819,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.349696,8.510549,0,0.4469395,-0.4469395,11.2998,80.71266,0.1394151,0.4670517,0,0,8.510549
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,40.85559,40.85559,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,2.846295,8.063609,0,0.06850078,-0.06850078,11.22759,80.19691,0.1394151,0.07158332,0,0,8.063609
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,40.29162,40.29162,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,2.922407,7.995108,0,0.3241919,-0.3241919,10.88586,77.756,0.1394151,0.3387805,0,0,7.995108
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,39.79211,39.79211,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.28262,7.670916,0,0.6677716,-0.6677716,10.18197,72.7282,0.1394151,0.6978214,0,0,7.670916
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,39.6068,39.6068,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.024589,7.003144,0,0.5338065,-0.5338065,9.619287,68.70905,0.1394151,0.5578278,0,0,7.003144
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,39.22008,39.22008,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.617707,6.469338,0,2.469162,-2.469162,7.016562,50.1182,0.1394151,2.580274,0,0,6.469338
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,40.05798,40.05798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.36122,4.000176,0,0,0,7.016562,50.1182,0.1394151,0,0,0,4.000176
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.385529,52.81453,42.21718,2.458733,2.458733,0,0,0,2.458733,56.35133,0,0,1.385529,2.58814,2.458733,0,0,7.36122,4.000176,0,1.202611,-1.202611,5.748898,41.06347,0.1394151,2.704606,1.108423,0,5.385705
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.997819,60.20595,44.14273,1.365094,1.365094,0,0,0,1.365094,146.3503,0,0,1.997819,1.436941,1.365094,0,0,8.697454,2.797565,0.5608777,0,0.5608777,6.280993,44.86415,0.1393735,1.501603,1.598255,0,4.795383
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.311519,65.40555,46.13274,0.6499488,0.6499488,0,0,0,0.6499488,355.6464,0,0,2.311519,0.6841566,0.6499488,0,0,8.136577,3.302355,1.627363,0,1.627363,7.824845,55.89164,0.1392531,0.7149436,1.849216,0,5.613874
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.618528,70.88023,48.17109,1.552202,1.552202,0,0,0,1.552202,168.6976,0,0,2.618528,1.633897,1.552202,0,0,6.509214,4.766981,0.9846307,0,0.9846307,8.758948,62.56379,0.1391804,1.707423,2.094822,0,7.385509
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.617876,63.52089,50.20944,1.962973,1.962973,0,0,0,1.962973,82.41966,0,2.220446E-16,1.617876,2.066288,1.962973,0,0,5.524583,5.653149,0,0.4484117,-0.4484117,8.286281,59.1876,0.1391804,2.15927,1.294301,0,7.271025
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3417993,54.16869,51.53074,0.9620436,0.9620436,0,0,0,0.9620436,35.52846,0,1.110223E-16,0.3417993,1.012678,0.9620436,0,0,6.022819,5.204737,0,0.6708782,-0.6708782,7.579113,54.13641,0.1391804,1.058248,0.2734394,0,5.546536
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,52.2075,52.2075,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,1.936917,1.840071,6.768239,4.533859,1.840071,0,1.840071,9.324758,66.60528,0.1393561,3.369392,0,5,4.533859
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,52.98095,52.98095,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,4.928168,6.189923,3.075456,0,3.075456,12.24239,87.44547,0.1396489,1.938946,0,5,6.189923
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,52.52171,52.52171,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0.8428277,0.8006862,0,0,1.852712,8.957833,0,0.8428277,-0.8428277,11.35397,81.09964,0.1396489,0.8807549,0,0,8.957833
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,50.93454,50.93454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.789187,8.115005,0,0,0,11.35397,81.09964,0.1396489,0,0,0,8.115005
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,49.58101,49.58101,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.789187,8.115005,0,2.635041,-2.635041,8.576396,61.25985,0.1396489,2.753617,0,0,8.115005
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,47.99384,47.99384,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.71701,5.479965,0,2.888318,-2.888318,5.531841,39.51307,0.1396489,3.018292,0,0,5.479965
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,46.45501,46.45501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.926252,2.591647,0,0,0,5.531841,39.51307,0.1396489,0,0,0,2.591647
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,44.90812,44.90812,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.926252,2.591647,0,0.3626564,-0.3626564,5.149568,36.78255,0.1396489,0.378976,0,0,2.591647
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,43.8688,43.8688,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.329204,2.228991,0,0.6567096,-0.6567096,4.457335,31.83805,0.1396489,0.6862615,0,0,2.228991
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,43.03091,43.03091,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,10.05888,1.572281,0,0.3052006,-0.3052006,4.135625,29.54012,0.1396489,0.3189346,0,0,1.572281
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,42.05605,42.05605,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.39799,1.26708,0,0.3475659,-0.3475659,3.769259,26.92322,0.1396489,0.3632064,0,0,1.26708
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,41.41956,41.41956,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.78418,0.9195144,0,0.3489258,-0.3489258,3.401459,24.29609,0.1396489,0.3646275,0,0,0.9195144
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,40.7428,40.7428,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,11.17187,0.5705886,0,0.49843,-0.49843,2.876067,20.5433,0.1396489,0.5208593,0,0,0.5705886
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,40.19494,40.19494,0.1895058,0.1895058,3.694769,0,1.173672,0.1895058,0,0,0,0,0,0,3.505263,3.33,11.72568,0.07215864,3.33,0,3.33,6.035183,43.10836,0.139795,0.2084564,0,5,0.07215864
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,39.69543,39.69543,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,8.395684,3.069159,3.33,0,3.33,9.194298,65.67342,0.1399772,0.4603,0,5,3.069159
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,39.51818,39.51818,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,5.065684,6.066159,3.33,0,3.33,12.35341,88.23849,0.1401315,0.2721509,0,5,6.066159
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,39.13146,39.13146,0.684289,0.684289,0,0,0,0.684289,0,0,1.110223E-16,0,0.7203042,0.684289,0,0,1.735684,9.063159,0,0.7203042,-0.7203042,11.59415,82.81516,0.1401315,0.7527179,0,0,9.063159
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,39.96936,39.96936,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,2.536022,8.342854,0,1.086291,-1.086291,10.4491,74.63625,0.1401315,1.135174,0,0,8.342854
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.136265,50.67331,42.10438,0.8702496,0.8702496,0,0,0,0.8702496,130.5678,0,0,1.136265,0.9160522,0.8702496,0,0,3.743011,7.256564,0.2202132,0,0.2202132,10.65801,76.12848,0.1401152,0.9572746,0.9090123,0,8.392829
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.005157,60.11825,44.00577,1.496007,1.496007,0,0,0,1.496007,134.0339,0,0,2.005157,1.574745,1.496007,0,0,3.522798,7.454756,0.430412,0,0.430412,11.06633,79.04507,0.1400835,1.645608,1.604125,0,9.459912
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.32063,65.33487,45.99578,0.9315715,0.9315715,0,0,0,0.9315715,249.1091,0,0,2.32063,0.9806017,0.9315715,0,0,3.092386,7.842126,1.340028,0,1.340028,12.33759,88.1255,0.1399848,1.024729,1.856504,0,10.16276
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.143556,65.93323,47.99384,0,0,0,0,0,0,0,0.3911977,0,2.143556,0,0,0,0,1.752358,9.048152,1.752358,0,1.752358,14.00003,100,0.1398559,0,1.714845,0,11.19171
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.970299,66.60001,50.03219,0.6808536,0.6808536,0,0,0,0.6808536,289.3865,1.253611,0,1.970299,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1398559,0.748939,1.576239,0,12.59557
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3514192,54.10482,51.39377,1.018348,1.018348,0,0,0,1.018348,34.50877,0,2.220446E-16,0.3514192,1.071945,1.018348,0,0,0,10.62527,0,0.7205256,-0.7205256,13.24053,94.575,0.1398559,1.120182,0.2811354,0,10.97669
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,52.0222,52.0222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.800584,9.904749,0,0,0,13.24053,94.575,0.1398559,0,0,0,9.904749
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,52.79564,52.79564,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.800584,9.904749,0,0.8320566,-0.8320566,12.36346,88.31027,0.1398559,0.8694991,0,0,9.904749
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,52.39281,52.39281,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.725091,9.072692,0,0.2439104,-0.2439104,12.10636,86.47382,0.1398559,0.2548864,0,0,9.072692
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,50.80563,50.80563,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.996103,8.828781,0,1.04706,-1.04706,11.00266,78.59027,0.1398559,1.094178,0,0,8.828781
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,49.39571,49.39571,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.159503,7.781722,0,1.636678,-1.636678,9.277451,66.26737,0.1398559,1.710329,0,0,7.781722
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,47.80854,47.80854,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.978034,6.145043,0,2.223636,-2.223636,6.933532,49.52513,0.1398559,2.323699,0,0,6.145043
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,46.26971,46.26971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.44874,3.921408,0,0,0,6.933532,49.52513,0.1398559,0,0,0,3.921408
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,44.75504,44.75504,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.44874,3.921408,0,0.4519698,-0.4519698,6.457114,46.12215,0.1398559,0.4723084,0,0,3.921408
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,43.73184,43.73184,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.950929,3.469438,0,0.0389026,-0.0389026,6.416107,45.82925,0.1398559,0.04065322,0,0,3.469438
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,42.89394,42.89394,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.994154,3.430535,0,0.05363286,-0.05363286,6.359573,45.42543,0.1398559,0.05604634,0,0,3.430535
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,41.94325,41.94325,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.053746,3.376903,0,0.4944374,-0.4944374,5.838391,41.70271,0.1398559,0.5166871,0,0,3.376903
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,41.2826,41.2826,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.603121,2.882465,0,0.2260296,-0.2260296,5.600134,40.00088,0.1398559,0.236201,0,0,2.882465
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,40.63,40.63,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.854265,2.656435,0,0.4547405,-0.4547405,5.120796,36.57704,0.1398559,0.4752038,0,0,2.656435
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,40.08215,40.08215,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.359532,2.201695,0,0.06904557,-0.06904557,5.048016,36.05718,0.1398559,0.07215262,0,0,2.201695
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,39.6068,39.6068,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.43625,2.132649,0,0.3525437,-0.3525437,4.676402,33.4028,0.1398559,0.3684082,0,0,2.132649
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,39.40538,39.40538,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.827965,1.780106,0,0.6648713,-0.6648713,3.975566,28.39684,0.1398559,0.6947905,0,0,1.780106
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,39.04283,39.04283,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,3.302784,3.137645,10.56671,1.115234,3.137645,0,3.137645,6.952197,49.65845,0.1401512,1.866937,0,5,1.115234
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,39.85656,39.85656,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,7.429066,3.939115,3.211003,0,3.211003,9.998423,71.41716,0.1404524,1.781996,0,5,3.939115
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.143528,50.58619,41.96742,0,0,3.236353,0,1.048524,0,0,0,0,1.143528,0,0,3.236353,3.074535,4.218062,6.829018,4.218062,0,4.218062,14.00003,100,0.1404577,0,0.9148221,5,7.972546
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.01439,60.04761,43.8688,0,0,0,0,0,0,0,2.01439,0,2.01439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404577,0,1.611512,0,12.63966
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.331773,65.26505,45.8427,1.998093,1.998093,0,0,0,1.998093,116.6999,0.2285171,0,2.331773,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1404577,2.197902,1.865418,0,12.95705
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.156058,65.89615,47.85688,0.9485492,0.9485492,0,0,0,0.9485492,227.3006,1.157586,0,2.156058,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1404577,1.043404,1.724847,0,12.78133
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.910707,65.87985,49.89523,2.159189,2.159189,0,0,0,2.159189,88.49188,0,0,1.910707,2.272831,2.159189,0,0,0,10.62527,0,0.3621237,-0.3621237,13.61832,97.27349,0.1404577,2.375108,1.528566,0,12.53598
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3626553,54.00432,51.20847,0.7088788,0.7088788,0,0,0,0.7088788,51.15899,0,1.110223E-16,0.3626553,0.7461882,0.7088788,0,0,0.4023596,10.26315,0,0.383533,-0.383533,13.21404,94.38579,0.1404577,0.7797667,0.2901242,0,10.62581
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,51.84495,51.84495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8285074,9.879618,0,0,0,13.21404,94.38579,0.1404577,0,0,0,9.879618
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,52.61839,52.61839,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.8285074,9.879618,0,2.279367,-2.279367,10.81137,77.22394,0.1404577,2.381939,0,0,9.879618
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,52.2075,52.2075,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.361138,7.60025,0,1.685697,-1.685697,9.034492,64.53196,0.1404577,1.761553,0,0,7.60025
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,50.62033,50.62033,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.234134,5.914554,0,1.435064,-1.435064,7.521802,53.72705,0.1404577,1.499642,0,0,5.914554
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,49.21846,49.21846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.82865,4.479489,0,0,0,7.521802,53.72705,0.1404577,0,0,0,4.479489
