Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,47.63129,47.63129,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.82865,4.479489,0,1.008988,-1.008988,6.458236,46.13017,0.1404577,1.054392,0,0,4.479489
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,46.10857,46.10857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.949747,3.470502,0,0,0,6.458236,46.13017,0.1404577,0,0,0,3.470502
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,44.61808,44.61808,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.949747,3.470502,0,0.5430322,-0.5430322,5.88583,42.04156,0.1404577,0.5674686,0,0,3.470502
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,43.61905,43.61905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.553116,2.92747,0,0,0,5.88583,42.04156,0.1404577,0,0,0,2.92747
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,42.78115,42.78115,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.553116,2.92747,0,0.247924,-0.247924,5.624495,40.17488,0.1404577,0.2590806,0,0,2.92747
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,41.85463,41.85463,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.828588,2.679546,0,0.2631544,-0.2631544,5.347106,38.19353,0.1404577,0.2749964,0,0,2.679546
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,41.19398,41.19398,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.120981,2.416391,0,0.4184887,-0.4184887,4.90598,35.04264,0.1404577,0.4373207,0,0,2.416391
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,40.54138,40.54138,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.585968,1.997903,0,0.6737248,-0.6737248,4.195812,29.97002,0.1404577,0.7040424,0,0,1.997903
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,39.99353,39.99353,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.33455,1.324178,0,0.1008819,-0.1008819,4.089473,29.21046,0.1404577,0.1054216,0,0,1.324178
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,39.51818,39.51818,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.44664,1.223296,0,0.2128062,-0.2128062,3.865155,27.6082,0.1404577,0.2223824,0,0,1.223296
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,39.31676,39.31676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68309,1.01049,0,0,0,3.865155,27.6082,0.1404577,0,0,0,1.01049
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,38.95421,38.95421,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,3.333044,3.166391,10.68309,1.01049,3.166391,0,3.166391,6.869058,49.0646,0.1407531,1.833652,0,5,1.01049
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,39.76794,39.76794,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.516702,3.860242,3.33,0,3.33,10.02817,71.62967,0.1410068,0.9862251,0,5,3.860242
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.152703,50.53991,41.85463,0.9801719,0.9801719,4.173855,0,1.304462,0.9801719,117.6021,0,0,1.152703,0,0,3.193683,3.033999,4.186702,6.857242,4.186702,0,4.186702,14.00003,100,0.1411609,1.078189,0.9221625,5,8.009945
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.025518,59.99403,43.73184,0,0,0,0,0,0,0,2.025518,0,2.025518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411609,0,1.620415,0,12.65079
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.344468,65.22882,45.70573,1.157846,1.157846,0,0,0,1.157846,202.4853,1.125683,0,2.344468,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1411609,1.27363,1.875574,0,12.96974
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.170892,65.83514,47.67963,0,0,0,0,0,0,0,2.170892,0,2.170892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411609,0,1.736714,0,12.79617
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.506617,61.98152,49.71798,3.155502,3.155502,1.724215,0,0.6357108,3.155502,47.74573,0,0,1.506617,1.506617,1.431286,0,0,0,10.62527,0,0,0,14.00003,100,0.1411609,3.471052,1.205294,5,12.13189
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5058751,54.95611,51.03122,2.246013,2.246013,0,0,0,2.246013,22.52325,0,0,0.5058751,2.364224,2.246013,0,0,0,10.62527,0,1.858349,-1.858349,12.04116,86.00809,0.1411609,2.470614,0.4047,0,11.13115
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,51.6677,51.6677,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.064832,8.766926,0,1.29247,-1.29247,10.67877,76.2768,0.1411609,1.350631,0,0,8.766926
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,52.43309,52.43309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50091,7.474455,0,0,0,10.67877,76.2768,0.1411609,0,0,0,7.474455
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,52.0222,52.0222,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.50091,7.474455,0,1.141754,-1.141754,9.475258,67.68028,0.1411609,1.193133,0,0,7.474455
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,50.44308,50.44308,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.769526,6.332701,0,2.180113,-2.180113,7.177217,51.26574,0.1411609,2.278218,0,0,6.332701
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,49.03316,49.03316,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.191874,4.152588,0,1.00354,-1.00354,6.119394,43.70987,0.1411609,1.048699,0,0,4.152588
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,47.44598,47.44598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.306918,3.149048,0,0,0,6.119394,43.70987,0.1411609,0,0,0,3.149048
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,45.93132,45.93132,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.306918,3.149048,0,0.747198,-0.747198,5.331778,38.08405,0.1411609,0.7808219,0,0,3.149048
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,44.45694,44.45694,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.137138,2.40185,0,0.3839843,-0.3839843,4.927023,35.19295,0.1411609,0.4012635,0,0,2.40185
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,43.50625,43.50625,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.563787,2.017866,0,0.2912703,-0.2912703,4.619997,32.99991,0.1411609,0.3043774,0,0,2.017866
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,42.66835,42.66835,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.887421,1.726596,0,0.1787856,-0.1787856,4.43154,31.6538,0.1411609,0.186831,0,0,1.726596
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,41.74183,41.74183,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.08607,1.54781,0,0.4300704,-0.4300704,3.978206,28.4157,0.1411609,0.4494236,0,0,1.54781
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,41.10535,41.10535,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.56393,1.117739,0,0.01225842,-0.01225842,3.965285,28.32341,0.1411609,0.01281004,0,0,1.117739
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,40.4447,40.4447,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.57755,1.105481,0,0.0345462,-0.0345462,3.92887,28.0633,0.1411609,0.03610078,0,0,1.105481
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,39.9049,39.9049,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.61593,1.070935,0,0.7786523,-0.7786523,3.108099,22.20066,0.1411609,0.8136916,0,0,1.070935
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,39.42955,39.42955,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.4811,0.2922826,0,0.1267828,-0.1267828,2.974458,21.24608,0.1411609,0.132488,0,0,0.2922826
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,39.22008,39.22008,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.62197,0.1654999,3.33,0,3.33,6.133573,43.81115,0.1413406,0.4803466,0,5,0.1654999
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,38.85753,38.85753,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.291971,3.1625,3.219607,0,3.219607,9.187961,65.62816,0.1416373,1.772034,0,5,3.1625
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,39.65514,39.65514,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.072364,6.060146,3.33,0,3.33,12.34708,88.19322,0.1419431,1.407058,0,5,6.060146
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.164115,50.48582,41.71766,1.448061,1.448061,0,0,0,1.448061,80.39131,0,0,1.164115,1.524274,1.448061,0,0,1.742365,9.057146,0,0.3601594,-0.3601594,11.96743,85.48151,0.1419431,1.592867,0.931292,0,10.22126
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.038541,59.95751,43.59488,3.457447,3.457447,3.556247,0,1.135856,3.457447,58.96087,0,0,2.038541,0,0,0.09880101,0.09386096,2.142542,8.696987,2.132401,0,2.132401,13.99041,99.93129,0.1421056,3.803191,1.630832,5,10.73553
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.359673,65.16066,45.52043,0.05569849,0.05569849,0,0,0,0.05569849,4236.511,2.290903,0,2.359673,0.05862999,0.05569849,0,0,0.0101401,10.61615,0.0101401,0,0.0101401,14.00003,100,0.1421049,0.06126834,1.887738,0,12.97582
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.18761,65.78287,47.49432,1.386594,1.386594,0,0,0,1.386594,157.7686,0.7280379,0,2.18761,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1421049,1.525253,1.750088,0,12.81288
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.525356,61.90156,49.49239,0.1044348,0.1044348,0,0,0,0.1044348,1460.582,1.415425,0,1.525356,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1421049,0.1148783,1.220285,0,12.15063
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3899742,53.80816,50.80563,1.452781,1.452781,0,0,0,1.452781,26.8433,0,0,0.3899742,1.529243,1.452781,0,0,0,10.62527,0,1.139269,-1.139269,12.79913,91.4222,0.1421049,1.598059,0.3119794,0,11.01525
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,51.43406,51.43406,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.265854,9.486006,0,1.495042,-1.495042,11.22322,80.1657,0.1421049,1.562319,0,0,9.486006
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,52.15916,52.15916,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.927012,7.990963,0,2.350067,-2.350067,8.746032,62.47153,0.1421049,2.45582,0,0,7.990963
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,51.75632,51.75632,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.538198,5.640896,0,1.620484,-1.620484,7.037892,50.27055,0.1421049,1.693406,0,0,5.640896
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,50.20944,50.20944,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.338736,4.020412,0,0.4990501,-0.4990501,6.511847,46.5131,0.1421049,0.5215074,0,0,4.020412
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,48.80757,48.80757,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.893236,3.521362,0,0.2624091,-0.2624091,6.235243,44.53736,0.1421049,0.2742175,0,0,3.521362
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,47.2204,47.2204,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.184802,3.258953,0,1.844205,-1.844205,4.291281,30.65195,0.1421049,1.927194,0,0,3.258953
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,45.74602,45.74602,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.23392,1.414748,2.982366,0,2.982366,7.120602,50.86134,0.1423773,2.046735,0,5,1.414748
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,44.29581,44.29581,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.251552,4.098877,3.33,0,3.33,10.27972,73.4264,0.1426318,1.031938,0,5,4.098877
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,43.34512,43.34512,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.921552,7.095877,3.33,0,3.33,13.43883,95.99147,0.1427393,0,0,5,7.095877
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,42.50722,42.50722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5915521,10.09288,0,0,0,13.43883,95.99147,0.1427393,0,0,0,10.09288
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,41.5807,41.5807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5915521,10.09288,0,0,0,13.43883,95.99147,0.1427393,0,0,0,10.09288
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,40.96839,40.96839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5915521,10.09288,0,0,0,13.43883,95.99147,0.1427393,0,0,0,10.09288
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,40.30774,40.30774,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5915521,10.09288,0,0.2614,-0.2614,13.16329,94.02333,0.1427393,0.273163,0,0,10.09288
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,39.76794,39.76794,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8819966,9.831477,0,0.002844214,-0.002844214,13.16029,94.00191,0.1427393,0.002972204,0,0,9.831477
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,39.31676,39.31676,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8851568,9.828633,0,0.3537278,-0.3537278,12.78743,91.33862,0.1427393,0.3696456,0,0,9.828633
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,39.10729,39.10729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278188,9.474905,0,0,0,12.78743,91.33862,0.1427393,0,0,0,9.474905
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,38.74474,38.74474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278188,9.474905,0,0,0,12.78743,91.33862,0.1427393,0,0,0,9.474905
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,39.51818,39.51818,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.278188,9.474905,0,0.7014552,-0.7014552,12.04803,86.05721,0.1427393,0.7330207,0,0,9.474905
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.177605,50.44828,41.5807,1.319032,1.319032,0,0,0,1.319032,89.27797,0,2.220446E-16,1.177605,1.388454,1.319032,0,0,2.057582,8.77345,0,0.2108497,-0.2108497,11.82578,84.46968,0.1427393,1.450935,0.9420837,0,9.951055
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.053657,59.9217,43.4418,0.6647363,0.6647363,0,0,0,0.6647363,308.943,0,0,2.053657,0.6997225,0.6647363,0,0,2.29186,8.5626,1.353934,0,1.353934,13.11023,93.64434,0.1426401,0.73121,1.642925,0,10.61626
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.376178,65.1424,45.36735,3.375595,3.375595,2.009256,0,0.7135268,3.375595,70.39285,0,0,2.376178,1.438252,1.366339,0,0,0.9379258,9.781141,0.9379258,0,0.9379258,14.00003,100,0.1426896,3.713155,1.900942,5,12.15732
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.206093,65.74745,47.30902,0,0,0,0,0,0,0,2.206093,0,2.206093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426896,0,1.764874,0,12.83137
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.545543,61.87846,49.30709,0.5935043,0.5935043,0,0,0,0.5935043,260.4097,0.9208016,0,1.545543,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1426896,0.6528547,1.236434,0,12.17082
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4062224,53.69731,50.57199,0.206592,0.206592,0,0,0,0.206592,196.6303,0.1887572,0,0.4062224,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1426896,0.2272512,0.324978,0,11.0315
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,51.20847,51.20847,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1426896,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,51.93357,51.93357,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1426896,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,51.53074,51.53074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1426896,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,49.94357,49.94357,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1426896,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,48.53364,48.53364,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1427268,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,46.99481,46.99481,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427268,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,45.52043,45.52043,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1427268,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,44.07022,44.07022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1427268,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,43.16787,43.16787,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1427268,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,42.35414,42.35414,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1427268,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,41.41956,41.41956,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1427268,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,40.83142,40.83142,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1427268,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,40.17883,40.17883,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1427268,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,39.63097,39.63097,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1427268,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,39.20397,39.20397,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1427268,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,38.99449,38.99449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1427268,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,38.63194,38.63194,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1427268,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,39.38121,39.38121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1427268,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.478593,52.72178,41.41956,1.154484,1.154484,0,0,0,1.154484,128.074,0,0,1.478593,1.215246,1.154484,0,0,5.055358,6.075452,0.263347,0,0.263347,9.453927,67.52792,0.1427075,1.269932,1.182875,0,7.554045
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.648947,65.35968,43.28066,0,0,0,0,0,0,0,0,0,2.648947,0,0,0,0,4.792011,6.312464,2.648947,0,2.648947,11.96694,85.47797,0.1425139,0,2.119158,0,8.961411
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.14124,72.78354,45.15788,0,0,0,0,0,0,0,0.9981769,0,3.14124,0,0,0,0,2.143064,8.696517,2.143064,0,2.143064,14.00003,100,0.1423576,0,2.512992,0,11.83776
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.226901,65.68791,47.08344,0.6196678,0.6196678,0,0,0,0.6196678,359.3701,1.574619,0,2.226901,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1423576,0.6816345,1.781521,0,12.85217
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.887858,64.74905,49.0815,1.338567,1.338567,0,0,0,1.338567,141.0358,0.4788408,0,1.887858,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1423576,1.472423,1.510287,0,12.51313
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4242213,53.60826,50.3464,0,0,0,0,0,0,0,0.4242213,0,0.4242213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423576,0,0.339377,0,11.0495
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,50.98288,50.98288,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1423576,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,51.75632,51.75632,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1423576,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,51.34544,51.34544,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1423576,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1423576,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,48.30805,48.30805,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1423576,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,46.76922,46.76922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1423576,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,45.34318,45.34318,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1423576,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,43.93326,43.93326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1423576,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,43.00674,43.00674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1423576,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,42.19301,42.19301,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1423576,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,41.30677,41.30677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1423576,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,40.71863,40.71863,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1423576,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,40.05798,40.05798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1423576,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,39.54235,39.54235,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1423576,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,39.10729,39.10729,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1423576,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,38.90587,38.90587,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1423576,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,38.56749,38.56749,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1423576,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,39.29259,39.29259,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1425737,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.501736,52.79117,41.30677,0,0,3.505263,0,1.121937,0,0,0,0,1.501736,0,0,3.505263,3.33,6.448006,4.822069,4.831736,0,4.831736,12.4667,89.04768,0.1425713,0,1.201389,5,6.323805
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.089445,59.90937,43.1437,0.7596902,0.7596902,0,0,0,0.7596902,275.039,0,0,2.089445,0.799674,0.7596902,0,0,1.61627,9.170631,1.289771,0,1.289771,13.69028,97.78754,0.1424776,0.8356593,1.671556,0,11.26008
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.41536,65.0999,45.0048,0,0,0,0,0,0,0,2.088861,0,2.41536,0,0,0,0,0.3264993,10.33142,0.3264993,0,0.3264993,14.00003,100,0.1424539,0,1.932288,0,12.74679
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.248191,65.7351,46.94647,1.1276,1.1276,0,0,0,1.1276,199.3784,1.061243,0,2.248191,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1424539,1.24036,1.798553,0,12.87346
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.591727,61.83975,48.89619,1.274331,1.274331,0,0,0,1.274331,124.907,0.2503269,0,1.591727,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1424539,1.401764,1.273382,0,12.217
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4439366,53.58201,50.16916,2.504738,2.504738,0,0,0,2.504738,17.72387,0,4.440892E-16,0.4439366,2.636567,2.504738,0,0,0,10.62527,0,2.19263,-2.19263,11.68879,83.49121,0.1424539,2.755212,0.3551493,0,11.06921
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,50.80563,50.80563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.436256,8.432644,0,0,0,11.68879,83.49121,0.1424539,0,0,0,8.432644
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,51.53074,51.53074,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.436256,8.432644,0,0.3297747,-0.3297747,11.34118,81.00826,0.1424539,0.3446145,0,0,8.432644
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,51.11985,51.11985,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.802672,8.102869,0,1.125875,-1.125875,10.1544,72.53131,0.1424539,1.176539,0,0,8.102869
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,49.53267,49.53267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.053644,6.976995,0,0,0,10.1544,72.53131,0.1424539,0,0,0,6.976995
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,48.08247,48.08247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.053644,6.976995,0,0,0,10.1544,72.53131,0.1424539,0,0,0,6.976995
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,46.58392,46.58392,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.053644,6.976995,0,2.044515,-2.044515,7.999296,57.13771,0.1424539,2.136518,0,0,6.976995
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,45.13371,45.13371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.325327,4.932479,0,0,0,7.999296,57.13771,0.1424539,0,0,0,4.932479
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,43.70767,43.70767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.325327,4.932479,0,0,0,7.999296,57.13771,0.1424539,0,0,0,4.932479
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,42.80532,42.80532,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.325327,4.932479,0,0.7766506,-0.7766506,7.180634,51.29014,0.1424539,0.8115999,0,0,4.932479
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,42.00771,42.00771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.188272,4.155829,0,0,0,7.180634,51.29014,0.1424539,0,0,0,4.155829
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,41.14564,41.14564,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.188272,4.155829,0,0.237355,-0.237355,6.93044,49.50304,0.1424539,0.248036,0,0,4.155829
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,40.5575,40.5575,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.452,3.918474,0,0.2256672,-0.2256672,6.692565,47.80394,0.1424539,0.2358222,0,0,3.918474
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,39.92907,39.92907,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.702742,3.692807,0,0.3216217,-0.3216217,6.353547,45.38239,0.1424539,0.3360947,0,0,3.692807
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,39.40538,39.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.0601,3.371185,0,0,0,6.353547,45.38239,0.1424539,0,0,0,3.371185
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,38.97838,38.97838,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.0601,3.371185,0,0.05383421,-0.05383421,6.2968,44.97705,0.1424539,0.05625675,0,0,3.371185
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,38.79308,38.79308,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.119915,3.317351,0,0.1718071,-0.1718071,6.1157,43.68348,0.1424539,0.1795384,0,0,3.317351
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,38.43052,38.43052,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.310812,3.145544,0,0.9371644,-0.9371644,5.127842,36.62737,0.1424539,0.9793367,0,0,3.145544
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,39.1798,39.1798,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.352105,2.208379,1.994159,0,1.994159,7.019668,50.14038,0.1426334,3.190973,0,5,2.208379
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.654513,53.89129,41.14564,2.208938,2.208938,5,0,1.53,2.208938,74.90086,0,0,1.654513,0,0,2.791062,2.651509,7.357946,4.003123,4.306023,0,4.306023,11.10472,79.31927,0.1428991,2.429832,1.323611,5,5.657636
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.185228,60.60049,42.98257,0,0,1.25,0,0.50625,0,0,0.3376887,0,2.185228,0,0,0.9123113,0.8666957,3.051924,7.878543,3.051924,0,3.051924,14.00003,100,0.142678,0,1.748182,5,10.06377
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.437283,65.12471,44.84367,0.4913594,0.4913594,0,0,0,0.4913594,496.0284,1.920062,0,2.437283,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.142678,0.5404954,1.949826,0,13.06256
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.271776,65.75806,46.76922,0.5405871,0.5405871,0,0,0,0.5405871,420.2424,1.702737,0,2.271776,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.142678,0.5946458,1.817421,0,12.89705
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.61722,61.87282,48.71894,0.1220522,0.1220522,0,0,0,0.1220522,1325.024,1.488744,0,1.61722,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.142678,0.1342574,1.293776,0,12.24249
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.46569,53.52223,49.94357,1.28342,1.28342,0,0,0,1.28342,36.28509,0,0,0.46569,1.350968,1.28342,0,0,0,10.62527,0,0.885278,-0.885278,13.06686,93.33455,0.142678,1.411762,0.372552,0,11.09096
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,50.53171,50.53171,3.127234,3.127234,4.162647,0,1.301403,3.127234,0,0,0,0,0,0,1.035413,0.9836423,0.9836423,9.739996,0.9836423,0,0.9836423,14.00003,100,0.142766,3.439957,0,5,9.739996
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,51.25681,51.25681,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.142766,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,50.84592,50.84592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.142766,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,49.25875,49.25875,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1428164,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,47.85688,47.85688,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1428164,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,46.34221,46.34221,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1428164,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,44.93229,44.93229,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1428439,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,43.55459,43.55459,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1428439,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,42.64418,42.64418,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1428439,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,41.85463,41.85463,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1428439,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,40.99256,40.99256,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1428439,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,40.42859,40.42859,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1428439,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,39.79211,39.79211,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1428439,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,39.29259,39.29259,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1428439,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,38.85753,38.85753,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1428439,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,38.68028,38.68028,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1428439,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,38.31773,38.31773,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1428439,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,39.04283,39.04283,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1428439,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.252301,50.46387,41.03284,0.9730383,0.9730383,0,0,0,0.9730383,128.7001,0,0,1.252301,1.024251,0.9730383,0,0,9.754587,1.846146,0.2280501,0,0.2280501,4.962361,35.44537,0.1428274,1.070342,1.001841,0,3.098447
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.761497,65.96111,42.8456,0.9285561,0.9285561,0,0,0,0.9285561,297.3969,0,0,2.761497,0.9774275,0.9285561,0,0,9.526537,2.051391,1.78407,0,1.78407,6.654878,47.53475,0.1426985,1.021412,2.209198,0,4.812888
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.460565,65.1911,44.7067,3.424598,3.424598,5,0,1.53,3.424598,71.84975,0,0,2.460565,0,0,1.575402,1.496632,7.742468,3.657053,3.957197,0,3.957197,10.40901,74.34988,0.1429877,3.767058,1.968452,5,6.117619
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.297187,65.78943,46.58392,1.697897,1.697897,3.111576,0,1.01446,1.697897,135.296,0,0,2.297187,0,0,1.413679,1.342995,3.785271,7.218531,3.640182,0,3.640182,13.86239,99.01684,0.14301,1.867687,1.83775,5,9.515718
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.644549,61.9136,48.53364,1.748909,1.748909,0,0,0,1.748909,94.03286,0,0,1.644549,1.840957,1.748909,0,0,0.1450881,10.49469,0,0.1964076,-0.1964076,13.65535,97.53805,0.14301,1.9238,1.315639,0,12.13924
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.489326,53.51847,49.75826,1.28053,1.28053,0,0,0,1.28053,38.21276,0,0,0.489326,1.347927,1.28053,0,0,0.3633188,10.29829,0,0.8586007,-0.8586007,12.75031,91.07346,0.14301,1.408583,0.3914608,0,10.78761
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,50.3464,50.3464,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.31732,9.439687,0,0.9925308,-0.9925308,11.70409,83.60047,0.14301,1.037195,0,0,9.439687
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,51.07151,51.07151,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.420132,8.447156,0,1.653668,-1.653668,9.960971,71.14965,0.14301,1.728083,0,0,8.447156
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,50.62033,50.62033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25754,6.793488,0,0,0,9.960971,71.14965,0.14301,0,0,0,6.793488
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,49.03316,49.03316,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.25754,6.793488,0.1935603,0,0.1935603,10.1446,72.46127,0.1430272,5.275877,0,5,6.793488
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,47.58295,47.58295,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,4.06398,6.967692,3.200021,0,3.200021,13.1804,94.14556,0.1433111,1.794712,0,5,6.967692
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,46.09246,46.09246,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.8639588,9.847712,0,1.647785,-1.647785,11.44349,81.73903,0.1433111,1.721935,0,0,9.847712
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,44.68253,44.68253,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.694831,8.199926,0,2.040471,-2.040471,9.292642,66.37588,0.1433111,2.132292,0,0,8.199926
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,43.32095,43.32095,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.962021,6.159456,0,0.4498956,-0.4498956,8.81841,62.98852,0.1433111,0.4701409,0,0,6.159456
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,42.44276,42.44276,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.461905,5.70956,0,0.2035672,-0.2035672,8.603831,61.45582,0.1433111,0.2127277,0,0,5.70956
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,41.66932,41.66932,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.68809,5.505993,0,0.4389787,-0.4389787,8.141108,58.15065,0.1433111,0.4587328,0,0,5.505993
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,40.83142,40.83142,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.175845,5.067014,0,0.4319317,-0.4319317,7.685812,54.89854,0.1433111,0.4513686,0,0,5.067014
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,40.26745,40.26745,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.655769,4.635082,0,0.3259342,-0.3259342,7.342247,52.44452,0.1433111,0.3406012,0,0,4.635082
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,39.65514,39.65514,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,7.017918,4.309148,0,0.4466542,-0.4466542,6.871432,49.08156,0.1433111,0.4667536,0,0,4.309148
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,39.15563,39.15563,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.5142,3.862494,0,0.576825,-0.576825,6.263405,44.73852,0.1433111,0.6027821,0,0,3.862494
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,38.74474,38.74474,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.155117,3.285669,0,0.113352,-0.113352,6.143921,43.88506,0.1433111,0.1184529,0,0,3.285669
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,38.56749,38.56749,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.281063,3.172317,0,0.3751725,-0.3751725,5.748455,41.06031,0.1433111,0.3920552,0,0,3.172317
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,38.20493,38.20493,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.697922,2.797145,0,0.8615112,-0.8615112,4.840343,34.5738,0.1433111,0.9002792,0,0,2.797145
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,38.93004,38.93004,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.655156,1.935633,0,0.7358833,-0.7358833,4.064653,29.03318,0.1433111,0.7689981,0,0,1.935633
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.276074,50.51737,40.90393,2.58164,2.58164,5,0,1.53,2.58164,49.42882,-4.440892E-16,0,1.276074,0,0,2.41836,2.297442,10.47281,1.19975,3.573516,0,3.573516,7.454788,53.24838,0.143607,2.839804,1.020859,5,2.475824
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.156877,60.03886,42.71669,1.794641,1.794641,5,0,1.53,1.794641,120.1843,0,0,2.156877,0,0,3.205359,3.045091,6.899289,4.415915,5.201968,0,5.201968,12.38981,88.49845,0.1438027,1.974106,1.725502,5,6.572792
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.485946,65.24987,44.54557,0.8909826,0.8909826,0,0,0,0.8909826,279.0118,0,0,2.485946,0.9378764,0.8909826,0,0,1.697321,9.097686,1.54807,0,1.54807,13.85844,98.98863,0.1436912,0.9800808,1.988757,0,11.58363
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.323454,65.89464,46.45501,1.510182,1.510182,0,0,0,1.510182,153.8526,0.5845384,0,2.323454,1.589665,1.510182,0,0,0.1492511,10.49095,0.1492511,0,0.1492511,14.00003,100,0.1436805,1.6612,1.858763,0,12.8144
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.673531,61.97827,48.35639,1.164698,1.164698,0,0,0,1.164698,143.688,0.4475335,0,1.673531,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1436805,1.281168,1.338825,0,12.29881
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5151516,53.4906,49.53267,0.1754633,0.1754633,0,0,0,0.1754633,293.595,0.3304534,0,0.5151516,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1436805,0.1930097,0.4121213,0,11.14043
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,50.12082,50.12082,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1436805,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,50.84592,50.84592,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1438096,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,50.39474,50.39474,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1438096,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,48.80757,48.80757,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1438096,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,47.35736,47.35736,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1438096,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,45.86687,45.86687,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1439542,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,44.48111,44.48111,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1442111,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,43.1437,43.1437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1442111,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,42.25746,42.25746,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1442111,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,41.50819,41.50819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1442111,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,40.67029,40.67029,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1442111,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,40.13049,40.13049,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1442111,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,39.51818,39.51818,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1442111,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,38.99449,38.99449,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1442111,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,38.61583,38.61583,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1442111,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,38.40635,38.40635,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1442111,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,38.06797,38.06797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1442111,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,38.76891,38.76891,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1442111,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.302135,50.55498,40.7428,1.206826,1.206826,0,0,0,1.206826,107.8974,0,0,1.302135,1.270343,1.206826,0,0,5.339006,5.820168,0.03179107,0,0.03179107,8.965161,64.03674,0.1442088,1.327509,1.041708,0,7.122303
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.183294,60.09689,42.55556,1.2142,1.2142,0,0,0,1.2142,179.8134,0,0,2.183294,1.278105,1.2142,0,0,5.307216,5.84878,0.905189,0,0.905189,9.823899,70.17056,0.1441437,1.33562,1.746635,0,8.032075
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.262739,73.16838,44.39249,1.584725,1.584725,0,0,0,1.584725,205.8867,0,0,3.262739,1.668132,1.584725,0,0,4.402027,6.66345,1.594607,0,1.594607,11.33668,80.9761,0.1440292,1.743198,2.610191,0,9.926189
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.092521,73.60943,46.24554,1.046203,1.046203,0,0,0,1.046203,295.5946,0,0,3.092521,1.101267,1.046203,0,0,2.80742,8.098597,1.991254,0,1.991254,13.22575,94.46942,0.1438864,1.150824,2.474017,0,11.19112
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.052925,65.22575,48.13081,0,0,0,0,0,0,0,1.236759,0,2.052925,0,0,0,0,0.8161655,9.890725,0.8161655,0,0.8161655,14.00003,100,0.1438279,0,1.64234,0,11.94365
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6129843,54.08366,49.35543,0,0,0,0,0,0,0,0.6129843,0,0.6129843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438279,0,0.4903874,0,11.23826
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,49.94357,49.94357,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1438279,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,50.62033,50.62033,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1438279,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,50.16916,50.16916,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1438279,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,48.58198,48.58198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1438279,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,47.13177,47.13177,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1439602,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,45.68156,45.68156,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1441444,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,44.31998,44.31998,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1441444,1.782637,0,0,8.321063
