Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,43.00674,43.00674,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1441444,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,42.1205,42.1205,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1441444,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,41.35511,41.35511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1441444,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,40.54138,40.54138,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1441444,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,40.0177,40.0177,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1441444,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,39.40538,39.40538,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1441444,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,38.90587,38.90587,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1441444,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,38.51915,38.51915,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1441444,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,38.29356,38.29356,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1441444,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,37.95518,37.95518,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1441444,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,38.65611,38.65611,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1441444,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.330052,50.63356,40.60583,1.487095,1.487095,4.806426,0,1.477154,1.487095,89.43961,0,0,1.330052,0,0,3.319331,3.153364,11.14748,0.5925454,4.483416,0,4.483416,7.677946,54.84236,0.1443588,1.635805,1.064041,5,1.922597
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.885202,66.69631,42.41859,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,367.3321,0,0,2.885202,0,0,3.505263,3.33,6.66406,4.62762,6.215201,0,6.215201,13.5742,96.9584,0.1443712,0.8639925,2.308161,5,7.512822
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.214438,72.42641,44.23136,0.3900625,0.3900625,0,0,0,0.3900625,824.0828,2.354988,0,3.214438,0.4105921,0.3900625,0,0,0.4488586,10.2213,0.4488586,0,0.4488586,14.00003,100,0.1443392,0.4290688,2.571551,0,13.43574
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.382883,66.02338,46.06829,0.3642585,0.3642585,0,0,0,0.3642585,654.1736,1.999453,0,2.382883,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1443392,0.4006844,1.906306,0,13.00816
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.737214,62.09745,47.9455,0.5448115,0.5448115,0,0,0,0.5448115,318.8651,1.163728,0,1.737214,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1443392,0.5992926,1.389771,0,12.36249
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5732467,53.52713,49.12178,1.313196,1.313196,0,0,0,1.313196,43.65279,0,0,0.5732467,1.382311,1.313196,0,0,0,10.62527,0,0.8090647,-0.8090647,13.1472,93.90838,0.1443392,1.444515,0.4585973,0,11.19852
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,49.71798,49.71798,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8989607,9.81621,0,0.09263334,-0.09263334,13.04955,93.21092,0.1443392,0.09680184,0,0,9.81621
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,50.44308,50.44308,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,1.001887,9.723577,0,1.042144,-1.042144,11.95104,85.3644,0.1443392,1.08904,0,0,9.723577
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,49.98385,49.98385,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.159824,8.681433,0,2.874107,-2.874107,8.921464,63.72462,0.1443392,3.003442,0,0,8.681433
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,48.39668,48.39668,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.353276,5.807325,0,2.641758,-2.641758,6.136806,43.83425,0.1443392,2.760637,0,0,5.807325
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,46.94647,46.94647,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.288563,3.165567,2.115989,0,2.115989,8.144211,58.17282,0.1445219,3.049907,0,5,3.165567
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,45.52043,45.52043,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.172574,5.069958,2.674614,0,2.674614,10.68157,76.29679,0.1447523,2.403079,0,5,5.069958
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,44.1669,44.1669,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.49796,7.47711,3.33,0,3.33,13.84069,98.86185,0.1449492,0.7184033,0,5,7.47711
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,42.8456,42.8456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1679598,10.47411,0,0,0,13.84069,98.86185,0.1449492,0,0,0,10.47411
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,41.99159,41.99159,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1679598,10.47411,0,0.02186469,-0.02186469,13.81764,98.69723,0.1449492,0.0228486,0,0,10.47411
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,41.24231,41.24231,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1922539,10.45225,0,0.6551925,-0.6551925,13.12701,93.76414,0.1449492,0.6846762,0,0,10.45225
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,40.4447,40.4447,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9202455,9.797053,0,0.03557271,-0.03557271,13.08951,93.49631,0.1449492,0.03717348,0,0,9.797053
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,39.9049,39.9049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9597707,9.76148,0,0,0,13.08951,93.49631,0.1449492,0,0,0,9.76148
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,39.29259,39.29259,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9597707,9.76148,0,0.4534414,-0.4534414,12.61154,90.08225,0.1449492,0.4738462,0,0,9.76148
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,38.79308,38.79308,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.463595,9.308039,0,0.02272323,-0.02272323,12.58759,89.91116,0.1449492,0.02374578,0,0,9.308039
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,38.40635,38.40635,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.488842,9.285316,0,0.3272279,-0.3272279,12.24266,87.4474,0.1449492,0.3419532,0,0,9.285316
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,38.20493,38.20493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.852429,8.958088,0,0,0,12.24266,87.4474,0.1449492,0,0,0,8.958088
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,37.84238,37.84238,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.852429,8.958088,0,0.1881608,-0.1881608,12.04432,86.03069,0.1449492,0.196628,0,0,8.958088
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,38.54332,38.54332,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.061497,8.769927,0,0.3437147,-0.3437147,11.68201,83.44279,0.1449492,0.3591818,0,0,8.769927
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.359801,50.7531,40.49304,0.6854905,0.6854905,0,0,0,0.6854905,198.3691,0,0,1.359801,0.7215689,0.6854905,0,0,2.443402,8.426212,0.6382322,0,0.6382322,12.28749,87.76764,0.1449037,0.7540395,1.087841,0,9.786014
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.240921,60.31274,42.28163,0.4199195,0.4199195,0,0,0,0.4199195,533.6548,0,0,2.240921,0.4420205,0.4199195,0,0,1.80517,9.000622,1.7989,0,1.7989,13.99408,99.95751,0.1447756,0.4619115,1.792736,0,11.24154
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.571721,65.5602,44.09439,2.104871,2.104871,0,0,0,2.104871,122.1795,0.3497974,0,2.571721,2.215654,2.104871,0,0,0.006269548,10.61963,0.006269548,0,0.006269548,14.00003,100,0.1447752,2.315358,2.057377,0,13.19135
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.414559,66.145,45.90715,0.5501791,0.5501791,0,0,0,0.5501791,438.8678,1.835423,0,2.414559,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1447752,0.6051971,1.931647,0,13.03983
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.771269,62.20882,47.76825,0.01323437,0.01323437,0,0,0,0.01323437,13383.85,1.757338,0,1.771269,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1447752,0.01455781,1.417015,0,12.39654
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6054733,53.64967,48.99287,1.27481,1.27481,0,0,0,1.27481,47.49519,0,0,0.6054733,1.341905,1.27481,0,0,0,10.62527,0,0.7364317,-0.7364317,13.22376,94.45525,0.1447752,1.402291,0.4843786,0,11.23075
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,49.58101,49.58101,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8182575,9.888843,0,0.6400717,-0.6400717,12.54907,89.63601,0.1447752,0.668875,0,0,9.888843
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,50.25778,50.25778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.529448,9.248771,0,0,0,12.54907,89.63601,0.1447752,0,0,0,9.248771
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,49.8066,49.8066,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.529448,9.248771,0,1.198868,-1.198868,11.28535,80.60947,0.1447752,1.252817,0,0,9.248771
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,48.21943,48.21943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.861524,8.049902,0,0,0,11.28535,80.60947,0.1447752,0,0,0,8.049902
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,46.76922,46.76922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.861524,8.049902,0,0,0,11.28535,80.60947,0.1447752,0,0,0,8.049902
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,45.36735,45.36735,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.861524,8.049902,0,2.22295,-2.22295,8.942153,63.87239,0.1447752,2.322982,0,0,8.049902
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,44.02994,44.02994,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.331468,5.826953,0,2.874926,-2.874926,5.911715,42.22645,0.1447752,3.004298,0,0,5.826953
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,42.73281,42.73281,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.525831,2.952026,0,0.6871056,-0.6871056,5.187442,37.05308,0.1447752,0.7180254,0,0,2.952026
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,41.87074,41.87074,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.289282,2.264921,0,0.2252218,-0.2252218,4.950037,35.35734,0.1447752,0.2353568,0,0,2.264921
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,41.12952,41.12952,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.539528,2.039699,0,0.3911207,-0.3911207,4.53776,32.41251,0.1447752,0.4087211,0,0,2.039699
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,40.33191,40.33191,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.974107,1.648578,0,0.682327,-0.682327,3.818524,27.27512,0.1447752,0.7130318,0,0,1.648578
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,39.79211,39.79211,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.73225,0.9662513,0,0.3885689,-0.3885689,3.408936,24.3495,0.1447752,0.4060545,0,0,0.9662513
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,39.1798,39.1798,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.16399,0.5776824,3.33,0,3.33,6.568052,46.91456,0.1449908,0.8609815,0,5,0.5776824
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,38.68028,38.68028,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.833991,3.574682,3.33,0,3.33,9.727167,69.47962,0.1450894,0,0,5,3.574682
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,38.31773,38.31773,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.503991,6.571682,3.33,0,3.33,12.88628,92.04469,0.1452024,0.1094555,0,5,6.571682
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,38.09214,38.09214,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.173991,9.568683,0,0.6887588,-0.6887588,12.16027,86.85888,0.1452024,0.719753,0,0,9.568683
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,37.75376,37.75376,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.939278,8.879924,0.9662994,0,0.9662994,13.07698,93.40681,0.1452846,4.381127,0,5,8.879924
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,38.43052,38.43052,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9729791,9.749593,0,0.8305148,-0.8305148,12.20154,87.15368,0.1452846,0.867888,0,0,9.749593
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.391548,50.88923,40.38025,0.7384271,0.7384271,0,0,0,0.7384271,188.4476,0,0,1.391548,0.7772917,0.7384271,0,0,1.895773,8.919078,0.6142564,0,0.6142564,12.78427,91.31606,0.145241,0.8122698,1.113238,0,10.31063
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.272074,60.47051,42.16884,0.8152483,0.8152483,0,0,0,0.8152483,278.6971,0.1324006,0,2.272074,0.8581561,0.8152483,0,0,1.281517,9.471909,1.281517,0,1.281517,14.00003,100,0.1451501,0.8967732,1.817659,0,11.74398
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.603398,65.71086,43.95743,1.66026,1.66026,0,0,0,1.66026,156.8066,0.8557553,0,2.603398,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1451501,1.826286,2.082718,0,13.22867
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.447449,66.30743,45.77019,0,0,0,0,0,0,0,2.447449,0,2.447449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451501,0,1.95796,0,13.07272
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.806507,62.37632,47.63129,0.9724005,0.9724005,0,0,0,0.9724005,185.778,0.7829272,0,1.806507,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1451501,1.069641,1.445205,0,12.43178
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6402951,53.73499,48.80757,0.728354,0.728354,0,0,0,0.728354,87.90988,0,1.110223E-16,0.6402951,0.7666884,0.728354,0,0,0,10.62527,0,0.1263933,-0.1263933,13.8668,99.04836,0.1451501,0.8011894,0.5122361,0,11.26557
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,49.39571,49.39571,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.140437,10.49888,0,0.5197417,-0.5197417,13.31894,95.13511,0.1451501,0.54313,0,0,10.49888
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,50.08053,50.08053,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.7179276,9.979139,0,1.842448,-1.842448,11.37683,81.26292,0.1451501,1.925358,0,0,9.979139
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,49.6213,49.6213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765092,8.136691,0,0,0,11.37683,81.26292,0.1451501,0,0,0,8.136691
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,48.04218,48.04218,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.765092,8.136691,0,1.483483,-1.483483,9.813103,70.09345,0.1451501,1.55024,0,0,8.136691
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,46.63226,46.63226,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.413406,6.653208,0,2.73731,-2.73731,6.927724,49.48365,0.1451501,2.860489,0,0,6.653208
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,45.20622,45.20622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.454863,3.915898,0,0,0,6.927724,49.48365,0.1451501,0,0,0,3.915898
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,43.8688,43.8688,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.454863,3.915898,1.684385,0,1.684385,8.525672,60.89754,0.1452933,3.54966,0,5,3.915898
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,42.57973,42.57973,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.770478,5.431844,3.33,0,3.33,11.68479,83.4626,0.1453908,0,0,5,5.431844
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,41.71766,41.71766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.440478,8.428844,0,0,0,11.68479,83.4626,0.1453908,0,0,0,8.428844
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,40.99256,40.99256,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.440478,8.428844,0,0.6010041,-0.6010041,11.05127,78.93752,0.1453908,0.6280493,0,0,8.428844
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,40.19494,40.19494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10826,7.82784,0,0,0,11.05127,78.93752,0.1453908,0,0,0,7.82784
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,39.65514,39.65514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10826,7.82784,0,0,0,11.05127,78.93752,0.1453908,0,0,0,7.82784
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,39.067,39.067,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.10826,7.82784,0,0.2224996,-0.2224996,10.81674,77.26226,0.1453908,0.232512,0,0,7.82784
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,38.56749,38.56749,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.355482,7.60534,0,0.3096707,-0.3096707,10.49032,74.93069,0.1453908,0.3236059,0,0,7.60534
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,38.20493,38.20493,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.69956,7.29567,0,0.2122561,-0.2122561,10.26658,73.33257,0.1453908,0.2218076,0,0,7.29567
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,37.97935,37.97935,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.9354,7.083414,0,0.3006399,-0.3006399,9.949677,71.06898,0.1453908,0.3141687,0,0,7.083414
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,37.64096,37.64096,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.269444,6.782774,0,0.103076,-0.103076,9.841025,70.2929,0.1453908,0.1077145,0,0,6.782774
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,38.31773,38.31773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.383974,6.679698,0,0,0,9.841025,70.2929,0.1453908,0,0,0,6.679698
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.425474,51.01756,40.24328,1.157606,1.157606,0,0,0,1.157606,123.1399,0,0,1.425474,1.218532,1.157606,0,0,4.383974,6.679698,0.2069422,0,0.2069422,10.03735,71.6952,0.1453762,1.273366,1.140379,0,8.105172
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.305318,60.62057,42.03188,0.03389422,0.03389422,0,0,0,0.03389422,6801.508,0,0,2.305318,0.03567813,0.03389422,0,0,4.177032,6.865946,2.26964,0,2.26964,12.19052,87.07495,0.1452156,0.03728364,1.844255,0,9.171265
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.636683,65.87821,43.82047,0,0,0,0,0,0,0,0.7292921,0,2.636683,0,0,0,0,1.907391,8.908622,1.907391,0,1.907391,14.00003,100,0.145081,0,2.109347,0,11.54531
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.482152,66.46961,45.61711,0.3517373,0.3517373,0,0,0,0.3517373,705.6835,2.111902,0,2.482152,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.145081,0.386911,1.985722,0,13.10743
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.843887,62.51018,47.44598,1.822759,1.822759,0,0,0,1.822759,101.1591,0,0,1.843887,1.918694,1.822759,0,0,0,10.62527,0,0.07480618,-0.07480618,13.92118,99.43677,0.145081,2.005035,1.47511,0,12.46916
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6775756,53.84858,48.63032,1.099098,1.099098,0,0,0,1.099098,61.64831,0,0,0.6775756,1.156946,1.099098,0,0,0.08311798,10.55047,0,0.4793701,-0.4793701,13.41587,95.82748,0.145081,1.209008,0.5420604,0,11.22804
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,49.21846,49.21846,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.6157514,10.0711,0,0.1545788,-0.1545788,13.25293,94.66363,0.145081,0.1615349,0,0,10.0711
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,49.89523,49.89523,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.7875057,9.916519,0,2.853518,-2.853518,10.24506,73.17887,0.145081,2.981926,0,0,9.916519
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,49.39571,49.39571,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.958081,7.063001,0,1.40197,-1.40197,8.767256,62.62313,0.145081,1.465059,0,0,7.063001
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,47.85688,47.85688,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.515826,5.661031,1.683369,0,1.683369,10.36424,74.03014,0.1452234,3.550836,0,5,5.661031
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,46.45501,46.45501,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.832457,7.176063,1.879533,0,1.879533,12.14732,86.76641,0.1453822,3.323699,0,5,7.176063
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,45.02092,45.02092,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.952924,8.867642,0,1.717382,-1.717382,10.33704,73.83587,0.1453822,1.794664,0,0,8.867642
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,43.70767,43.70767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861126,7.150261,0,0,0,10.33704,73.83587,0.1453822,0,0,0,7.150261
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,42.44276,42.44276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861126,7.150261,0,0,0,10.33704,73.83587,0.1453822,0,0,0,7.150261
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,41.55653,41.55653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861126,7.150261,0,0,0,10.33704,73.83587,0.1453822,0,0,0,7.150261
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,40.83142,40.83142,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.861126,7.150261,0,0.09485433,-0.09485433,10.23706,73.12169,0.1453822,0.09912277,0,0,7.150261
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,40.05798,40.05798,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.96652,7.055407,0,0.3197502,-0.3197502,9.900011,70.71422,0.1453822,0.3341389,0,0,7.055407
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,39.54235,39.54235,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.321798,6.735656,0,0.9755905,-0.9755905,8.871648,63.36879,0.1453822,1.019492,0,0,6.735656
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,38.95421,38.95421,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.405787,5.760066,0,0.519303,-0.519303,8.324255,59.45884,0.1453822,0.5426716,0,0,5.760066
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,38.45469,38.45469,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.98279,5.240763,0,0.1290063,-0.1290063,8.18827,58.48753,0.1453822,0.1348116,0,0,5.240763
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,38.11631,38.11631,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.126131,5.111756,0,0.3049106,-0.3049106,7.866866,56.19179,0.1453822,0.3186316,0,0,5.111756
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,37.86655,37.86655,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.464921,4.806846,0,0.423436,-0.423436,7.420526,53.00365,0.1453822,0.4424906,0,0,4.806846
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,37.52011,37.52011,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.935405,4.38341,0,0.4906463,-0.4906463,6.903339,49.30946,0.1453822,0.5127254,0,0,4.38341
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,38.20493,38.20493,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.480567,3.892764,0,2.546106,-2.546106,4.219508,30.13928,0.1453822,2.660681,0,0,3.892764
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.461371,51.16245,40.10632,1.635821,1.635821,4.722388,0,1.454212,1.635821,89.33563,0,0,1.461371,0,0,3.086567,2.932239,10.30957,1.346658,4.39361,0,4.39361,8.387651,59.91168,0.145583,1.799403,1.169097,5,2.808029
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.339947,60.81196,41.91908,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,382.5822,4.440892E-16,0,2.339947,0,0,3.505263,3.33,5.915964,5.300907,5.669947,0,5.669947,13.76664,98.33292,0.1456043,0.6727814,1.871958,5,7.640854
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.671551,66.06217,43.6835,1.565696,1.565696,0,0,0,1.565696,170.6302,0.7774331,0,2.671551,1.648101,1.565696,0,0,0.2460169,10.40386,0.2460169,0,0.2460169,14.00003,100,0.145587,1.722266,2.137241,0,13.07541
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.517867,66.68065,45.49626,1.480851,1.480851,0,0,0,1.480851,170.0284,0.9590766,0,2.517867,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.145587,1.628936,2.014294,0,13.14314
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.882282,62.70814,47.30902,0.9483402,0.9483402,0,0,0,0.9483402,198.4818,0.8840293,0,1.882282,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.145587,1.043174,1.505826,0,12.50756
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7170867,54.06414,48.53364,0,0,0,0,0,0,0,0.7170867,0,0.7170867,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145587,0,0.5736694,0,11.34236
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,49.0815,49.0815,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.145587,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.145587,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,49.30709,49.30709,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.145587,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,47.76825,47.76825,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.145587,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,46.34221,46.34221,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.145587,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,44.93229,44.93229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.145587,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,43.59488,43.59488,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.145587,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,42.32997,42.32997,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.145587,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,41.4679,41.4679,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.145587,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,40.7428,40.7428,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.145587,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,39.99353,39.99353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.145587,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,39.45372,39.45372,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.145587,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,38.85753,38.85753,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.145587,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,38.36607,38.36607,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.145587,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,38.01963,38.01963,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.145587,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,37.79404,37.79404,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.145587,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,37.45566,37.45566,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1458659,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,38.13242,38.13242,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1461281,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.964682,55.32259,40.04187,0,0,2.265036,0,0.7833547,0,0,0,0,1.964682,0,0,2.265036,2.151784,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.145987,0,1.571745,5,8.885137
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.375917,61.04465,41.83046,0.9401159,0.9401159,0,0,0,0.9401159,252.726,1.386322,0,2.375917,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.145987,1.034127,1.900734,0,13.00119
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.706713,66.33655,43.61905,0,0,0,0,0,0,0,2.706713,0,2.706713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145987,0,2.16537,0,13.33199
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.554539,66.94046,45.40764,0.06620996,0.06620996,0,0,0,0.06620996,3858.24,2.484845,0,2.554539,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.145987,0.07283096,2.043631,0,13.17981
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.33027,66.85014,47.2204,0.686958,0.686958,0,0,0,0.686958,339.2157,1.607156,0,2.33027,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.145987,0.7556539,1.864216,0,12.95554
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7593881,54.26114,48.39668,1.609926,1.609926,0,0,0,1.609926,47.16914,0,0,0.7593881,1.694659,1.609926,0,0,0,10.62527,0,0.9352707,-0.9352707,13.01417,92.95815,0.145987,1.770918,0.6075105,0,11.38466
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,48.99287,48.99287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03919,9.690003,0,0,0,13.01417,92.95815,0.145987,0,0,0,9.690003
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,49.6213,49.6213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03919,9.690003,0,0,0,13.01417,92.95815,0.145987,0,0,0,9.690003
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,49.17012,49.17012,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.03919,9.690003,0,1.993774,-1.993774,10.91254,77.94659,0.145987,2.083494,0,0,9.690003
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,47.63129,47.63129,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.254494,7.696229,0,1.028917,-1.028917,9.827971,70.19965,0.145987,1.075218,0,0,7.696229
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,46.20525,46.20525,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.397735,6.667313,0,2.445202,-2.445202,7.250501,51.78919,0.145987,2.555236,0,0,6.667313
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,44.8195,44.8195,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.114626,4.222111,0,0.7056144,-0.7056144,6.506718,46.47646,0.145987,0.7373671,0,0,4.222111
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,43.50625,43.50625,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.898642,3.516496,1.013599,0,1.013599,7.468303,53.34491,0.1460714,4.326359,0,5,3.516496
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,42.24135,42.24135,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.885043,4.428736,3.33,0,3.33,10.62742,75.90998,0.1462087,0.3221897,0,5,4.428736
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,41.37928,41.37928,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.555043,7.425735,3.33,0,3.33,13.78653,98.47504,0.1463031,0,0,5,7.425735
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,40.63,40.63,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2250428,10.42274,0,0.5748329,-0.5748329,13.18061,94.147,0.1463031,0.6007004,0,0,10.42274
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,39.88073,39.88073,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.863746,9.847902,0,0.6178435,-0.6178435,12.52934,89.49512,0.1463031,0.6456465,0,0,9.847902
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,39.35704,39.35704,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.550239,9.23006,0,0.4472855,-0.4472855,12.05786,86.12741,0.1463031,0.4674134,0,0,9.23006
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,38.74474,38.74474,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.047223,8.782774,0,0.7101247,-0.7101247,11.30933,80.78073,0.1463031,0.7420803,0,0,8.782774
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,38.26939,38.26939,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.83625,8.072649,0,0.5995228,-0.5995228,10.67737,76.26679,0.1463031,0.6265014,0,0,8.072649
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,37.93101,37.93101,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.502387,7.473126,0,0.08888429,-0.08888429,10.58368,75.59756,0.1463031,0.09288408,0,0,7.473126
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,37.68125,37.68125,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.601147,7.384242,0,0.02826936,-0.02826936,10.55388,75.38472,0.1463031,0.02954148,0,0,7.384242
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,37.34286,37.34286,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.632557,7.355972,0,1.102822,-1.102822,9.391404,67.08133,0.1463031,1.152449,0,0,7.355972
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2746764,39.95377,38.01963,0.5973089,0.5973089,0,0,0,0.5973089,45.98565,0,0,0.2746764,0.6287462,0.5973089,0,0,4.857916,6.25315,0,0.3540699,-0.3540699,9.018182,64.41546,0.1463031,0.6570398,0.2197411,0,6.527826
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.538124,51.59942,39.92907,1.249545,1.249545,0,0,0,1.249545,123.0947,0,0,1.538124,1.315311,1.249545,0,0,5.251327,5.89908,0.2228131,0,0.2228131,9.229561,65.92531,0.1462875,1.3745,1.230499,0,7.437204
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.413907,61.26949,41.71766,1.527579,1.527579,0,0,0,1.527579,158.0217,0,0,2.413907,1.607978,1.527579,0,0,5.028513,6.099612,0.8059285,0,0.8059285,9.994132,71.38651,0.1462311,1.680337,1.931125,0,8.513518
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.744213,66.57816,43.50625,0,0,0,0,0,0,0,0,0,2.744213,0,0,0,0,4.222585,6.824948,2.744213,0,2.744213,12.59752,89.98211,0.1460394,0,2.19537,0,9.56916
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.593052,67.19156,45.29484,1.497427,1.497427,0,0,0,1.497427,173.1672,0,0,2.593052,1.576239,1.497427,0,0,1.478372,9.294739,1.016814,0,1.016814,13.56215,96.87234,0.1459685,1.647169,2.074442,0,11.88779
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.963018,63.19816,47.08344,0.9626212,0.9626212,0,0,0,0.9626212,203.9243,0.4881739,0,1.963018,1.013286,0.9626212,0,0,0.4615589,10.20987,0.4615589,0,0.4615589,14.00003,100,0.1459363,1.058883,1.570415,0,12.17289
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8042958,54.48848,48.26777,2.07142,2.07142,0,0,0,2.07142,38.82824,0,4.440892E-16,0.8042958,2.180442,2.07142,0,0,0,10.62527,0,1.376146,-1.376146,12.54944,89.63869,0.1459363,2.278562,0.6434367,0,11.42957
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,48.80757,48.80757,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.529051,9.249128,0,1.173638,-1.173638,11.31232,80.80212,0.1459363,1.226452,0,0,9.249128
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,49.49239,49.49239,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.833093,8.07549,0,0.5177031,-0.5177031,10.76661,76.90422,0.1459363,0.5409998,0,0,8.07549
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,49.03316,49.03316,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.408319,7.557787,0,0.9015925,-0.9015925,9.816251,70.11594,0.1459363,0.9421641,0,0,7.557787
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,47.49432,47.49432,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.410088,6.656195,0,2.140115,-2.140115,7.560372,54.00255,0.1459363,2.23642,0,0,6.656195
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,46.06829,46.06829,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.787993,4.51608,0.7471196,0,0.7471196,8.269152,59.06525,0.1459981,4.634914,0,5,4.51608
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,44.7067,44.7067,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.040874,5.188488,2.960985,0,2.960985,11.07819,79.12976,0.1462427,2.071491,0,5,5.188488
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,43.36929,43.36929,0.4407895,0.4407895,3.682778,0,1.170398,0.4407895,0,0,0,0,0,0,3.241988,3.079889,3.079889,7.853374,3.079889,0,3.079889,14.00003,100,0.1463795,0.4848685,0,5,7.853374
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,42.1205,42.1205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463795,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,41.26648,41.26648,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1463795,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,40.54138,40.54138,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1463795,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,39.79211,39.79211,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1463795,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,39.26842,39.26842,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1463795,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,38.68028,38.68028,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1463795,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,38.20493,38.20493,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1463795,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,37.86655,37.86655,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1463795,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,37.61679,37.61679,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1463795,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,37.27841,37.27841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1463795,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2869464,39.95152,37.93101,0,0,0,0,0,0,0,0,0,0.2869464,0,0,0,0,2.562069,8.319411,0.2869464,0,0.2869464,11.84166,84.58309,0.1463595,0,0.2295571,0,8.606359
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.579404,51.83454,39.83239,1.298076,1.298076,0,0,0,1.298076,121.6726,0,0,1.579404,1.366396,1.298076,0,0,2.275123,8.577663,0.2130076,0,0.2130076,12.04373,86.0265,0.1463447,1.427884,1.263523,0,10.15707
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.452921,61.55191,41.64515,1.387368,1.387368,0,0,0,1.387368,176.8039,0,0,2.452921,1.460388,1.387368,0,0,2.062115,8.76937,0.9925331,0,0.9925331,12.98533,92.7522,0.1462756,1.526105,1.962337,0,11.22229
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.782757,66.86081,43.41763,1.300832,1.300832,0,0,0,1.300832,213.9213,0.3438774,0,2.782757,1.369297,1.300832,0,0,1.069582,9.66265,1.069582,0,1.069582,14.00003,100,0.1462013,1.430915,2.226205,0,12.44541
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.632981,67.45845,45.18205,0.9014856,0.9014856,0,0,0,0.9014856,292.0713,1.684049,0,2.632981,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1462013,0.9916341,2.106385,0,13.25826
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.005263,63.49001,46.99481,1.22337,1.22337,0,0,0,1.22337,163.9131,0.7175058,0,2.005263,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1462013,1.345707,1.604211,0,12.63054
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8510606,54.72357,48.13081,0.5404562,0.5404562,0,0,0,0.5404562,157.4708,0.2821594,0,0.8510606,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1462013,0.5945019,0.6808485,0,11.47633
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,48.6706,48.6706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462013,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,49.30709,49.30709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462013,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,48.85591,48.85591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462013,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,47.30902,47.30902,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1462013,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,45.86687,45.86687,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1462013,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,44.50528,44.50528,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1462013,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,43.20815,43.20815,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1462013,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,41.99159,41.99159,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1462013,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,41.12952,41.12952,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1462013,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,40.38025,40.38025,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1462013,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,39.67931,39.67931,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1462013,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,39.15563,39.15563,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1462013,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,38.56749,38.56749,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1462013,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,38.09214,38.09214,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1462013,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,37.76987,37.76987,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1462013,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,37.52011,37.52011,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1462013,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,37.18173,37.18173,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1462013,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3182682,40.08532,37.84238,1.630908,1.630908,4.956811,0,1.51821,1.630908,19.51479,0,0,0.3182682,0,0,3.325903,3.159608,11.60082,0.1845354,3.477876,0,3.477876,6.293926,44.95652,0.1464822,1.793999,0.2546146,5,0.5028036
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.102789,56.1678,39.7196,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,378.0347,0,0,2.102789,0,0,3.505263,3.33,8.122945,3.314624,5.432789,0,5.432789,11.44792,81.77071,0.1465092,0.6118668,1.682232,5,5.417414
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.216471,69.06095,41.53236,1.67544,1.67544,0,0,0,1.67544,191.9777,0,0,3.216471,1.763621,1.67544,0,0,2.690155,8.204135,1.45285,0,1.45285,12.82622,91.61565,0.1464085,1.842984,2.573177,0,11.42061
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.823171,67.13515,43.30483,1.552551,1.552551,0,0,0,1.552551,181.8408,0,0,2.823171,1.634264,1.552551,0,0,1.237306,9.511699,1.188906,0,1.188906,13.95411,99.67204,0.1463263,1.707806,2.258537,0,12.33487
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.674289,67.74102,45.06926,0.1051895,0.1051895,0,0,0,0.1051895,2542.354,2.515164,0,2.674289,0.1107258,0.1051895,0,0,0.04839921,10.58171,0.04839921,0,0.04839921,14.00003,100,0.1463229,0.1157084,2.139431,0,13.256
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.049522,63.74761,46.85785,0.1394101,0.1394101,0,0,0,0.1394101,1470.138,1.902774,0,2.049522,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1463229,0.1533512,1.639618,0,12.6748
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8993408,54.97223,47.99384,0,0,0,0,0,0,0,0.8993408,0,0.8993408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463229,0,0.7194726,0,11.52462
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,48.53364,48.53364,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1463229,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,49.17012,49.17012,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1463229,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,48.6706,48.6706,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1463229,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,47.13177,47.13177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1463229,0,0,0,7.774753
