Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,45.70573,45.70573,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1463229,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,44.36832,44.36832,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1463229,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,43.07925,43.07925,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1463229,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,41.85463,41.85463,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1463229,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,40.99256,40.99256,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1463229,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,40.26745,40.26745,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1463229,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,39.56652,39.56652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1463229,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,39.04283,39.04283,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1463229,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,38.45469,38.45469,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1463229,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,37.97935,37.97935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1463229,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,37.68125,37.68125,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1463229,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,37.43149,37.43149,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1463229,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,37.11728,37.11728,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1463229,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3130659,39.97462,37.76987,2.538163,2.538163,5,0,1.53,2.538163,12.33435,0,0,0.3130659,0,0,2.461837,2.338745,9.442451,2.127068,2.651811,0,2.651811,7.55786,53.98461,0.1465349,2.79198,0.2504527,5,2.440134
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.667572,52.34604,39.63097,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,925.4221,0,0,1.667572,0,0,3.505263,3.33,6.790641,4.513697,4.997572,0,4.997572,12.29897,87.84963,0.1465379,0.1982154,1.334057,5,6.181269
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.536947,62.08457,41.41956,0,0,0,0,0,0,0,0.7438784,0,2.536947,0,0,0,0,1.793069,9.011512,1.793069,0,1.793069,14.00003,100,0.1464143,0,2.029558,0,11.54846
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.864993,67.4257,43.19204,1.959418,1.959418,0,0,0,1.959418,146.2165,0.8024479,0,2.864993,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1464143,2.15536,2.291995,0,13.49027
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.717366,68.01453,44.93229,0.2179914,0.2179914,0,0,0,0.2179914,1246.547,2.487901,0,2.717366,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1464143,0.2397906,2.173892,0,13.34264
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.095163,64.01981,46.72088,1.596451,1.596451,0,0,0,1.596451,131.2388,0.4146877,0,2.095163,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1464143,1.756096,1.67613,0,12.72044
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9490985,55.23432,47.85688,1.712446,1.712446,0,0,0,1.712446,55.42355,0,0,0.9490985,1.802575,1.712446,0,0,0,10.62527,0,0.8534766,-0.8534766,13.10038,93.57399,0.1464143,1.883691,0.7592788,0,11.57437
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,48.35639,48.35639,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9483074,9.771797,0,2.0221,-2.0221,10.9689,78.34916,0.1464143,2.113095,0,0,9.771797
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,48.99287,48.99287,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.195085,7.749698,0,1.382266,-1.382266,9.511868,67.94177,0.1464143,1.444468,0,0,7.749698
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,48.53364,48.53364,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.730937,6.367431,0,0.2221351,-0.2221351,9.277717,66.26927,0.1464143,0.2321311,0,0,6.367431
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,46.99481,46.99481,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.977754,6.145296,1.427178,0,1.427178,10.63166,75.94025,0.1465303,3.847478,0,5,6.145296
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,45.56877,45.56877,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.550575,7.429756,3.33,0,3.33,13.79077,98.50532,0.1466224,0,0,5,7.429756
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,44.23136,44.23136,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.2205756,10.42676,0,1.920569,-1.920569,11.76631,84.04493,0.1466224,2.006995,0,0,10.42676
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,42.94228,42.94228,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.354541,8.506187,0,1.42804,-1.42804,10.26103,73.29291,0.1466224,1.492302,0,0,8.506187
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,41.71766,41.71766,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.941252,7.078147,0,0.4633177,-0.4633177,9.772648,69.80449,0.1466224,0.4841669,0,0,7.078147
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,40.85559,40.85559,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.456049,6.61483,0,0.2437872,-0.2437872,9.515674,67.96896,0.1466224,0.2547576,0,0,6.61483
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,40.15466,40.15466,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.726924,6.371042,0,0.3382135,-0.3382135,9.159165,65.42248,0.1466224,0.3534331,0,0,6.371042
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,39.45372,39.45372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.102717,6.032829,0,0,0,9.159165,65.42248,0.1466224,0,0,0,6.032829
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,38.93004,38.93004,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.102717,6.032829,0,0.06032003,-0.06032003,9.095583,64.96832,0.1466224,0.06303443,0,0,6.032829
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,38.3419,38.3419,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.169739,5.972509,0,0.2919784,-0.2919784,8.78781,62.76995,0.1466224,0.3051174,0,0,5.972509
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,37.88267,37.88267,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.49416,5.680531,0,0.5508512,-0.5508512,8.207162,58.62247,0.1466224,0.5756395,0,0,5.680531
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,37.59262,37.59262,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.106216,5.129679,0,0.3327263,-0.3327263,7.856438,56.1173,0.1466224,0.347699,0,0,5.129679
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,37.34286,37.34286,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.475913,4.796953,0,0.02213429,-0.02213429,7.833107,55.95065,0.1466224,0.02313033,0,0,4.796953
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,37.00448,37.00448,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.500506,4.774818,0,0.7267285,-0.7267285,7.067067,50.47895,0.1466224,0.7594313,0,0,4.774818
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4722878,41.02932,37.68125,0,0,0,0,0,0,0,0,0,0.4722878,0,0,0,0,7.307982,4.04809,0.4722878,0,0.4722878,7.515119,53.67931,0.1465899,0,0.3778302,0,4.520378
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.714242,52.63862,39.54235,1.260148,1.260148,0,0,0,1.260148,136.0349,0,0,1.714242,1.326472,1.260148,0,0,6.835694,4.473149,0.3877701,0,0.3877701,7.88299,56.30696,0.1465632,1.386163,1.371394,0,6.187391
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.580898,62.40021,41.33094,1.614473,1.614473,0,0,0,1.614473,159.8602,0,0,2.580898,1.699445,1.614473,0,0,6.447925,4.822142,0.8814536,0,0.8814536,8.71921,62.27995,0.1465026,1.77592,2.064719,0,7.40304
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.908187,67.7324,43.07925,2.440423,2.440423,0,0,0,2.440423,119.1674,0,0,2.908187,2.568866,2.440423,0,0,5.566471,5.61545,0.3393211,0,0.3393211,9.041119,64.57928,0.1464793,2.684465,2.32655,0,8.523638
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.761328,68.32812,44.8195,0,0,0,0,0,0,0,0,0,2.761328,0,0,0,0,5.22715,5.920839,2.761328,0,2.761328,11.66074,83.29086,0.1462898,0,2.209063,0,8.682168
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.142147,64.30647,46.58392,0,0,0,0,0,0,0,0,0,2.142147,0,0,0,0,2.465822,8.406034,2.142147,0,2.142147,13.69296,97.80669,0.1461431,0,1.713718,0,10.54818
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.000295,55.50971,47.71991,2.079158,2.079158,0,0,0,2.079158,48.11057,0,0,1.000295,2.188588,2.079158,0,0,0.3236745,10.33397,0,1.188293,-1.188293,12.44039,88.85977,0.1461431,2.287074,0.8002359,0,11.33426
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,48.21943,48.21943,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.644,9.145675,0,1.485892,-1.485892,10.87413,77.67217,0.1461431,1.552757,0,0,9.145675
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,48.85591,48.85591,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,3.294991,7.659783,0,0.7877765,-0.7877765,10.04374,71.74083,0.1461431,0.8232264,0,0,7.659783
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,48.35639,48.35639,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,4.170298,6.872006,0,1.347228,-1.347228,8.623633,61.59726,0.1461431,1.407853,0,0,6.872006
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,46.85785,46.85785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.667218,5.524778,0,0,0,8.623633,61.59726,0.1461431,0,0,0,5.524778
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,45.38347,45.38347,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.667218,5.524778,0,2.640557,-2.640557,5.840242,41.71593,0.1461431,2.759382,0,0,5.524778
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,44.09439,44.09439,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.60117,2.884222,0,1.537318,-1.537318,4.219767,30.14113,0.1461431,1.606497,0,0,2.884222
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,42.80532,42.80532,1.238296,1.238296,4.743559,0,1.459992,1.238296,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.3093,1.346904,3.33,0,3.33,7.378882,52.7062,0.1464109,1.362125,0,5,1.346904
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,41.60487,41.60487,0.06418034,0.06418034,3.569443,0,1.139458,0.06418034,0,0,0,0,0,0,3.505263,3.33,6.9793,4.343904,3.33,0,3.33,10.538,75.27126,0.1465117,0.07059837,0,5,4.343904
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,40.76697,40.76697,0.102951,0.102951,3.608214,0,1.150042,0.102951,0,0,0,0,0,0,3.505263,3.33,3.6493,7.340904,3.33,0,3.33,13.69711,97.83633,0.1466176,0.1132461,0,5,7.340904
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,40.04187,40.04187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3193002,10.3379,0,0,0,13.69711,97.83633,0.1466176,0,0,0,10.3379
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,39.35704,39.35704,0.2171578,0.2171578,0,0,0,0.2171578,0,0,2.775558E-17,0,0.2285872,0.2171578,0,0,0.3193002,10.3379,0,0.2285872,-0.2285872,13.45616,96.11524,0.1466176,0.2388736,0,0,10.3379
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,38.81725,38.81725,0.2968526,0.2968526,0,0,0,0.2968526,0,0,0,0,0.3124764,0.2968526,0,0,0.5732859,10.10932,0,0.3124764,-0.3124764,13.12678,93.76254,0.1466176,0.3265378,0,0,10.10932
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,38.24522,38.24522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9204819,9.796841,0,0,0,13.12678,93.76254,0.1466176,0,0,0,9.796841
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,37.79404,37.79404,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,0.9204819,9.796841,0,0.1284047,-0.1284047,12.99143,92.79575,0.1466176,0.1341829,0,0,9.796841
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,37.47983,37.47983,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.063154,9.668436,0,0.03622752,-0.03622752,12.95324,92.52299,0.1466176,0.03785776,0,0,9.668436
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,37.25424,37.25424,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.103407,9.632208,0,0.4136845,-0.4136845,12.51718,89.40827,0.1466176,0.4323003,0,0,9.632208
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,36.93198,36.93198,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,1.563056,9.218524,0,0.5214534,-0.5214534,11.96752,85.48213,0.1466176,0.5449188,0,0,9.218524
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.442711,40.72504,37.59262,0,0,0,0,0,0,0,0,0,0.442711,0,0,0,0,2.142449,8.69707,0.442711,0,0.442711,12.38752,88.48207,0.1465874,0,0.3541688,0,9.139781
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.343761,58.01819,39.45372,0.8773134,0.8773134,0,0,0,0.8773134,267.152,0,0,2.343761,0.9234878,0.8773134,0,0,1.699738,9.09551,1.420273,0,1.420273,13.7349,98.10626,0.1464905,0.9650448,1.875009,0,11.43927
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.626736,62.70763,41.21815,0.3908764,0.3908764,0,0,0,0.3908764,672.0119,1.935822,0,2.626736,0.4114488,0.3908764,0,0,0.2794649,10.37376,0.2794649,0,0.2794649,14.00003,100,0.1464714,0.429964,2.101388,0,13.00049
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.952868,68.04691,42.9584,2.783347,2.783347,0,0,0,2.783347,106.0905,0.02302863,0,2.952868,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1464714,3.061682,2.362294,0,13.57814
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.806556,68.65705,44.7067,0.2278995,0.2278995,0,0,0,0.2278995,1231.488,2.566661,0,2.806556,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1464714,0.2506894,2.245245,0,13.43183
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.190324,64.61566,46.45501,0,0,0,0,0,0,0,2.190324,0,2.190324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464714,0,1.752259,0,12.8156
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.42219,58.91718,47.58295,0.8839288,0.8839288,0,0,0,0.8839288,160.8942,0.4917386,0,1.42219,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1464714,0.9723217,1.137752,0,12.04746
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,48.08247,48.08247,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1464714,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,48.71894,48.71894,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1464714,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,48.21943,48.21943,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1464714,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,46.72088,46.72088,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1464714,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,45.27067,45.27067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1464714,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,43.9816,43.9816,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1464714,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,42.69252,42.69252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1464714,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,41.50819,41.50819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1464714,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,40.65417,40.65417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1464714,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,39.94519,39.94519,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1464714,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,39.26842,39.26842,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1464714,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,38.72862,38.72862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1464714,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,38.15659,38.15659,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1464714,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,37.70542,37.70542,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1464714,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,37.40732,37.40732,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1464714,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,37.16562,37.16562,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1464714,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,36.84335,36.84335,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1464714,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5551376,41.46632,37.52011,2.359629,2.359629,5,0,1.53,2.359629,23.52648,4.440892E-16,0,0.5551376,0,0,2.640371,2.508353,11.24166,0.5077842,3.06349,0,3.06349,6.241539,44.58234,0.1467095,2.595592,0.4441101,5,1.062922
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.386779,58.27063,39.33287,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,281.5876,4.440892E-16,0,2.386779,0,0,3.505263,3.33,8.178165,3.264925,5.716779,0,5.716779,11.66495,83.32092,0.146757,0.9323764,1.909423,5,5.651705
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.270915,69.1098,41.10535,0.1406545,0.1406545,0,0,0,0.1406545,2325.496,0.6614718,0,3.270915,0.1480574,0.1406545,0,0,2.461386,8.410027,2.461386,0,2.461386,14.00003,100,0.1465897,0.15472,2.616732,0,11.68094
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.689594,76.10767,42.8456,1.409333,1.409333,0,0,0,1.409333,261.7973,2.206086,0,3.689594,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1465897,1.550266,2.951675,0,14.31487
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.546351,76.67826,44.56974,0.9214844,0.9214844,0,0,0,0.9214844,384.852,2.576367,0,3.546351,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1465897,1.013633,2.83708,0,14.17163
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.239873,64.93089,46.31804,1.872727,1.872727,0,0,0,1.872727,119.6049,0.2685815,0,2.239873,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1465897,2.06,1.791899,0,12.86515
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.499207,59.4366,47.44598,0,0,0,0,0,0,0,1.499207,0,1.499207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465897,0,1.199366,0,12.12448
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,47.9455,47.9455,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1465897,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,48.58198,48.58198,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1465897,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,48.08247,48.08247,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1465897,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,46.58392,46.58392,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1465897,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,45.13371,45.13371,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1465897,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,43.8688,43.8688,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1465897,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,42.6039,42.6039,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1465897,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,41.41956,41.41956,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1465897,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,40.5575,40.5575,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1465897,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,39.85656,39.85656,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1465897,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,39.20397,39.20397,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1465897,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,38.63194,38.63194,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1465897,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,38.09214,38.09214,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1465897,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,37.64096,37.64096,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1465897,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,37.34286,37.34286,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1465897,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,37.09311,37.09311,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1465897,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,36.7789,36.7789,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1465897,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5506352,41.34265,37.43149,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,96.36197,0,0,0.5506352,0,0,3.505263,3.33,11.39336,0.37125,3.880635,0,3.880635,6.872831,49.09155,0.1467231,0.6285661,0.4405082,5,0.9218852
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.26999,57.11432,39.24425,4.503333,4.503333,5,0,1.53,4.503333,50.4069,0,0,2.26999,0,0,0.4966675,0.4718342,7.512725,3.863822,2.741824,0,2.741824,9.473954,67.67097,0.1469088,4.953666,1.815992,5,6.133812
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.516275,71.69363,41.01673,1.406134,1.406134,2.598028,0,0.8742618,1.406134,250.0668,0,0,3.516275,0,0,1.191894,1.132299,4.770901,6.331464,4.648575,0,4.648575,13.88398,99.17108,0.1467827,1.546748,2.81302,5,9.847739
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.851471,77.93858,42.73281,2.838339,2.838339,0,0,0,2.838339,135.6946,0.7414203,0,3.851471,2.987725,2.838339,0,0,0.122326,10.51518,0.122326,0,0.122326,14.00003,100,0.1467744,3.122172,3.081177,0,14.36665
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.901099,69.33578,44.45694,0,0,0,0,0,0,0,2.901099,0,2.901099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467744,0,2.320879,0,13.52637
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.290644,65.2602,46.18108,1.090145,1.090145,0,0,0,1.090145,210.1229,1.143123,0,2.290644,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1467744,1.19916,1.832516,0,12.91592
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.497383,59.27149,47.30902,0.4186688,0.4186688,0,0,0,0.4186688,357.6533,1.056679,0,1.497383,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1467744,0.4605357,1.197906,0,12.12266
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,47.80854,47.80854,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1467744,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,48.39668,48.39668,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1467744,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,47.9455,47.9455,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1467744,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,46.41472,46.41472,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1467744,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,45.0048,45.0048,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1467744,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,43.73184,43.73184,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1467744,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,42.46693,42.46693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1467744,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,41.30677,41.30677,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1467744,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,40.46887,40.46887,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1467744,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,39.76794,39.76794,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1467744,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,39.09117,39.09117,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1467744,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,38.54332,38.54332,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1467744,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,38.00352,38.00352,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1469138,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,37.54428,37.54428,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1470988,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,37.27841,37.27841,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1472295,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,37.00448,37.00448,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1472295,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,36.68222,36.68222,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1472295,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6836327,42.22575,37.34286,1.064057,1.064057,0,0,0,1.064057,64.24773,0,0,0.6836327,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4364277,-0.4364277,11.46495,81.89234,0.1472295,1.170463,0.5469062,0,9.340349
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.918466,53.9394,39.15563,0.9844129,0.9844129,0,0,0,0.9844129,194.8843,0,0,1.918466,1.036224,0.9844129,0,0,2.672206,8.220289,0.8822421,0,0.8822421,12.30192,87.87067,0.14717,1.082854,1.534773,0,10.13875
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.77246,63.75201,40.90393,1.283035,1.283035,0,0,0,1.283035,216.086,0,0,2.77246,1.350564,1.283035,0,0,1.789964,9.014307,1.421896,0,1.421896,13.65085,97.50587,0.1470742,1.411339,2.217968,0,11.78677
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.070912,68.89562,42.64418,1.801457,1.801457,0,0,0,1.801457,170.4682,0.8065737,0,3.070912,1.89627,1.801457,0,0,0.3680675,10.29401,0.3680675,0,0.3680675,14.00003,100,0.1470494,1.981603,2.456729,0,13.36493
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.949878,69.70999,44.34415,0.319243,0.319243,0,0,0,0.319243,924.0228,2.613833,0,2.949878,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1470494,0.3511674,2.359903,0,13.57515
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.055822,72.98219,46.06829,1.653244,1.653244,0,0,0,1.653244,184.838,1.315566,0,3.055822,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1470494,1.818568,2.444658,0,13.6811
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.218601,56.74966,47.18011,1.291143,1.291143,0,0,0,1.291143,94.38164,0,2.220446E-16,1.218601,1.359097,1.291143,0,0,0,10.62527,0,0.140496,-0.140496,13.85193,98.94218,0.1470494,1.420257,0.9748812,0,11.84388
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,47.63129,47.63129,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1561066,10.48478,0,0.7659503,-0.7659503,13.04455,93.17517,0.1470494,0.8004181,0,0,10.48478
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,48.26777,48.26777,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,1.007163,9.718828,0,1.479169,-1.479169,11.48537,82.03819,0.1470494,1.545731,0,0,9.718828
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,47.76825,47.76825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.650683,8.239659,0,0,0,11.48537,82.03819,0.1470494,0,0,0,8.239659
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,46.26971,46.26971,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.650683,8.239659,0,0.4184893,-0.4184893,11.04424,78.88729,0.1470494,0.4373213,0,0,8.239659
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,44.86784,44.86784,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.115672,7.82117,0,0.7458851,-0.7458851,10.25801,73.27135,0.1470494,0.77945,0,0,7.82117
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,43.61905,43.61905,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.944433,7.075284,0,2.674019,-2.674019,7.439347,53.13809,0.1470494,2.794349,0,0,7.075284
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,42.35414,42.35414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.915565,4.401266,0,0,0,7.439347,53.13809,0.1470494,0,0,0,4.401266
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,41.19398,41.19398,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.915565,4.401266,0,0.1765198,-0.1765198,7.253279,51.80903,0.1470494,0.1844632,0,0,4.401266
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,40.38025,40.38025,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.111698,4.224746,0,0.6428692,-0.6428692,6.575635,46.96873,0.1470494,0.6717983,0,0,4.224746
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,39.67931,39.67931,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.825997,3.581877,0,0.4455035,-0.4455035,6.106033,43.61444,0.1470494,0.4655512,0,0,3.581877
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,39.01866,39.01866,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.321001,3.136374,0,0.3568665,-0.3568665,5.729863,40.92751,0.1470494,0.3729255,0,0,3.136374
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,38.45469,38.45469,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.717519,2.779507,0,0.01015032,-0.01015032,5.719164,40.85109,0.1470494,0.01060708,0,0,2.779507
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,37.93101,37.93101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.728797,2.769357,0,0,0,5.719164,40.85109,0.1470494,0,0,0,2.769357
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,37.47983,37.47983,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.728797,2.769357,0,0.1646683,-0.1646683,5.545588,39.61126,0.1470494,0.1720784,0,0,2.769357
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,37.18173,37.18173,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.911762,2.604688,0,0.4714295,-0.4714295,5.048658,36.06177,0.1470494,0.4926438,0,0,2.604688
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,36.91586,36.91586,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.435573,2.133259,0,0.307804,-0.307804,4.724204,33.74425,0.1470494,0.3216551,0,0,2.133259
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,36.61776,36.61776,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.777577,1.825455,2.041593,0,2.041593,6.661029,47.57869,0.1472102,3.13605,0,5,1.825455
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5446773,41.14239,37.27841,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,141.1513,0,0,0.5446773,0,0,3.505263,3.33,7.735984,3.662889,3.874677,0,3.874677,10.33687,73.83465,0.1473156,0.4244699,0.4357418,5,4.207566
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.973546,54.31323,39.067,0,0,1.987116,0,0.7074826,0,0,0,0,1.973546,0,0,1.987116,1.88776,3.861306,7.150098,3.861306,0,3.861306,14.00003,100,0.1471582,0,1.578837,5,9.123645
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.823187,64.1652,40.83142,0.790087,0.790087,0,0,0,0.790087,357.3261,1.991517,0,2.823187,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1471582,0.8690957,2.25855,0,13.44846
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.077758,68.85846,42.55556,1.179686,1.179686,0,0,0,1.179686,260.8965,1.835983,0,3.077758,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1471582,1.297654,2.462206,0,13.70303
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.999274,70.12371,44.25553,1.478332,1.478332,0,0,0,1.478332,202.8823,1.443135,0,2.999274,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1471582,1.626165,2.399419,0,13.62455
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.394571,66.03417,45.97966,1.618248,1.618248,0,0,0,1.618248,147.9731,0.691152,0,2.394571,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1471582,1.780073,1.915657,0,13.01985
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.276067,57.1301,47.08344,1.461915,1.461915,0,0,0,1.461915,87.28734,0,0,1.276067,1.538858,1.461915,0,0,0,10.62527,0,0.2627912,-0.2627912,13.72302,98.02139,0.1471582,1.608106,1.020853,0,11.90134
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,47.54266,47.54266,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.2919902,10.36248,0,1.360519,-1.360519,12.28891,87.77774,0.1471582,1.421743,0,0,10.36248
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,48.13081,48.13081,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.803678,9.001964,1.710594,0,1.710594,13.91172,99.36923,0.1472923,3.519313,0,5,9.001964
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,47.63129,47.63129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09308457,10.5415,0,0,0,13.91172,99.36923,0.1472923,0,0,0,10.5415
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,46.15691,46.15691,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.09308457,10.5415,0,1.010995,-1.010995,12.84604,91.75723,0.1472923,6.55649,0,5,10.5415
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,44.79533,44.79533,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.216412,9.530503,0,2.708388,-2.708388,9.991146,71.36519,0.1472923,2.830266,0,0,9.530503
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,43.55459,43.55459,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.225733,6.822115,0,2.908949,-2.908949,6.924844,49.46307,0.1472923,3.039852,0,0,6.822115
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,42.28163,42.28163,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.457899,3.913165,0,2.23868,-2.23868,4.565068,32.60756,0.1472923,2.339421,0,0,3.913165
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,41.14564,41.14564,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.945321,1.674485,0,0.2736611,-0.2736611,4.276604,30.54711,0.1472923,0.2859759,0,0,1.674485
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,40.30774,40.30774,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.24939,1.400824,0,0.1385019,-0.1385019,4.13061,29.5043,0.1472923,0.1447345,0,0,1.400824
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,39.6068,39.6068,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.40328,1.262322,0,0.4447702,-0.4447702,3.661781,26.15553,0.1472923,0.4647848,0,0,1.262322
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,38.95421,38.95421,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.89747,0.8175519,0,0.2331983,-0.2331983,3.415968,24.39972,0.1472923,0.2436922,0,0,0.8175519
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,38.36607,38.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15658,0.5843536,0,0,0,3.415968,24.39972,0.1472923,0,0,0,0.5843536
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,37.84238,37.84238,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.15658,0.5843536,0,0.2438632,-0.2438632,3.158914,22.56363,0.1472923,0.2548371,0,0,0.5843536
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,37.40732,37.40732,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.42754,0.3404903,0,0.2889005,-0.2889005,2.854386,20.38843,0.1472923,0.301901,0,0,0.3404903
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,37.11728,37.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74854,0.05158984,0,0,0,2.854386,20.38843,0.1472923,0,0,0,0.05158984
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,36.84335,36.84335,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.74854,0.05158984,3.33,0,3.33,6.013502,42.9535,0.1474893,0.8681275,0,5,0.05158984
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,36.52914,36.52914,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.418538,3.04859,2.968097,0,2.968097,8.829286,63.0662,0.1477209,2.063256,0,5,3.04859
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.593068,41.42052,37.2059,4.084705,4.084705,5,0,1.53,4.084705,14.51924,0,0,0.593068,0,0,0.9152948,0.8695301,5.450441,5.719877,1.462598,0,1.462598,10.21683,72.9772,0.1478264,4.493176,0.4744544,5,6.312945
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.030186,54.70312,38.97838,1.630914,1.630914,3.490687,0,1.117958,1.630914,124.4815,0,0,2.030186,0,0,1.859774,1.766785,3.987843,7.036216,3.796971,0,3.796971,13.81895,98.7066,0.14788,1.794005,1.624149,5,9.066402
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.875477,64.57793,40.7428,0.7737831,0.7737831,0,0,0,0.7737831,371.6127,1.870097,0,2.875477,0.8145086,0.7737831,0,0,0.1908715,10.45349,0.1908715,0,0.1908715,14.00003,100,0.1478672,0.8511614,2.300381,0,13.32897
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.084734,68.82265,42.46693,1.708625,1.708625,0,0,0,1.708625,180.5389,1.286181,0,3.084734,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1478672,1.879488,2.467788,0,13.71001
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.006991,70.09651,44.1669,0.1423455,0.1423455,0,0,0,0.1423455,2112.459,2.857153,0,3.006991,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1478672,0.1565801,2.405593,0,13.63227
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.448341,66.42944,45.86687,2.114745,2.114745,0,0,0,2.114745,115.7748,0.2222942,0,2.448341,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1478672,2.326219,1.958673,0,13.07362
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.335014,57.48239,46.94647,1.464256,1.464256,0,0,0,1.464256,91.17352,0,0,1.335014,1.541322,1.464256,0,0,0,10.62527,0,0.2063085,-0.2063085,13.78256,98.44666,0.1478672,1.610681,1.068011,0,11.96029
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,47.4057,47.4057,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.2292316,10.41897,0,1.372437,-1.372437,12.33588,88.11328,0.1478672,1.434197,0,0,10.41897
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,48.04218,48.04218,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.754162,9.046529,0,0.7514129,-0.7514129,11.54383,82.45573,0.1478672,0.7852265,0,0,9.046529
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,47.54266,47.54266,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.589065,8.295115,0,2.944488,-2.944488,8.440063,60.28604,0.1478672,3.076989,0,0,8.295115
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,46.09246,46.09246,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.860718,5.350628,0,0.3354291,-0.3354291,8.08649,57.76052,0.1478672,5.850523,0,5,5.350628
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,44.7067,44.7067,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.233417,5.015199,3.33,0,3.33,11.2456,80.32558,0.1479539,0,0,5,5.015199
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,43.45791,43.45791,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.903417,8.012198,0,0.5337232,-0.5337232,10.68301,76.30707,0.1479539,0.5577407,0,0,8.012198
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,42.21718,42.21718,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.496443,7.478476,0,0.8185924,-0.8185924,9.820139,70.14371,0.1479539,0.855429,0,0,7.478476
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,41.08118,41.08118,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.40599,6.659883,0,0.3374497,-0.3374497,9.464436,67.60297,0.1479539,0.3526349,0,0,6.659883
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,40.26745,40.26745,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.780934,6.322433,0,0.4211563,-0.4211563,9.020498,64.432,0.1479539,0.4401083,0,0,6.322433
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,39.51818,39.51818,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.248886,5.901277,0,0.1466561,-0.1466561,8.865909,63.32779,0.1479539,0.1532556,0,0,5.901277
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,38.85753,38.85753,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.411837,5.754621,0,0.03814466,-0.03814466,8.825701,63.0406,0.1479539,0.03986117,0,0,5.754621
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,38.29356,38.29356,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.45422,5.716476,0,0.2204423,-0.2204423,8.593334,61.38084,0.1479539,0.2303622,0,0,5.716476
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,37.76987,37.76987,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.699155,5.496034,0,0.2414164,-0.2414164,8.33886,59.56316,0.1479539,0.2522801,0,0,5.496034
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,37.3187,37.3187,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.967396,5.254618,0,0.2132242,-0.2132242,8.114101,57.95775,0.1479539,0.2228193,0,0,5.254618
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,37.02865,37.02865,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.204312,5.041394,0,0.3033666,-0.3033666,7.794325,55.67364,0.1479539,0.3170181,0,0,5.041394
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,36.75473,36.75473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.541386,4.738027,0,0,0,7.794325,55.67364,0.1479539,0,0,0,4.738027
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,36.43246,36.43246,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.541386,4.738027,0,1.578756,-1.578756,6.13017,43.78684,0.1479539,1.6498,0,0,4.738027
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6449824,41.70914,37.11728,1.520788,1.520788,0,0,0,1.520788,42.41108,0,2.220446E-16,0.6449824,1.600829,1.520788,0,0,8.295559,3.159271,0,0.9558467,-0.9558467,5.122619,36.59007,0.1479539,1.672866,0.5159859,0,3.804254
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.088442,55.10084,38.8817,1.507164,1.507164,0,0,0,1.507164,138.5677,0,0,2.088442,1.586488,1.507164,0,0,9.357611,2.203425,0.5019544,0,0.5019544,5.598815,39.99146,0.1479204,1.65788,1.670754,0,4.291867
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.92945,64.98185,40.63,1.069966,1.069966,0,0,0,1.069966,273.7891,0,0,2.92945,1.12628,1.069966,0,0,8.855657,2.655184,1.80317,0,1.80317,7.309452,52.21027,0.1477998,1.176963,2.34356,0,5.584634
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.092,68.7799,42.37025,0.2889252,0.2889252,0,0,0,0.2889252,1070.173,0,0,3.092,0.3041317,0.2889252,0,0,7.052486,4.278037,2.787868,0,2.787868,9.954256,71.10168,0.1476139,0.3178177,2.4736,0,7.370037
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.014591,70.03825,44.05411,0.9446725,0.9446725,0,0,0,0.9446725,319.1149,0,0,3.014591,0.994392,0.9446725,0,0,4.264618,6.787118,2.020199,0,2.020199,11.87078,84.79115,0.1474794,1.03914,2.411673,0,9.801709
