Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.503267,66.83002,45.74602,2.247967,2.247967,0,0,0,2.247967,111.357,0,0,2.503267,2.366281,2.247967,0,0,2.244419,8.605297,0.1369865,0,0.1369865,12.00074,85.71941,0.1474703,2.472763,2.002614,0,11.10856
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.394696,57.89575,46.85785,3.167304,3.167304,3.844404,0,1.214522,3.167304,44.03418,0,0,1.394696,0,0,0.6770999,0.6432449,2.107433,8.728584,2.037941,0,2.037941,13.9341,99.52911,0.1476085,3.484034,1.115757,5,10.12328
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,47.30902,47.30902,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.06949183,10.56273,0,1.070682,-1.070682,12.8055,91.4677,0.1476085,1.118862,0,0,10.56273
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,47.90522,47.90522,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.259138,9.49205,0,0.7956895,-0.7956895,11.96677,85.47679,0.1476085,0.8314955,0,0,9.49205
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,47.44598,47.44598,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.143238,8.696361,0,0.9900103,-0.9900103,10.92321,78.02279,0.1476085,1.034561,0,0,8.696361
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,45.95549,45.95549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243249,7.70635,0,0,0,10.92321,78.02279,0.1476085,0,0,0,7.70635
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,44.59391,44.59391,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.243249,7.70635,0,2.385739,-2.385739,8.408422,60.06004,0.1476085,2.493097,0,0,7.70635
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,43.34512,43.34512,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.89407,5.320611,0,2.206416,-2.206416,6.082656,43.44746,0.1476085,2.305704,0,0,5.320611
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,42.10438,42.10438,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.345642,3.114196,0,2.062916,-2.062916,3.908152,27.91532,0.1476085,2.155747,0,0,3.114196
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,40.96839,40.96839,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.63777,1.05128,0,0.08476626,-0.08476626,3.818801,27.27709,0.1476085,0.08858074,0,0,1.05128
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,40.15466,40.15466,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.73196,0.966514,0,0.8002664,-0.8002664,2.975246,21.25171,0.1476085,0.8362784,0,0,0.966514
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,39.42955,39.42955,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.62114,0.1662476,0,0.007265914,-0.007265914,2.967587,21.19701,0.1476085,0.00759288,0,0,0.1662476
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,38.79308,38.79308,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.62921,0.1589817,0,0.1179324,-0.1179324,2.843275,20.30907,0.1476085,0.1232394,0,0,0.1589817
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,38.20493,38.20493,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.76025,0.04104926,3.33,0,3.33,6.002391,42.87413,0.1477177,0.1826387,0,5,0.04104926
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,37.68125,37.68125,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.43025,3.038049,3.33,0,3.33,9.161506,65.4392,0.1478303,0.2121237,0,5,3.038049
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,37.25424,37.25424,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.10025,6.035049,3.33,0,3.33,12.32062,88.00426,0.1479747,0.4717258,0,5,6.035049
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,36.95615,36.95615,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.77025,9.032049,0,0.2258511,-0.2258511,12.08255,86.30378,0.1479747,0.2360144,0,0,9.032049
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,36.68222,36.68222,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,2.021196,8.806198,0,0.3373314,-0.3373314,11.72698,83.76394,0.1479747,0.3525113,0,0,8.806198
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,36.39217,36.39217,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.396008,8.468866,0,2.246807,-2.246807,9.358632,66.84724,0.1479747,2.347913,0,0,8.468866
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7005013,42.02572,37.02865,1.229429,1.229429,0,0,0,1.229429,56.97777,0,0,0.7005013,1.294136,1.229429,0,0,4.89246,6.22206,0,0.5936347,-0.5936347,8.732886,62.37764,0.1479747,1.352372,0.560401,0,6.922561
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.148382,55.49812,38.76891,0.105448,0.105448,0,0,0,0.105448,2037.385,0,0,2.148382,0.1109979,0.105448,0,0,5.552054,5.628425,2.037384,0,2.037384,10.66572,76.18356,0.1478396,0.1159928,1.718705,0,7.776807
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.984167,65.42617,40.54138,0,0,0,0,0,0,0,0,0,2.984167,0,0,0,0,3.514671,7.46207,2.984167,0,2.984167,13.49675,96.40515,0.1476422,0,2.387333,0,10.44624
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.099715,68.72192,42.25746,0.1492029,0.1492029,0,0,0,0.1492029,2077.516,2.412155,0,3.099715,0.1570557,0.1492029,0,0,0.5305038,10.14782,0.5305038,0,0.5305038,14.00003,100,0.1476072,0.1641232,2.479772,0,13.24754
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.022443,69.97268,43.93326,2.04531,2.04531,0,0,0,2.04531,147.7744,0.8694855,0,3.022443,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1476072,2.24984,2.417954,0,13.64772
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.559046,67.25215,45.63322,0,0,0,0,0,0,0,2.559046,0,2.559046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476072,0,2.047237,0,13.18432
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.455864,58.2725,46.72088,0.6485129,0.6485129,0,0,0,0.6485129,224.4928,0.7732193,0,1.455864,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1476072,0.7133642,1.164692,0,12.08114
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,47.18011,47.18011,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1476072,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,47.76825,47.76825,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1476072,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,47.30902,47.30902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1476072,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,45.8427,45.8427,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1476072,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,44.45694,44.45694,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1476072,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,43.20815,43.20815,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1476336,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,41.99159,41.99159,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1478169,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,40.85559,40.85559,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1478169,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,40.05798,40.05798,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1478169,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,39.35704,39.35704,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1478169,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,38.70445,38.70445,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1478169,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,38.11631,38.11631,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1478169,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,37.61679,37.61679,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1478169,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,37.18173,37.18173,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1478169,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1478169,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,36.59359,36.59359,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1478169,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,36.31966,36.31966,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1478169,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7596812,42.38776,36.95615,0.880303,0.880303,0,0,0,0.880303,86.29769,0,0,0.7596812,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1669536,-0.1669536,9.529934,68.07082,0.1478169,0.9683333,0.6077449,0,7.311205
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.209122,55.96023,38.70445,2.676805,2.676805,0,0,0,2.676805,82.52834,0,0,2.209122,2.817689,2.676805,0,0,4.711893,6.384571,0,0.6085665,-0.6085665,8.888449,63.48879,0.1478169,2.944485,1.767298,0,8.593693
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.999039,65.48878,40.46887,1.429898,1.429898,0,0,0,1.429898,209.738,0,0,2.999039,1.505155,1.429898,0,0,5.388078,5.776004,1.493884,0,1.493884,10.30567,73.61179,0.1477184,1.572887,2.399231,0,8.775043
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.106567,68.71456,42.19301,1.067685,1.067685,0,0,0,1.067685,290.963,0,0,3.106567,1.123878,1.067685,0,0,3.894194,7.120499,1.982688,0,1.982688,12.18661,87.04707,0.1475878,1.174453,2.485253,0,10.22707
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.029257,69.96558,43.8688,2.185052,2.185052,0,0,0,2.185052,138.6355,0,0,3.029257,2.300054,2.185052,0,0,1.911506,8.904919,0.7292026,0,0.7292026,12.8784,91.98837,0.1475398,2.403557,2.423406,0,11.93418
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.614938,67.73669,45.56877,0.419293,0.419293,0,0,0,0.419293,623.6542,0.9912736,0,2.614938,0.441361,0.419293,0,0,1.182304,9.561201,1.182304,0,1.182304,14.00003,100,0.1474621,0.4612223,2.09195,0,12.17614
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.517639,58.71005,46.63226,2.222708,2.222708,0,0,0,2.222708,68.27884,0,4.440892E-16,1.517639,2.339692,2.222708,0,0,0,10.62527,0,0.8220533,-0.8220533,13.13351,93.81059,0.1474621,2.444978,1.214111,0,12.14291
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,47.08344,47.08344,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.9133925,9.803221,0,0.9705814,-0.9705814,12.11042,86.50286,0.1474621,1.014258,0,0,9.803221
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,47.67963,47.67963,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.991816,8.83264,0,1.235414,-1.235414,10.80818,77.20116,0.1474621,1.291007,0,0,8.83264
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,47.18011,47.18011,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.364498,7.597226,0,2.499599,-2.499599,8.173376,58.38114,0.1474621,2.612081,0,0,7.597226
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,45.7299,45.7299,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.14183,5.097627,0,1.045869,-1.045869,7.070933,50.50657,0.1474621,1.092933,0,0,5.097627
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,44.36832,44.36832,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.303907,4.051758,1.750144,0,1.750144,8.731266,62.36606,0.147596,3.473517,0,5,4.051758
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,43.1437,43.1437,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.553763,5.626888,3.33,0,3.33,11.89038,84.93112,0.1478228,1.152145,0,5,5.626888
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,41.91908,41.91908,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.223763,8.623888,0,0.6955454,-0.6955454,11.15721,79.69421,0.1478228,6.226845,0,5,8.623888
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,40.79114,40.79114,0.7749413,0.7749413,3.929248,0,1.237685,0.7749413,0,0,0,0,0,0,3.154306,2.996591,2.996591,7.928342,2.996591,0,2.996591,14.00003,100,0.1479869,0.8524355,0,5,7.928342
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,39.96936,39.96936,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1479869,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,39.26842,39.26842,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1479869,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,38.63194,38.63194,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1479869,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,38.01963,38.01963,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1479869,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,37.52011,37.52011,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1479869,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,37.11728,37.11728,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1479869,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,36.81918,36.81918,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1479869,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,36.55331,36.55331,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1479869,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,36.25521,36.25521,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1479869,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8226593,42.78849,36.89169,0.7935991,0.7935991,0,0,0,0.7935991,103.6618,1.110223E-16,0,0.8226593,0.8353674,0.7935991,0,0,5.934963,5.283808,0,0.01270812,-0.01270812,8.356233,59.68725,0.1479869,0.872959,0.6581274,0,6.106467
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.271547,56.41356,38.61583,0,0,0,0,0,0,0,0,0,2.271547,0,0,0,0,5.949083,5.2711,2.271547,0,2.271547,10.51121,75.07993,0.1478378,0,1.817238,0,7.542646
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.006835,65.4307,40.35608,1.48137,1.48137,0,0,0,1.48137,202.9766,0,0,3.006835,1.559337,1.48137,0,0,3.677536,7.315492,1.447498,0,1.447498,11.88443,84.8886,0.147743,1.629507,2.405468,0,10.32233
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.115005,68.63424,42.05605,1.693845,1.693845,0,0,0,1.693845,183.9014,0,0,3.115005,1.782995,1.693845,0,0,2.230038,8.61824,1.332011,0,1.332011,13.14808,93.9147,0.1476558,1.863229,2.492004,0,11.73324
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.037599,69.88522,43.73184,0.380429,0.380429,0,0,0,0.380429,798.4668,1.73912,0,3.037599,0.4004516,0.380429,0,0,0.8980273,9.81705,0.8980273,0,0.8980273,14.00003,100,0.1475971,0.4184719,2.430079,0,12.85465
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.183467,73.59805,45.43181,0,0,0,0,0,0,0,3.183467,0,3.183467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475971,0,2.546773,0,13.80874
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.580845,59.11062,46.49529,1.350481,1.350481,0,0,0,1.350481,117.0579,0.1592858,0,1.580845,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1475971,1.485529,1.264676,0,12.20612
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,46.94647,46.94647,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1475971,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,47.54266,47.54266,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1475971,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,47.04315,47.04315,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1475971,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,45.56877,45.56877,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1476911,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,44.23136,44.23136,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1476911,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,43.00674,43.00674,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1476911,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,41.78212,41.78212,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1476911,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,40.67029,40.67029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1476911,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,39.88073,39.88073,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1476911,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,39.15563,39.15563,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1476911,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,38.54332,38.54332,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1476911,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,37.95518,37.95518,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1476911,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,37.45566,37.45566,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1476911,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,37.04477,37.04477,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1476911,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,36.75473,36.75473,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1476911,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,36.4808,36.4808,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1476911,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,36.19075,36.19075,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.14793,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8896156,43.21307,36.81918,1.32645,1.32645,4.613811,0,1.424571,1.32645,67.06739,0,0,0.8896156,0,0,3.287361,3.122993,8.332113,3.126372,4.012609,0,4.012609,9.902186,70.72976,0.1481183,1.459095,0.7116925,5,4.015988
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.335409,56.87435,38.51915,1.284674,1.284674,3.169564,0,1.030291,1.284674,181.79,0,0,2.335409,0,0,1.884891,1.790646,4.319504,6.73772,4.126055,0,4.126055,13.81651,98.68913,0.1481055,1.413141,1.868327,5,9.073129
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.013837,65.42333,40.29162,0.5174363,0.5174363,0,0,0,0.5174363,582.4557,2.275718,0,3.013837,0.5446698,0.5174363,0,0,0.1934493,10.45117,0.1934493,0,0.1934493,14.00003,100,0.1480929,0.56918,2.41107,0,13.46501
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.122076,68.62914,41.99159,0.5034848,0.5034848,0,0,0,0.5034848,620.0934,2.592092,0,3.122076,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1480929,0.5538332,2.497661,0,13.74735
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.045051,69.855,43.64322,0,0,0,0,0,0,0,3.045051,0,3.045051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480929,0,2.436041,0,13.67033
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.73135,68.62163,45.31901,0.8756415,0.8756415,0,0,0,0.8756415,311.9256,1.809622,0,2.73135,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1480929,0.9632056,2.18508,0,13.35662
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.644766,59.54728,46.3825,0,0,0,0,0,0,0,1.644766,0,1.644766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480929,0,1.315813,0,12.27004
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,46.81756,46.81756,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1480929,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,47.4057,47.4057,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1480929,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,46.94647,46.94647,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1480929,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,45.48014,45.48014,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1480929,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,44.14273,44.14273,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1482615,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,42.94228,42.94228,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1484176,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,41.71766,41.71766,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1485327,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,40.63,40.63,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1485327,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,39.79211,39.79211,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1485327,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,39.09117,39.09117,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1485327,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,38.47886,38.47886,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1485327,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,37.86655,37.86655,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1485327,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,37.3912,37.3912,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1485327,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,36.98032,36.98032,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1485327,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,36.68222,36.68222,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1485327,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,36.41634,36.41634,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1485327,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,36.14241,36.14241,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1485327,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9605755,43.67905,36.75473,0.5174195,0.5174195,0,0,0,0.5174195,185.6473,0,0,0.9605755,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4159234,0,0.4159234,6.720524,48.00365,0.1485056,0.5691614,0.7684604,0,4.305575
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.400079,57.38338,38.45469,0.8482592,0.8482592,0,0,0,0.8482592,282.9417,0,0,2.400079,0.8929044,0.8482592,0,0,7.673271,3.71933,1.507175,0,1.507175,8.150355,58.21671,0.1484074,0.9330851,1.920063,0,6.11941
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.021593,65.38438,40.19494,0,0,0,0,0,0,0,0,0,3.021593,0,0,0,0,6.166096,5.075788,3.021593,0,3.021593,11.01689,78.69192,0.1482109,0,2.417274,0,8.097381
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.130401,68.56744,41.87074,0,0,0,0,0,0,0,0,0,3.130401,0,0,0,0,3.144503,7.795222,3.130401,0,3.130401,13.98665,99.90444,0.1480079,0,2.504321,0,10.92562
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.053057,69.80079,43.53042,1.743554,1.743554,0,0,0,1.743554,175.1054,1.203635,0,3.053057,1.83532,1.743554,0,0,0.01410205,10.61258,0.01410205,0,0.01410205,14.00003,100,0.148007,1.91791,2.442446,0,13.66564
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.790554,69.09551,45.20622,0,0,0,0,0,0,0,2.790554,0,2.790554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148007,0,2.232443,0,13.41583
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.709577,59.99545,46.26971,0.1204863,0.1204863,0,0,0,0.1204863,1418.898,1.582749,0,1.709577,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.148007,0.1325349,1.367662,0,12.33485
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2631022,48.63854,46.6806,0.9958462,0.9958462,0,0,0,0.9958462,26.41996,0,1.110223E-16,0.2631022,1.048259,0.9958462,0,0,0,10.62527,0,0.7851569,-0.7851569,13.1724,94.08839,0.148007,1.095431,0.2104818,0,10.88838
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,47.2204,47.2204,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8723966,9.840117,0,2.517565,-2.517565,10.51865,75.13309,0.148007,2.630856,0,0,9.840117
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,46.76922,46.76922,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.669691,7.322552,0,1.605698,-1.605698,8.826098,63.04344,0.148007,1.677955,0,0,7.322552
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,45.34318,45.34318,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.4538,5.716854,1.414519,0,1.414519,10.16803,72.62864,0.1481129,3.862135,0,5,5.716854
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,44.00577,44.00577,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.039281,6.989922,3.33,0,3.33,13.32714,95.1937,0.1483618,1.527998,0,5,6.989922
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,42.82949,42.82949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7092809,9.986921,0,0,0,13.32714,95.1937,0.1483618,0,0,0,9.986921
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,41.60487,41.60487,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7092809,9.986921,0,2.312406,-2.312406,10.88966,77.7831,0.1483618,2.416464,0,0,9.986921
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,40.51721,40.51721,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.278621,7.674515,0,0.3964275,-0.3964275,10.47178,74.7983,0.1483618,0.4142668,0,0,7.674515
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,39.69543,39.69543,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.719096,7.278088,0,0.05290927,-0.05290927,10.41601,74.39994,0.1483618,0.05529019,0,0,7.278088
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,38.99449,38.99449,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.777884,7.225178,0,0.3876969,-0.3876969,10.00734,71.48089,0.1483618,0.4051433,0,0,7.225178
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,38.38218,38.38218,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.208659,6.837481,0,0.2537415,-0.2537415,9.739877,69.57041,0.1483618,0.2651599,0,0,6.837481
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,37.76987,37.76987,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.490593,6.58374,0,0.5025553,-0.5025553,9.210137,65.78656,0.1483618,0.5251702,0,0,6.58374
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,37.3187,37.3187,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.048988,6.081185,0,0.8852194,-0.8852194,8.277034,59.12155,0.1483618,0.9250543,0,0,6.081185
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,36.91586,36.91586,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.032566,5.195965,0,0.3130078,-0.3130078,7.947095,56.76485,0.1483618,0.3270932,0,0,5.195965
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,36.61776,36.61776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.380352,4.882957,0,0,0,7.947095,56.76485,0.1483618,0,0,0,4.882957
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,36.34383,36.34383,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.380352,4.882957,0,0.09380465,-0.09380465,7.848216,56.05857,0.1483618,0.09802586,0,0,4.882957
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,36.05379,36.05379,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.484579,4.789153,0,1.307683,-1.307683,6.469797,46.21275,0.1483618,1.366529,0,0,4.789153
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.03458,44.18834,36.70639,0.1404771,0.1404771,0,0,0,0.1404771,736.4758,0,0,1.03458,0.1478707,0.1404771,0,0,7.93756,3.48147,0.8867094,0,0.8867094,7.311004,52.22135,0.1483044,0.1545248,0.827664,0,4.51605
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.248475,65.46174,38.36607,2.809429,2.809429,0,0,0,2.809429,115.6276,0,0,3.248475,2.957294,2.809429,0,0,7.050851,4.279509,0.2911817,0,0.2911817,7.587243,54.19448,0.1482856,3.090372,2.59878,0,7.527984
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.029322,65.35492,40.10632,1.694875,1.694875,0,0,0,1.694875,178.7342,0,0,3.029322,1.78408,1.694875,0,0,6.759669,4.541572,1.245243,0,1.245243,8.768583,62.63261,0.148205,1.864363,2.423458,0,7.570894
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.745631,75.36042,41.78212,0,0,0,0,0,0,0,0,0,3.745631,0,0,0,0,5.514427,5.662291,3.745631,0,3.745631,12.322,88.01412,0.1479633,0,2.996505,0,9.407922
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.060643,69.77193,43.4418,1.453373,1.453373,0,0,0,1.453373,210.5889,0,0,3.060643,1.529867,1.453373,0,0,1.768795,9.033359,1.530777,0,1.530777,13.77422,98.38712,0.1478647,1.598711,2.448515,0,12.094
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.80233,69.11025,45.1176,2.086924,2.086924,0,0,0,2.086924,134.2804,0.3675489,0,2.80233,2.196763,2.086924,0,0,0.2380183,10.41106,0.2380183,0,0.2380183,14.00003,100,0.1478494,2.295617,2.241864,0,13.21339
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.774967,60.47941,46.18108,0,0,0,0,0,0,0,1.774967,0,1.774967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478494,0,1.419973,0,12.40024
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3020414,48.83451,46.58392,0.3012427,0.3012427,0,0,0,0.3012427,100.2651,0,0,0.3020414,0.3170976,0.3012427,0,0,0,10.62527,0,0.01505616,-0.01505616,13.98416,99.88664,0.1478494,0.331367,0.2416331,0,10.92732
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,47.18011,47.18011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01672906,10.61022,0,0,0,13.98416,99.88664,0.1478494,0,0,0,10.61022
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,46.6806,46.6806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01672906,10.61022,0,0,0,13.98416,99.88664,0.1478494,0,0,0,10.61022
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,45.27067,45.27067,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.01672906,10.61022,0,2.045802,-2.045802,11.82769,84.48335,0.1478494,2.137863,0,0,10.61022
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,43.95743,43.95743,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.289843,8.564416,0,0.8384131,-0.8384131,10.94393,78.17075,0.1478494,0.8761417,0,0,8.564416
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,42.78115,42.78115,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.221413,7.726003,0,3.116866,-3.116866,7.658463,54.7032,0.1478494,3.257124,0,0,7.726003
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,41.55653,41.55653,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.684597,4.609137,0,2.988186,-2.988186,4.508638,32.2045,0.1478494,3.122654,0,0,4.609137
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,40.46887,40.46887,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,10.0048,1.620952,0,0.2410895,-0.2410895,4.254508,30.38928,0.1478494,0.2519385,0,0,1.620952
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,39.63097,39.63097,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.27268,1.379862,0,0.6701052,-0.6701052,3.548155,25.34391,0.1478494,0.7002599,0,0,1.379862
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,38.93004,38.93004,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.01724,0.709757,3.33,0,3.33,6.707271,47.90898,0.148041,0.9035501,0,5,0.709757
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,38.31773,38.31773,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.687242,3.706757,3.33,0,3.33,9.866385,70.47404,0.1481471,0.19396,0,5,3.706757
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,37.70542,37.70542,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.357241,6.703757,3.33,0,3.33,13.0255,93.03911,0.1482474,0.1472868,0,5,6.703757
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,37.25424,37.25424,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.027241,9.700757,0,0.5418608,-0.5418608,12.45433,88.95932,0.1482474,0.5662445,0,0,9.700757
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.629309,9.158896,0,0,0,12.45433,88.95932,0.1482474,0,0,0,9.158896
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,36.55331,36.55331,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.629309,9.158896,0,0.2224615,-0.2224615,12.21984,87.28436,0.1482474,0.2324723,0,0,9.158896
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,36.30355,36.30355,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.876488,8.936435,0,0.1446298,-0.1446298,12.06738,86.19541,0.1482474,0.1511381,0,0,8.936435
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,36.00545,36.00545,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.037188,8.791805,0,1.520779,-1.520779,10.46434,74.74513,0.1482474,1.589214,0,0,8.791805
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.110211,44.69689,36.64193,3.661501,3.661501,5,0,1.53,3.661501,30.32121,0,0,1.110211,0,0,1.338499,1.271574,3.726943,7.271026,2.381785,0,2.381785,12.7239,90.88482,0.1484087,4.027651,0.8881691,5,8.381237
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.533449,58.41485,38.29356,0.3069284,0.3069284,0,0,0,0.3069284,825.4203,0.8652098,0,2.533449,0.3230825,0.3069284,0,0,1.345157,9.414633,1.345157,0,1.345157,14.00003,100,0.1483224,0.3376212,2.02676,0,11.94808
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.037175,65.32668,40.0177,0,0,0,0,0,0,0,3.037175,0,3.037175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483224,0,2.42974,0,13.66245
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.909073,77.26867,41.71766,1.095965,1.095965,0,0,0,1.095965,356.6787,2.755426,0,3.909073,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1483224,1.205561,3.127258,0,14.53435
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.687819,76.75346,43.34512,1.589529,1.589529,0,0,0,1.589529,232.007,2.014631,0,3.687819,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1483224,1.748482,2.950255,0,14.31309
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.809709,69.06969,45.02092,1.855307,1.855307,0,0,0,1.855307,151.4417,0.8567542,0,2.809709,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1483224,2.040837,2.247767,0,13.43498
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.402563,66.26275,46.10857,2.058126,2.058126,0,0,0,2.058126,116.7355,0.2361145,0,2.402563,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1483224,2.263939,1.92205,0,13.02784
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3440666,49.112,46.54363,0,0,0,0,0,0,0,0.3440666,0,0.3440666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483224,0,0.2752532,0,10.96934
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,47.08344,47.08344,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1483224,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,46.58392,46.58392,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1483224,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,45.20622,45.20622,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1483224,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,43.89297,43.89297,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1483224,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,42.73281,42.73281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1483224,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,41.50819,41.50819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1483224,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,40.42859,40.42859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1483224,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,39.58263,39.58263,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1483224,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,38.8817,38.8817,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1483224,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,38.26939,38.26939,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1483224,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,37.65708,37.65708,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1483224,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,37.23007,37.23007,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1483224,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,36.81918,36.81918,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1483224,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,36.52914,36.52914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1483224,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,36.25521,36.25521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1483224,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,35.95711,35.95711,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1483224,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.559527,48.16351,36.59359,1.646407,1.646407,0,0,0,1.646407,94.72305,2.220446E-16,0,1.559527,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1735331,-0.1735331,5.351954,38.22817,0.1483224,1.811047,1.247621,0,4.15405
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.601296,58.98619,38.24522,1.816475,1.816475,0,0,0,1.816475,143.2057,0,0,2.601296,1.912079,1.816475,0,0,9.11587,2.420991,0.689217,0,0.689217,6.005803,42.89851,0.1482782,1.998123,2.081037,0,5.022287
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.440368,69.51004,39.96936,2.68263,2.68263,0,0,0,2.68263,128.2461,0,0,3.440368,2.823821,2.68263,0,0,8.426653,3.041286,0.6165469,0,0.6165469,6.59071,47.07641,0.1482387,2.950893,2.752295,0,6.481654
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.313518,70.28038,41.66932,0,0,0,0,0,0,0,0,0,3.313518,0,0,0,0,7.810107,3.596178,3.313518,0,3.313518,9.734189,69.52979,0.1480266,0,2.650814,0,6.909696
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.52892,74.83161,43.32095,1.949352,1.949352,0,0,0,1.949352,181.0304,0,0,3.52892,2.05195,1.949352,0,0,4.496589,6.578344,1.47697,0,1.47697,11.13537,79.53817,0.1479323,2.144287,2.823136,0,10.10726
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.656381,78.59491,45.0048,0,0,0,0,0,0,0,0.6367624,0,3.656381,0,0,0,0,3.019619,7.907618,3.019619,0,3.019619,14.00003,100,0.1477398,0,2.925105,0,11.564
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.907251,61.54601,46.06829,0.7446558,0.7446558,0,0,0,0.7446558,256.1251,1.123402,0,1.907251,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1477398,0.8191215,1.5258,0,12.53253
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5315799,50.45816,46.45501,1.040392,1.040392,0,0,0,1.040392,51.09417,0,0,0.5315799,1.09515,1.040392,0,0,0,10.62527,0,0.56357,-0.56357,13.40597,95.75676,0.1477398,1.144432,0.4252639,0,11.15685
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,46.99481,46.99481,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6261889,10.0617,0,2.811671,-2.811671,10.44221,74.58707,0.1477398,2.938197,0,0,10.0617
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,46.49529,46.49529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.750268,7.250032,0,0,0,10.44221,74.58707,0.1477398,0,0,0,7.250032
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,45.1176,45.1176,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.750268,7.250032,0,2.586067,-2.586067,7.716258,55.11601,0.1477398,2.70244,0,0,7.250032
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,43.80435,43.80435,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.623676,4.663966,0.1633989,0,0.1633989,7.871271,56.22325,0.1477519,5.310801,0,5,4.663966
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,42.66835,42.66835,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.460277,4.811025,3.33,0,3.33,11.03039,78.78831,0.1479253,0.7651069,0,5,4.811025
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,41.44373,41.44373,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.130277,7.808025,2.857135,0,2.857135,13.7409,98.14911,0.1481357,2.191738,0,5,7.808025
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,40.35608,40.35608,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2731418,10.37945,0,0.2226514,-0.2226514,13.50621,96.47272,0.1481357,0.2326707,0,0,10.37945
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,39.54235,39.54235,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5205323,10.1568,0,0.466079,-0.466079,13.01492,92.96351,0.1481357,0.4870526,0,0,10.1568
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,38.84142,38.84142,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.038398,9.690716,0,0.5054493,-0.5054493,12.48213,89.15788,0.1481357,0.5281945,0,0,9.690716
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,38.2291,38.2291,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.600008,9.185266,0,0.2521555,-0.2521555,12.21633,87.25934,0.1481357,0.2635024,0,0,9.185266
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,37.61679,37.61679,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.880181,8.933111,0,0.5954669,-0.5954669,11.58865,82.77594,0.1481357,0.6222629,0,0,8.933111
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,37.16562,37.16562,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.541811,8.337645,0,0.2583038,-0.2583038,11.31638,80.83112,0.1481357,0.2699274,0,0,8.337645
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,36.7789,36.7789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.828815,8.079341,0,0,0,11.31638,80.83112,0.1481357,0,0,0,8.079341
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,36.45663,36.45663,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.828815,8.079341,0,0.101061,-0.101061,11.20985,80.07021,0.1481357,0.1056088,0,0,8.079341
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,36.19075,36.19075,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.941105,7.97828,0,0.6500038,-0.6500038,10.52469,75.17619,0.1481357,0.679254,0,0,7.97828
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,35.89266,35.89266,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.663332,7.328276,0,2.723816,-2.723816,7.653533,54.66798,0.1481357,2.846387,0,0,7.328276
