Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.521059,47.81218,36.55331,2.413577,2.413577,0,0,0,2.413577,63.02093,0,0,1.521059,2.540607,2.413577,0,0,6.689793,4.60446,0,1.019549,-1.019549,6.578834,46.99158,0.1481357,2.654934,1.216847,0,6.125519
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.670813,59.5316,38.15659,1.866655,1.866655,0,0,0,1.866655,143.0802,0,0,2.670813,1.9649,1.866655,0,0,7.822625,3.584912,0.7059134,0,0.7059134,7.248522,51.77506,0.1480908,2.05332,2.13665,0,6.255724
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.052449,65.31487,39.88073,2.428885,2.428885,0,0,0,2.428885,125.6728,0,0,3.052449,2.556721,2.428885,0,0,7.116712,4.220233,0.4957273,0,0.4957273,7.718811,55.13425,0.1480592,2.671774,2.441959,0,7.272682
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.160668,68.52783,41.5807,0,0,0,0,0,0,0,0,0,3.160668,0,0,0,0,6.620985,4.666388,3.160668,0,3.160668,10.71728,76.55187,0.1478585,0,2.528534,0,7.827056
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.08308,69.72163,43.20815,1.776681,1.776681,0,0,0,1.776681,173.5303,0,0,3.08308,1.870191,1.776681,0,0,3.460316,7.510989,1.212889,0,1.212889,11.86793,84.77077,0.1477817,1.95435,2.466464,0,10.59407
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.237166,73.51592,44.89201,0.5686131,0.5686131,0,0,0,0.5686131,569.3091,0.3911986,0,3.237166,0.5985401,0.5686131,0,0,2.247427,8.60259,2.247427,0,2.247427,14.00003,100,0.1476394,0.6254744,2.589733,0,11.83976
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.888409,61.24878,45.95549,0.6075032,0.6075032,0,0,0,0.6075032,310.8476,1.248932,0,1.888409,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1476394,0.6682536,1.510728,0,12.51368
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.566765,50.61472,46.34221,0,0,0,0,0,0,0,0.566765,0,0.566765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476394,0,0.453412,0,11.19204
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,46.85785,46.85785,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1476394,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,46.41472,46.41472,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1476394,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,45.02092,45.02092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1476394,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,43.73184,43.73184,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1476394,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,42.6039,42.6039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1476394,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,41.39539,41.39539,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1476394,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,40.30774,40.30774,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1476394,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,39.49401,39.49401,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1476394,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,38.79308,38.79308,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1476394,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,38.18076,38.18076,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1476394,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,37.56845,37.56845,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1476394,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,37.11728,37.11728,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1476394,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,36.73056,36.73056,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1476394,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,36.41634,36.41634,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1476394,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,36.14241,36.14241,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1476394,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,35.84432,35.84432,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1476394,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.345421,46.34587,36.4808,0.6957487,0.6957487,0,0,0,0.6957487,193.3775,0,0,1.345421,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6130542,0,0.6130542,4.277309,30.55215,0.1476007,0.7653236,1.076337,0,2.195166
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.740909,60.11652,38.09214,1.912373,1.912373,5,0,1.53,1.912373,143.325,0,0,2.740909,0,0,3.087627,2.933246,10.24864,1.401494,5.674155,0,5.674155,9.660285,69.0019,0.1477288,2.103611,2.192727,5,4.142403
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.060171,65.31473,39.81628,2.13537,2.13537,3.573974,0,1.140695,2.13537,143.3087,0,0,3.060171,0,0,1.438604,1.366674,4.57449,6.508233,4.426844,0,4.426844,13.85996,98.9995,0.1477505,2.348907,2.448136,5,9.568403
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.168437,68.52005,41.50819,0.5771217,0.5771217,0,0,0,0.5771217,549.0068,2.413295,0,3.168437,0.6074966,0.5771217,0,0,0.1476462,10.49239,0.1476462,0,0.1476462,14.00003,100,0.1477412,0.6348339,2.53475,0,13.66083
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.090377,69.71951,43.1437,0.9376922,0.9376922,0,0,0,0.9376922,329.5726,2.103333,0,3.090377,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1477412,1.031461,2.472301,0,13.71565
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.830275,69.03893,44.8195,2.66838,2.66838,0,0,0,2.66838,106.0671,0.02145336,0,2.830275,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1477412,2.935218,2.26422,0,13.45555
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.043029,62.58255,45.88298,1.673708,1.673708,0,0,0,1.673708,122.0661,0.2812316,0,2.043029,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1477412,1.841079,1.634423,0,12.6683
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4901204,49.94835,46.26971,1.494987,1.494987,0,0,0,1.494987,32.78425,0,2.220446E-16,0.4901204,1.573671,1.494987,0,0,0,10.62527,0,1.08355,-1.08355,12.85787,91.84171,0.1477412,1.644486,0.3920963,0,11.11539
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,46.81756,46.81756,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.203945,9.541724,0,1.027694,-1.027694,11.77458,84.10398,0.1477412,1.073941,0,0,9.541724
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,46.3825,46.3825,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.345827,8.51403,0,1.425274,-1.425274,10.27221,73.37279,0.1477412,1.489411,0,0,8.51403
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,44.98063,44.98063,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.929465,7.088756,1.239144,0,1.239144,11.44777,81.76959,0.1478318,4.065201,0,5,7.088756
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,43.70767,43.70767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.690321,8.203985,0,0,0,11.44777,81.76959,0.1478318,0,0,0,8.203985
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,42.55556,42.55556,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.690321,8.203985,0,1.813773,-1.813773,9.535881,68.1133,0.1478318,1.895393,0,0,8.203985
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,41.33094,41.33094,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.705624,6.390213,0,1.526934,-1.526934,7.926352,56.61668,0.1478318,1.595646,0,0,6.390213
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,40.26745,40.26745,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.402217,4.863279,0,0.4176235,-0.4176235,7.486138,53.47231,0.1478318,0.4364165,0,0,4.863279
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,39.45372,39.45372,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.866243,4.445655,0,0.217566,-0.217566,7.256804,51.83421,0.1478318,0.2273565,0,0,4.445655
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,38.74474,38.74474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.107983,4.22809,0,0,0,7.256804,51.83421,0.1478318,0,0,0,4.22809
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,38.13242,38.13242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.107983,4.22809,0,0,0,7.256804,51.83421,0.1478318,0,0,0,4.22809
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,37.52011,37.52011,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.107983,4.22809,0,0.03458001,-0.03458001,7.220353,51.57384,0.1478318,0.03613611,0,0,4.22809
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,37.06894,37.06894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.146405,4.19351,0,0,0,7.220353,51.57384,0.1478318,0,0,0,4.19351
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.146405,4.19351,0,0,0,7.220353,51.57384,0.1478318,0,0,0,4.19351
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,36.368,36.368,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.146405,4.19351,0,0.4679099,-0.4679099,6.727132,48.05085,0.1478318,0.4889659,0,0,4.19351
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,36.09408,36.09408,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.666305,3.7256,0,0.2222879,-0.2222879,6.49282,46.3772,0.1478318,0.2322908,0,0,3.7256
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,35.80404,35.80404,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.913291,3.503312,0,1.813573,-1.813573,4.581147,32.72241,0.1478318,1.895184,0,0,3.503312
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.426224,46.95527,36.45663,0,0,0,0,0,0,0,0,0,1.426224,0,0,0,0,9.928372,1.689739,1.426224,0,1.426224,5.934182,42.38692,0.147742,0,1.140979,0,3.115963
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.762335,60.23417,38.01963,1.264287,1.264287,0,0,0,1.264287,218.4896,0,0,2.762335,1.330828,1.264287,0,0,8.502149,2.973341,1.431507,0,1.431507,7.292228,52.08724,0.147652,1.390715,2.209868,0,5.735675
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.068153,65.30741,39.74377,1.314653,1.314653,0,0,0,1.314653,233.3813,0,0,3.068153,1.383845,1.314653,0,0,7.070642,4.261697,1.684309,0,1.684309,8.890103,63.50061,0.1475463,1.446118,2.454523,0,7.32985
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.175609,68.54596,41.4679,0.5390232,0.5390232,0,0,0,0.5390232,589.1414,0,0,3.175609,0.5673929,0.5390232,0,0,5.386333,5.777575,2.608216,0,2.608216,11.36448,81.17466,0.1473829,0.5929255,2.540487,0,8.953183
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.09738,69.73425,43.09536,1.657418,1.657418,0,0,0,1.657418,186.8798,0,0,3.09738,1.744651,1.657418,0,0,2.778117,8.124969,1.352729,0,1.352729,12.64779,90.34116,0.1472982,1.82316,2.477904,0,11.22235
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.836782,69.04784,44.77116,2.27559,2.27559,0,0,0,2.27559,124.6614,0,0,2.836782,2.395358,2.27559,0,0,1.425388,9.342425,0.4414241,0,0.4414241,13.06656,93.33237,0.1472706,2.50315,2.269426,0,12.17921
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.110795,63.19424,45.86687,0.2178352,0.2178352,0,0,0,0.2178352,968.9872,0.8975314,0,2.110795,0.2293002,0.2178352,0,0,0.9839634,9.739707,0.9839634,0,0.9839634,14.00003,100,0.1472092,0.2396187,1.688636,0,11.8505
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5453613,50.33299,46.22942,1.816943,1.816943,0,0,0,1.816943,30.01533,0,2.220446E-16,0.5453613,1.912571,1.816943,0,0,0,10.62527,0,1.36721,-1.36721,12.55886,89.70598,0.1472092,1.998637,0.436289,0,11.17064
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,46.76922,46.76922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.519122,9.258064,0,0,0,12.55886,89.70598,0.1472092,0,0,0,9.258064
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,46.34221,46.34221,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.519122,9.258064,0,0.8233154,-0.8233154,11.69101,83.50706,0.1472092,0.8603646,0,0,9.258064
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,44.95646,44.95646,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.433917,8.434749,0,1.628507,-1.628507,9.974414,71.24567,0.1472092,1.70179,0,0,8.434749
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,43.6835,43.6835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24337,6.806242,0,0,0,9.974414,71.24567,0.1472092,0,0,0,6.806242
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,42.55556,42.55556,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.24337,6.806242,0,0.4748193,-0.4748193,9.47391,67.67065,0.1472092,0.4961862,0,0,6.806242
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,41.33094,41.33094,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.770947,6.331422,0,1.15838,-1.15838,8.252871,58.94896,0.1472092,1.210508,0,0,6.331422
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,40.24328,40.24328,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.058036,5.173042,0,0.3759135,-0.3759135,7.856623,56.11862,0.1472092,0.3928296,0,0,5.173042
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,39.45372,39.45372,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.475718,4.797128,0,0.03026342,-0.03026342,7.824722,55.89076,0.1472092,0.03162528,0,0,4.797128
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,38.74474,38.74474,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.509344,4.766865,0,0.1490844,-0.1490844,7.667574,54.76828,0.1472092,0.1557932,0,0,4.766865
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,38.13242,38.13242,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.674993,4.617781,0,0.9233686,-0.9233686,6.694258,47.81603,0.1472092,0.9649202,0,0,4.617781
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,37.504,37.504,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.700958,3.694412,0,0.2203115,-0.2203115,6.462029,46.15726,0.1472092,0.2302255,0,0,3.694412
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,37.06894,37.06894,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.945749,3.4741,0,0.4593834,-0.4593834,5.977797,42.69846,0.1472092,0.4800557,0,0,3.4741
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,36.6661,36.6661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.456175,3.014717,0,0,0,5.977797,42.69846,0.1472092,0,0,0,3.014717
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,36.31966,36.31966,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.456175,3.014717,0,0.09017198,-0.09017198,5.882747,42.01954,0.1472092,0.09422972,0,0,3.014717
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,36.06991,36.06991,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.556366,2.924545,0,0.4366178,-0.4366178,5.422511,38.73215,0.1472092,0.4562656,0,0,2.924545
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,35.77987,35.77987,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.041496,2.487927,0,0.3240218,-0.3240218,5.080962,36.29251,0.1472092,0.3386028,0,0,2.487927
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.508214,47.57947,36.43246,1.63898,1.63898,0,0,0,1.63898,92.02155,0,2.220446E-16,1.508214,1.725242,1.63898,0,0,9.401521,2.163906,0,0.2170274,-0.2170274,4.852195,34.65847,0.1472092,1.802878,1.206571,0,3.67212
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.769436,60.28259,38.00352,0.8590917,0.8590917,0,0,0,0.8590917,322.368,0,0,2.769436,0.9043071,0.8590917,0,0,9.642662,1.946878,1.865129,0,1.865129,6.621613,47.29714,0.1470928,0.9450009,2.215549,0,4.716314
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.075284,65.35046,39.7196,0.8858473,0.8858473,0,0,0,0.8858473,347.1573,0,0,3.075284,0.9324709,0.8858473,0,0,7.777533,3.625494,2.142813,0,2.142813,8.654463,61.81747,0.1469593,0.9744321,2.460227,0,6.700778
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.18301,68.56432,41.41956,0.2806181,0.2806181,0,0,0,0.2806181,1134.285,0,0,3.18301,0.2953875,0.2806181,0,0,5.63472,5.554026,2.887623,0,2.887623,11.3939,81.38486,0.1467798,0.30868,2.546408,0,8.737037
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.103754,69.78224,43.07925,0.8397779,0.8397779,0,0,0,0.8397779,369.5922,0,0,3.103754,0.8839768,0.8397779,0,0,2.747097,8.152886,2.219777,0,2.219777,13.49977,96.42672,0.1466421,0.9237558,2.483003,0,11.25664
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.842681,69.08953,44.75504,0.3901352,0.3901352,0,0,0,0.3901352,728.6401,1.904692,0,2.842681,0.4106686,0.3901352,0,0,0.5273204,10.15069,0.5273204,0,0.5273204,14.00003,100,0.1466094,0.4291487,2.274145,0,12.99337
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.179454,63.78358,45.81853,0.8862828,0.8862828,0,0,0,0.8862828,245.9096,1.246525,0,2.179454,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1466094,0.9749111,1.743564,0,12.80473
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6040032,50.73799,46.18108,0.1663968,0.1663968,0,0,0,0.1663968,362.9896,0.4288487,0,0.6040032,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1466094,0.1830365,0.4832025,0,11.22928
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,46.6806,46.6806,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1466094,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,46.29388,46.29388,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1466094,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,44.90812,44.90812,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1466094,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,43.66739,43.66739,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1466094,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,42.55556,42.55556,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1466094,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,41.33094,41.33094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1466094,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,40.21911,40.21911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1466094,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,39.40538,39.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1466094,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,38.72862,38.72862,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1466094,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,38.11631,38.11631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1466094,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,37.45566,37.45566,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1466094,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,37.02865,37.02865,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1466094,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,36.64193,36.64193,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1466094,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,36.31966,36.31966,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1466094,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,36.05379,36.05379,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1466094,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,35.77987,35.77987,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1466094,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.591255,48.22647,36.41634,3.654488,3.654488,5,0,1.53,3.654488,43.5425,0,0,1.591255,0,0,1.345512,1.278237,10.56048,1.12084,2.869492,0,2.869492,6.703714,47.88358,0.1467976,4.019937,1.273004,5,2.712096
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.776376,60.34858,38.00352,2.142298,2.142298,4.819193,0,1.48064,2.142298,129.598,0,0,2.776376,0,0,2.676894,2.54305,7.69099,3.703383,5.319426,0,5.319426,11.75016,83.92958,0.1469247,2.356528,2.221101,5,6.479759
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.082025,65.41915,39.7196,2.048124,2.048124,0,0,0,2.048124,150.4805,0,0,3.082025,2.15592,2.048124,0,0,2.371564,8.490867,0.9261059,0,0.9261059,12.62875,90.20515,0.1468674,2.252936,2.46562,0,11.57289
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.188957,68.65746,41.44373,0,0,0,0,0,0,0,1.743498,0,3.188957,0,0,0,0,1.445458,9.324362,1.445458,0,1.445458,14.00003,100,0.1467781,0,2.551165,0,12.51332
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.109817,69.84698,43.07925,1.175868,1.175868,0,0,0,1.175868,264.4699,1.872061,0,3.109817,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1467781,1.293455,2.487853,0,13.73509
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.848263,69.14754,44.75504,1.002849,1.002849,0,0,0,1.002849,284.0172,1.792632,0,2.848263,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1467781,1.103134,2.27861,0,13.47354
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.248202,64.40759,45.79436,0.7572996,0.7572996,0,0,0,0.7572996,296.8708,1.451044,0,2.248202,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1467781,0.8330296,1.798561,0,12.87348
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6659443,51.19629,46.15691,1.773792,1.773792,0,0,0,1.773792,37.54354,0,2.220446E-16,0.6659443,1.867149,1.773792,0,0,0,10.62527,0,1.201205,-1.201205,12.73385,90.95586,0.1467781,1.951171,0.5327554,0,11.29122
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,46.6806,46.6806,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.334672,9.424069,0,0.6154738,-0.6154738,12.08508,86.32183,0.1467781,0.6431701,0,0,9.424069
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,46.24554,46.24554,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.018532,8.808596,0,2.317685,-2.317685,9.642026,68.87148,0.1467781,2.42198,0,0,8.808596
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,44.89201,44.89201,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.593737,6.490911,0,2.50553,-2.50553,7.000967,50.0068,0.1467781,2.618278,0,0,6.490911
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,43.61905,43.61905,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.377659,3.985381,0,0.942137,-0.942137,6.007867,42.91325,0.1467781,0.9845331,0,0,3.985381
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,42.50722,42.50722,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.424478,3.043244,0,1.704144,-1.704144,4.211541,30.08237,0.1467781,1.780831,0,0,3.043244
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,41.2826,41.2826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31797,1.3391,0,0,0,4.211541,30.08237,0.1467781,0,0,0,1.3391
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,40.19494,40.19494,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.31797,1.3391,0,0.003942357,-0.003942357,4.207386,30.05269,0.1467781,0.004119764,0,0,1.3391
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,39.38121,39.38121,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.32235,1.335158,0,0.01035789,-0.01035789,4.196467,29.9747,0.1467781,0.010824,0,0,1.335158
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,38.68028,38.68028,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.33386,1.3248,0,0.3181364,-0.3181364,3.861122,27.57939,0.1467781,0.3324526,0,0,1.3248
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,38.06797,38.06797,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.68735,1.006663,0,0.01390086,-0.01390086,3.846469,27.47472,0.1467781,0.0145264,0,0,1.006663
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,37.43149,37.43149,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.70279,0.9927624,0,0.532856,-0.532856,3.28479,23.46274,0.1467781,0.5568345,0,0,0.9927624
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,37.00448,37.00448,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.29485,0.4599065,0,0.3598401,-0.3598401,2.905485,20.75342,0.1467781,0.3760329,0,0,0.4599065
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,36.61776,36.61776,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.69468,0.1000664,3.33,0,3.33,6.0646,43.31849,0.1469123,0.4502192,0,5,0.1000664
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,36.30355,36.30355,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.364676,3.097066,3.33,0,3.33,9.223716,65.88355,0.1470304,0.3140559,0,5,3.097066
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,36.02962,36.02962,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.034675,6.094066,3.33,0,3.33,12.38283,88.44862,0.1472096,0.8460068,0,5,6.094066
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,35.7557,35.7557,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.704675,9.091066,0,1.185067,-1.185067,11.13366,79.52599,0.1472096,1.238395,0,0,9.091066
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.675423,48.87987,36.39217,0,0,0,0,0,0,0,0,0,1.675423,0,0,0,0,3.021416,7.906,1.675423,0,1.675423,12.72311,90.87916,0.1471063,0,1.340339,0,9.581423
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.784257,60.36643,37.95518,0.4016688,0.4016688,0,0,0,0.4016688,693.1725,1.015455,0,2.784257,0.4228092,0.4016688,0,0,1.345993,9.41388,1.345993,0,1.345993,14.00003,100,0.1470235,0.4418356,2.227406,0,12.19814
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.879114,74.16011,39.69543,2.296983,2.296983,0,0,0,2.296983,168.8787,1.461237,0,3.879114,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1470235,2.526681,3.103291,0,14.50439
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.063343,78.80963,41.41956,0.8849375,0.8849375,0,0,0,0.8849375,459.1673,3.13183,0,4.063343,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1470235,0.9734312,3.250675,0,14.68862
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.116389,69.88721,43.05508,0.08446596,0.08446596,0,0,0,0.08446596,3689.521,3.027478,0,3.116389,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1470235,0.09291255,2.493111,0,13.74166
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.854272,69.18069,44.73087,2.829569,2.829569,0,0,0,2.829569,100.873,0,0,2.854272,2.978493,2.829569,0,0,0,10.62527,0,0.1242214,-0.1242214,13.86909,99.06471,0.1470235,3.112525,2.283417,0,13.47955
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.317661,65.01699,45.74602,1.803407,1.803407,0,0,0,1.803407,128.5157,0.2813139,0,2.317661,1.898324,1.803407,0,0,0.1380238,10.50105,0.1380238,0,0.1380238,14.00003,100,0.147015,1.983748,1.854129,0,12.81871
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7313656,51.65994,46.10857,1.0313,1.0313,0,0,0,1.0313,70.91687,0,0,0.7313656,1.085579,1.0313,0,0,0,10.62527,0,0.3542133,-0.3542133,13.62665,97.33305,0.147015,1.13443,0.5850925,0,11.35664
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,46.63226,46.63226,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3935703,10.27106,0,1.131396,-1.131396,12.43406,88.81452,0.147015,1.182309,0,0,10.27106
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,46.20525,46.20525,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.650677,9.139665,0,2.173108,-2.173108,10.1434,72.45272,0.147015,2.270898,0,0,9.139665
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,44.84367,44.84367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.065241,6.966557,0,0,0,10.1434,72.45272,0.147015,0,0,0,6.966557
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,43.59488,43.59488,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.065241,6.966557,0,0.1335884,-0.1335884,10.00259,71.44691,0.147015,0.1395999,0,0,6.966557
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,42.46693,42.46693,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.213673,6.832968,1.482785,0,1.482785,11.40928,81.4947,0.1471218,3.783091,0,5,6.832968
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,41.24231,41.24231,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.730888,8.167475,0,0.2456915,-0.2456915,11.1503,79.64483,0.1471218,5.756748,0,5,8.167475
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,40.15466,40.15466,0,0,3.161977,0,1.02822,0,0,0,0,0,0,0,3.161977,3.003878,3.003878,7.921783,3.003878,0,3.003878,14.00003,100,0.1471794,0,0,5,7.921783
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,39.33287,39.33287,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1471794,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,38.63194,38.63194,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1471794,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,38.01963,38.01963,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1471794,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,37.36703,37.36703,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1471794,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,36.95615,36.95615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1471794,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,36.59359,36.59359,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1471794,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,36.25521,36.25521,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1471794,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,36.00545,36.00545,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1471794,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,35.73153,35.73153,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1471794,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.760337,49.57209,36.39217,2.371139,2.371139,0,0,0,2.371139,74.24016,0,0,1.760337,2.495936,2.371139,0,0,4.329787,6.728466,0,0.7355985,-0.7355985,9.117043,65.1216,0.1471794,2.608253,1.40827,0,8.488803
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.791831,60.40997,37.93101,0.7988987,0.7988987,0,0,0,0.7988987,349.4599,0,0,2.791831,0.840946,0.7988987,0,0,5.147119,5.992867,1.950885,0,1.950885,10.96781,78.34137,0.1470596,0.8787886,2.233464,0,8.784698
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.096544,65.51802,39.67931,0,0,0,0,0,0,0,0,0,3.096544,0,0,0,0,3.196234,7.748663,3.096544,0,3.096544,13.90545,99.32447,0.1468699,0,2.477235,0,10.84521
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.203004,68.74657,41.39539,2.64028,2.64028,0,0,0,2.64028,121.313,0.3240716,0,3.203004,2.779243,2.64028,0,0,0.09969008,10.53555,0.09969008,0,0.09969008,14.00003,100,0.1468638,2.904308,2.562403,0,13.73856
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.122971,69.9276,43.03091,0,0,0,0,0,0,0,3.122971,0,3.122971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468638,0,2.498377,0,13.74825
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.860707,69.18894,44.68253,3.551263,3.551263,1.25,0,0.50625,3.551263,80.55464,0.4383252,0,2.860707,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1468638,3.906389,2.288566,5,13.48598
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.387328,65.64433,45.70573,0,0,0,0,0,0,0,2.387328,0,2.387328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468638,0,1.909862,0,13.0126
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8002529,52.13755,46.04412,0.801477,0.801477,0,0,0,0.801477,99.84727,0,1.110223E-16,0.8002529,0.84366,0.801477,0,0,0,10.62527,0,0.04340708,-0.04340708,13.95427,99.67318,0.1468638,0.8816247,0.6402023,0,11.42553
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,46.54363,46.54363,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.04823008,10.58187,0,2.185197,-2.185197,11.65087,83.22036,0.1468638,2.28353,0,0,10.58187
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,46.13274,46.13274,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.476226,8.39667,0,1.163023,-1.163023,10.42494,74.46371,0.1468638,1.215359,0,0,8.39667
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,44.79533,44.79533,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.768474,7.233647,0,2.488015,-2.488015,7.802341,55.7309,0.1468638,2.599976,0,0,7.233647
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,43.55459,43.55459,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.532936,4.745632,0,2.008566,-2.008566,5.685126,40.60796,0.1468638,2.098952,0,0,4.745632
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,42.44276,42.44276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.764676,2.737066,0,0,0,5.685126,40.60796,0.1468638,0,0,0,2.737066
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,41.19398,41.19398,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.764676,2.737066,0,2.341722,-2.341722,3.216734,22.97663,0.1468638,2.4471,0,0,2.737066
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,40.10632,40.10632,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.36659,0.3953437,3.33,0,3.33,6.37585,45.54169,0.1469921,0.4112985,0,5,0.3953437
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,39.26842,39.26842,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.03659,3.392344,3.33,0,3.33,9.534966,68.10676,0.1471228,0.4347801,0,5,3.392344
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,38.59166,38.59166,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.706589,6.389344,3.33,0,3.33,12.69408,90.67182,0.1473013,0.8557976,0,5,6.389344
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,37.97935,37.97935,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.376589,9.386344,0,0.2197831,-0.2197831,12.46241,89.01703,0.1473013,0.2296734,0,0,9.386344
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,37.34286,37.34286,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.620793,9.16656,0,0.2746696,-0.2746696,12.17288,86.94898,0.1473013,0.2870297,0,0,9.16656
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,36.93198,36.93198,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.925981,8.891891,0,0.7713592,-0.7713592,11.3598,81.14125,0.1473013,0.8060704,0,0,8.891891
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,36.56942,36.56942,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.783047,8.120532,0,0.3169434,-0.3169434,11.02571,78.75491,0.1473013,0.3312059,0,0,8.120532
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,36.23104,36.23104,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.135206,7.803588,0,0.08003304,-0.08003304,10.94135,78.15233,0.1473013,0.08363453,0,0,7.803588
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,35.98128,35.98128,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.224132,7.723555,0,0.6873142,-0.6873142,10.21686,72.97739,0.1473013,0.7182433,0,0,7.723555
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,35.70736,35.70736,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.987814,7.036241,0,1.94491,-1.94491,8.16674,58.33374,0.1473013,2.032431,0,0,7.036241
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.846406,50.25412,36.368,1.437392,1.437392,0,0,0,1.437392,128.4553,0,0,1.846406,1.513044,1.437392,0,0,6.148825,5.091331,0.333362,0,0.333362,8.482995,60.5927,0.1472809,1.581131,1.477125,0,6.937738
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.390987,66.34501,37.88267,1.164602,1.164602,0,0,0,1.164602,291.1713,0,0,3.390987,1.225897,1.164602,0,0,5.815463,5.391357,2.16509,0,2.16509,10.53698,75.26399,0.1471488,1.281062,2.71279,0,8.782345
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.895054,74.26405,39.63097,2.305753,2.305753,0,0,0,2.305753,168.9276,0,0,3.895054,2.427109,2.305753,0,0,3.650373,7.339938,1.467945,0,1.467945,11.92959,85.21122,0.1470593,2.536329,3.116043,0,11.23499
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.209919,68.80009,41.37928,1.400189,1.400189,0,0,0,1.400189,229.249,0,0,3.209919,1.473883,1.400189,0,0,2.182429,8.661089,1.736036,0,1.736036,13.57654,96.97511,0.1469536,1.540208,2.567935,0,11.87101
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.129558,69.96809,43.00674,2.781026,2.781026,0,0,0,2.781026,112.5325,0,0,3.129558,2.927396,2.781026,0,0,0.4463927,10.22352,0.2021619,0,0.2021619,13.76833,98.34502,0.1469413,3.059129,2.503646,0,13.35308
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.86666,69.22156,44.65836,0.9496624,0.9496624,0,0,0,0.9496624,301.8609,1.622784,0,2.86666,0.9996446,0.9496624,0,0,0.2442308,10.40547,0.2442308,0,0.2442308,14.00003,100,0.1469264,1.044629,2.293328,0,13.27213
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.434041,66.04387,45.65739,0,0,0,0,0,0,0,2.434041,0,2.434041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469264,0,1.947233,0,13.05931
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8724485,52.66204,45.99578,1.114518,1.114518,0,0,0,1.114518,78.28037,0,0,0.8724485,1.173176,1.114518,0,0,0,10.62527,0,0.3007278,-0.3007278,13.68303,97.73576,0.1469264,1.225969,0.6979588,0,11.49772
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,46.49529,46.49529,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3341421,10.32455,0,1.334656,-1.334656,12.27618,87.68684,0.1469264,1.394716,0,0,10.32455
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,46.09246,46.09246,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.817093,8.98989,0,2.942738,-2.942738,9.174264,65.53033,0.1469264,3.075161,0,0,8.98989
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,44.75504,44.75504,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.086802,6.047153,0.4863847,0,0.4863847,9.635689,68.82621,0.1469611,4.936818,0,5,6.047153
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,43.53042,43.53042,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.600417,6.484899,1.717466,0,1.717466,11.26502,80.46427,0.1470835,3.511355,0,5,6.484899
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,42.39442,42.39442,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.882951,8.030619,0,2.37489,-2.37489,8.761666,62.58321,0.1470835,2.48176,0,0,8.030619
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,41.14564,41.14564,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.521718,5.655728,1.585582,0,1.585582,10.26588,73.32758,0.1471964,3.664063,0,5,5.655728
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,40.05798,40.05798,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.936136,7.082752,3.33,0,3.33,13.425,95.89265,0.1473318,0.4875273,0,5,7.082752
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,39.22008,39.22008,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.6061357,10.07975,0,0.9202582,-0.9202582,12.45496,88.96382,0.1473318,0.9616698,0,0,10.07975
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,38.54332,38.54332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.628645,9.159493,0,0,0,12.45496,88.96382,0.1473318,0,0,0,9.159493
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,37.93101,37.93101,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.628645,9.159493,0,0.6363624,-0.6363624,11.78417,84.17251,0.1473318,0.6649987,0,0,9.159493
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,37.3187,37.3187,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.335714,8.523131,0,0.02235697,-0.02235697,11.76061,84.00418,0.1473318,0.02336303,0,0,8.523131
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,36.91586,36.91586,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.360555,8.500774,0,0.4285004,-0.4285004,11.30893,80.77791,0.1473318,0.4477829,0,0,8.500774
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,36.52914,36.52914,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.836667,8.072274,0,0.5670621,-0.5670621,10.71119,76.50838,0.1473318,0.5925798,0,0,8.072274
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,36.20687,36.20687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466736,7.505212,0,0,0,10.71119,76.50838,0.1473318,0,0,0,7.505212
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,35.95711,35.95711,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.466736,7.505212,0,0.5139976,-0.5139976,10.16939,72.63837,0.1473318,0.5371275,0,0,7.505212
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,35.69124,35.69124,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.037844,6.991214,0,1.672496,-1.672496,8.406427,60.04579,0.1473318,1.747758,0,0,6.991214
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.933329,50.95021,36.34383,0.4235693,0.4235693,0,0,0,0.4235693,456.4375,0,0,1.933329,0.4458624,0.4235693,0,0,5.896173,5.318718,1.487467,0,1.487467,9.817562,70.12531,0.1472415,0.4659262,1.546663,0,7.252048
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.807279,60.50006,37.88267,2.492134,2.492134,0,0,0,2.492134,112.6456,0,0,2.807279,2.623299,2.492134,0,0,4.408706,6.657439,0.1839808,0,0.1839808,9.992102,71.37201,0.1472303,2.741347,2.245824,0,9.464718
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.111511,65.61185,39.63097,0.7513559,0.7513559,0,0,0,0.7513559,414.1195,0,0,3.111511,0.7909009,0.7513559,0,0,4.224726,6.823021,2.32061,0,2.32061,12.19363,87.09715,0.1470896,0.8264915,2.489209,0,9.934532
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.217036,68.84579,41.35511,0.01892982,0.01892982,0,0,0,0.01892982,16994.54,1.292995,0,3.217036,0.01992613,0.01892982,0,0,1.904115,8.911571,1.904115,0,1.904115,14.00003,100,0.1469743,0.02082281,2.573629,0,12.12861
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.136144,70.00861,42.98257,2.425416,2.425416,0,0,0,2.425416,129.3033,0.5830742,0,3.136144,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1469743,2.667958,2.508915,0,13.76142
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.872425,69.26205,44.64225,1.955643,1.955643,0,0,0,1.955643,146.8788,0.8138532,0,2.872425,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1469743,2.151207,2.29794,0,13.4977
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.439461,66.04984,45.61711,1.530738,1.530738,0,0,0,1.530738,159.365,0.8281574,0,2.439461,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1469743,1.683812,1.951568,0,13.06473
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9479515,53.22582,45.95549,1.707815,1.707815,0,0,0,1.707815,55.50669,0,2.220446E-16,0.9479515,1.7977,1.707815,0,0,0,10.62527,0,0.8497484,-0.8497484,13.10431,93.60206,0.1469743,1.878596,0.7583612,0,11.57323
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,46.45501,46.45501,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9441649,9.775526,0,1.070351,-1.070351,11.97607,85.54315,0.1469743,1.118517,0,0,9.775526
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,46.09246,46.09246,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.133444,8.705174,0,2.52264,-2.52264,9.31697,66.54965,0.1469743,2.636158,0,0,8.705174
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,44.73087,44.73087,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.936377,6.182535,0,1.761006,-1.761006,7.460707,53.29065,0.1469743,1.840251,0,0,6.182535
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,43.50625,43.50625,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.89305,4.421529,0,2.434913,-2.434913,4.894083,34.95766,0.1469743,2.544484,0,0,4.421529
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,42.39442,42.39442,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.598509,1.986616,0,1.593407,-1.593407,3.214484,22.96056,0.1469743,1.66511,0,0,1.986616
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,41.14564,41.14564,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.36896,0.393209,3.33,0,3.33,6.3736,45.52562,0.1472002,1.286703,0,5,0.393209
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,40.04187,40.04187,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.038961,3.390209,3.33,0,3.33,9.532715,68.09068,0.147366,0.7615406,0,5,3.390209
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,39.22008,39.22008,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.708961,6.387209,3.33,0,3.33,12.69183,90.65575,0.1474471,0.01633601,0,5,6.387209
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,38.56749,38.56749,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.378961,9.384209,0,0.2158065,-0.2158065,12.46435,89.0309,0.1474471,0.2255178,0,0,9.384209
