Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,37.93101,37.93101,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.618746,9.168403,0,0.6270123,-0.6270123,11.80342,84.30998,0.1474471,0.6552278,0,0,9.168403
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,37.29453,37.29453,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.315427,8.54139,0,0.4646512,-0.4646512,11.31364,80.81152,0.1474471,0.4855605,0,0,8.54139
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,36.91586,36.91586,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.831706,8.076739,0,0.1607693,-0.1607693,11.14417,79.60106,0.1474471,0.168004,0,0,8.076739
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,36.52914,36.52914,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,3.010338,7.91597,0,0.1889561,-0.1889561,10.94499,78.17837,0.1474471,0.1974591,0,0,7.91597
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,36.16658,36.16658,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.220289,7.727014,0,0.1303506,-0.1303506,10.80759,77.19693,0.1474471,0.1362164,0,0,7.727014
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,35.941,35.941,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.365124,7.596663,0,0.4391254,-0.4391254,10.34471,73.89066,0.1474471,0.458886,0,0,7.596663
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4006287,38.46207,35.66707,2.897071,2.897071,0,0,0,2.897071,13.82875,0,4.440892E-16,0.4006287,3.049548,2.897071,0,0,3.853041,7.157537,0,2.648919,-2.648919,7.552506,53.94637,0.1474471,3.186778,0.320503,0,7.558167
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.021035,51.66019,36.31966,2.319927,2.319927,0,0,0,2.319927,87.11632,0,0,2.021035,2.442028,2.319927,0,0,6.796284,4.508618,0,0.4209933,-0.4209933,7.108741,50.77662,0.1474471,2.551919,1.616828,0,6.529653
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.815426,60.53012,37.84238,1.492473,1.492473,0,0,0,1.492473,188.6417,0,0,2.815426,1.571024,1.492473,0,0,7.264055,4.087625,1.244402,0,1.244402,8.289284,59.20905,0.1473719,1.64172,2.252341,0,6.903051
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.119573,65.63512,39.58263,0.8108767,0.8108767,0,0,0,0.8108767,384.7161,0,0,3.119573,0.8535544,0.8108767,0,0,6.019652,5.207587,2.266019,0,2.266019,10.43902,74.56427,0.1472352,0.8919644,2.495659,0,8.32716
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.225202,68.84238,41.2826,0.7933748,0.7933748,0,0,0,0.7933748,406.5168,0,0,3.225202,0.8351313,0.7933748,0,0,3.753634,7.247004,2.390071,0,2.390071,12.70644,90.76009,0.1470913,0.8727123,2.580162,0,10.47221
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.14356,70.00793,42.91811,1.942645,1.942645,0,0,0,1.942645,161.8185,0,0,3.14356,2.04489,1.942645,0,0,1.363563,9.398067,1.09867,0,1.09867,13.74873,98.205,0.1470252,2.13691,2.514848,0,12.54163
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.878756,69.26926,44.59391,0.6793653,0.6793653,0,0,0,0.6793653,423.7419,1.898741,0,2.878756,0.7151213,0.6793653,0,0,0.2648933,10.38687,0.2648933,0,0.2648933,14.00003,100,0.1470093,0.7473018,2.303005,0,13.26563
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.444921,66.0468,45.56877,0.311356,0.311356,0,0,0,0.311356,785.2494,2.117178,0,2.444921,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1470093,0.3424916,1.955937,0,13.0702
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.026813,53.81316,45.90715,0.1203334,0.1203334,0,0,0,0.1203334,853.307,0.9001463,0,1.026813,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1470093,0.1323667,0.8214504,0,11.65209
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,46.41472,46.41472,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1470093,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,45.99578,45.99578,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1470093,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,44.65836,44.65836,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1470508,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,43.4418,43.4418,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1472073,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,42.32997,42.32997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1472073,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,41.10535,41.10535,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1472073,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,40.0177,40.0177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1472073,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,39.20397,39.20397,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1472073,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,38.51915,38.51915,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1472073,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,37.90684,37.90684,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1472073,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,37.27841,37.27841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1472073,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,36.89169,36.89169,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1472073,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,36.50497,36.50497,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1472073,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,36.16658,36.16658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1472073,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,35.941,35.941,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1472073,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3806414,38.32029,35.66707,0.5224819,0.5224819,0,0,0,0.5224819,72.85255,0,0,0.3806414,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1693395,-0.1693395,9.181518,65.58214,0.1472073,0.57473,0.3045131,0,6.604015
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.109353,52.39205,36.30355,0.09405333,0.09405333,0,0,0,0.09405333,2242.72,0,0,2.109353,0.0990035,0.09405333,0,0,5.079156,6.054034,2.01035,0,2.01035,11.0887,79.20486,0.1470866,0.1034587,1.687482,0,8.163387
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.823381,60.57749,37.81821,1.719443,1.719443,0,0,0,1.719443,164.2033,0,0,2.823381,1.80994,1.719443,0,0,3.068806,7.863348,1.013441,0,1.013441,12.05014,86.07224,0.1470258,1.891387,2.258705,0,10.68673
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.127532,65.66726,39.54235,1.633943,1.633943,0,0,0,1.633943,191.4101,0,0,3.127532,1.71994,1.633943,0,0,2.055365,8.775446,1.407592,0,1.407592,13.3855,95.6105,0.1469415,1.797337,2.502026,0,11.90298
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.231859,68.91344,41.2826,0,0,0,0,0,0,0,2.584086,0,3.231859,0,0,0,0,0.6477728,10.04228,0.6477728,0,0.6477728,14.00003,100,0.1469027,0,2.585487,0,13.27414
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.149628,70.07307,42.91811,2.960953,2.960953,0,0,0,2.960953,106.3721,0.03283566,0,3.149628,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1469027,3.257048,2.519702,0,13.7749
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.884586,69.30069,44.56974,0,0,0,0,0,0,0,2.884586,0,2.884586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469027,0,2.307669,0,13.50986
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.450294,66.04289,45.52043,0,0,0,0,0,0,0,2.450294,0,2.450294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469027,0,1.960235,0,13.07557
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.107383,54.42831,45.86687,2.267259,2.267259,0,0,0,2.267259,48.84237,0,0,1.107383,2.386588,2.267259,0,0,0,10.62527,0,1.279205,-1.279205,12.65163,90.36858,0.1469027,2.493985,0.8859063,0,11.73266
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,46.35833,46.35833,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.421339,9.346068,0,2.094926,-2.094926,10.44338,74.59543,0.1469027,2.189197,0,0,9.346068
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,45.97966,45.97966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.749035,7.251143,0,0,0,10.44338,74.59543,0.1469027,0,0,0,7.251143
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,44.61808,44.61808,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.749035,7.251143,0,1.591519,-1.591519,8.765773,62.61254,0.1469027,1.663138,0,0,7.251143
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,43.41763,43.41763,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.517389,5.659624,0,2.87372,-2.87372,5.736606,40.97567,0.1469027,3.003037,0,0,5.659624
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,42.3058,42.3058,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.710412,2.785904,0,0.07279117,-0.07279117,5.659877,40.42761,0.1469027,0.07606678,0,0,2.785904
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,41.05701,41.05701,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.791291,2.713112,0,1.334282,-1.334282,4.25342,30.38152,0.1469027,1.394325,0,0,2.713112
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,39.94519,39.94519,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.27383,1.378831,0,0.1045216,-0.1045216,4.143245,29.59455,0.1469027,0.1092251,0,0,1.378831
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,39.13146,39.13146,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.38996,1.274309,0,0.4959816,-0.4959816,3.620435,25.8602,0.1469027,0.5183008,0,0,1.274309
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,38.47886,38.47886,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.94105,0.7783273,0,0.2246493,-0.2246493,3.383633,24.16876,0.1469027,0.2347585,0,0,0.7783273
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,37.86655,37.86655,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.19066,0.553678,0,0.009770138,-0.009770138,3.373335,24.0952,0.1469027,0.01020979,0,0,0.553678
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,37.25424,37.25424,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.20152,0.5439079,3.33,0,3.33,6.53245,46.66027,0.1470471,0.5803723,0,5,0.5439079
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,36.86752,36.86752,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.871518,3.540908,3.33,0,3.33,9.691566,69.22533,0.1471491,0.2049921,0,5,3.540908
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,36.4808,36.4808,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.541518,6.537908,3.33,0,3.33,12.85068,91.7904,0.1472578,0.2677312,0,5,6.537908
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,36.14241,36.14241,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.211518,9.534908,0,0.4443529,-0.4443529,12.38229,88.44476,0.1472578,0.4643487,0,0,9.534908
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,35.91683,35.91683,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.705243,9.090555,0,0.405396,-0.405396,11.95497,85.39245,0.1472578,0.4236389,0,0,9.090555
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4541575,38.84301,35.66707,0.2920257,0.2920257,0,0,0,0.2920257,155.5197,0,0,0.4541575,0.3073955,0.2920257,0,0,2.155684,8.685159,0.146762,0,0.146762,12.0942,86.38696,0.147249,0.3212283,0.363326,0,9.139317
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.198092,53.15378,36.30355,1.57638,1.57638,0,0,0,1.57638,139.4392,0,0,2.198092,1.659348,1.57638,0,0,2.008922,8.817245,0.5387449,0,0.5387449,12.6053,90.03765,0.1472168,1.734018,1.758474,0,11.01534
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.831418,60.62571,37.79404,0.8791503,0.8791503,0,0,0,0.8791503,322.063,0.4358201,0,2.831418,0.9254214,0.8791503,0,0,1.470177,9.302115,1.470177,0,1.470177,14.00003,100,0.1471291,0.9670654,2.265135,0,12.13353
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.135219,65.71643,39.51818,0.08839473,0.08839473,0,0,0,0.08839473,3546.839,3.042172,0,3.135219,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1471291,0.0972342,2.508175,0,13.76049
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.238872,68.96824,41.26648,2.396962,2.396962,0,0,0,2.396962,135.124,0.7157539,0,3.238872,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1471291,2.636659,2.591098,0,13.86415
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.156181,70.11338,42.89394,0.6121459,0.6121459,0,0,0,0.6121459,515.593,2.511817,0,3.156181,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1471291,0.6733605,2.524945,0,13.78146
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.890367,69.33163,44.54557,0.9565322,0.9565322,0,0,0,0.9565322,302.1714,1.883491,0,2.890367,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1471291,1.052186,2.312294,0,13.51564
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.455197,66.06268,45.49626,1.465678,1.465678,0,0,0,1.465678,167.5128,0.9123785,0,2.455197,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1471291,1.612245,1.964158,0,13.08047
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.188269,55.04323,45.81853,0.3232868,0.3232868,0,0,0,0.3232868,367.5588,0.8479673,0,1.188269,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1471291,0.3556155,0.9506154,0,11.81354
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,46.31804,46.31804,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471291,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,45.90715,45.90715,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1471291,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,44.54557,44.54557,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1472238,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,43.34512,43.34512,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1472238,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,42.24135,42.24135,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1472238,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,41.01673,41.01673,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1472238,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,39.9049,39.9049,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1472238,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,39.10729,39.10729,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1472238,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,38.45469,38.45469,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1472238,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,37.81821,37.81821,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1472238,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,37.23007,37.23007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1472238,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,36.84335,36.84335,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1472238,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,36.4808,36.4808,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1472238,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,36.11825,36.11825,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1472238,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,35.89266,35.89266,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1472238,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5719226,39.66281,35.6429,0,0,0,0,0,0,0,0,0,0.5719226,0,0,0,0,7.403694,3.96195,0.5719226,0,0.5719226,7.518841,53.7059,0.1471897,0,0.4575381,0,4.533873
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.287698,53.90435,36.27938,1.874075,1.874075,0,0,0,1.874075,122.0707,0,0,2.287698,1.972711,1.874075,0,0,6.831771,4.47668,0.3149868,0,0.3149868,7.817664,55.84034,0.1471709,2.061483,1.830158,0,6.764378
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.839533,60.67472,37.76987,2.649263,2.649263,0,0,0,2.649263,107.182,0,0,2.839533,2.788698,2.649263,0,0,6.516784,4.760169,0.05083477,0,0.05083477,7.86589,56.18481,0.1471679,2.91419,2.271626,0,7.599701
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.14295,65.76613,39.49401,1.776229,1.776229,0,0,0,1.776229,176.9451,0,0,3.14295,1.869715,1.776229,0,0,6.465949,4.80592,1.273235,0,1.273235,9.073787,64.81264,0.147092,1.953852,2.51436,0,7.94887
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.246067,69.01498,41.24231,0.9183813,0.9183813,0,0,0,0.9183813,353.4553,0,0,3.246067,0.9667171,0.9183813,0,0,5.192714,5.951832,2.27935,0,2.27935,11.23617,80.25819,0.1469564,1.010219,2.596853,0,9.197899
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.162713,70.1535,42.86977,2.828273,2.828273,0,0,0,2.828273,111.8249,0,0,3.162713,2.977129,2.828273,0,0,2.913364,8.003246,0.1855834,0,0.1855834,11.41223,81.51575,0.1469454,3.1111,2.53017,0,11.16596
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.89594,69.37025,44.52945,0.3683274,0.3683274,0,0,0,0.3683274,786.2408,0,0,2.89594,0.387713,0.3683274,0,0,2.727781,8.170272,2.508227,0,2.508227,13.79174,98.51224,0.1467965,0.4051601,2.316752,0,11.06621
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.459878,66.08974,45.48014,0.6114709,0.6114709,0,0,0,0.6114709,402.2886,1.59667,0,2.459878,0.6436536,0.6114709,0,0,0.2195539,10.42768,0.2195539,0,0.2195539,14.00003,100,0.1467834,0.672618,1.967902,0,12.88755
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.269194,55.69021,45.79436,1.382061,1.382061,0,0,0,1.382061,91.8334,0,0,1.269194,1.454801,1.382061,0,0,0,10.62527,0,0.1856076,-0.1856076,13.80438,98.60252,0.1467834,1.520267,1.015355,0,11.89447
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,46.29388,46.29388,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.2062307,10.43967,0,1.136675,-1.136675,12.60622,90.04425,0.1467834,1.187825,0,0,10.43967
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,45.90715,45.90715,3.148974,3.148974,4.695504,0,1.446872,3.148974,0,0,0,0,0,0,1.546529,1.469203,1.469203,9.302992,1.469203,0,1.469203,14.00003,100,0.1468858,3.463872,0,5,9.302992
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,44.54557,44.54557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468858,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,43.34512,43.34512,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1468858,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,42.25746,42.25746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1468858,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,41.01673,41.01673,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1468858,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,39.9049,39.9049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1468858,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,39.09117,39.09117,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1468858,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,38.45469,38.45469,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1468858,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,37.84238,37.84238,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1468858,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,37.23007,37.23007,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1468858,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1468858,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,36.4808,36.4808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1468858,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,36.11825,36.11825,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1468858,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,35.89266,35.89266,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1468858,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5740652,39.65347,35.61873,1.417462,1.417462,0,0,0,1.417462,40.49952,0,0,0.5740652,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9179999,-0.9179999,7.800389,55.71696,0.1468858,1.559208,0.4592522,0,6.235846
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.057049,60.99312,36.27938,0.4597115,0.4597115,0,0,0,0.4597115,664.9929,0,0,3.057049,0.4839068,0.4597115,0,0,6.534993,4.743781,2.573142,0,2.573142,10.24149,73.15333,0.1467333,0.5056826,2.445639,0,7.800829
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.847577,60.73269,37.75376,0,0,0,0,0,0,0,0,0,2.847577,0,0,0,0,3.961851,7.059608,2.847577,0,2.847577,12.94293,92.44935,0.146565,0,2.278062,0,9.907186
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.150231,65.84099,39.49401,0,0,0,0,0,0,0,2.035957,0,3.150231,0,0,0,0,1.114274,9.622428,1.114274,0,1.114274,14.00003,100,0.1464992,0,2.520185,0,12.77266
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.253267,69.06184,41.21815,0.5371429,0.5371429,0,0,0,0.5371429,605.6613,2.687853,0,3.253267,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1464992,0.5908572,2.602613,0,13.87854
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.169217,70.19337,42.8456,0,0,0,0,0,0,0,3.169217,0,3.169217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464992,0,2.535374,0,13.79449
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.901606,69.40005,44.50528,0,0,0,0,0,0,0,2.901606,0,2.901606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464992,0,2.321285,0,13.52688
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.464587,66.10765,45.45598,0.6950971,0.6950971,0,0,0,0.6950971,354.5673,1.732906,0,2.464587,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1464992,0.7646068,1.97167,0,13.08986
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.350073,56.3691,45.79436,1.481989,1.481989,0,0,0,1.481989,91.09873,0,2.220446E-16,1.350073,1.559988,1.481989,0,0,0,10.62527,0,0.2099152,-0.2099152,13.77876,98.4195,0.1464992,1.630188,1.080058,0,11.97535
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,46.26971,46.26971,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.2332391,10.41536,0,2.941916,-2.941916,10.67771,76.26917,0.1464992,3.074303,0,0,10.41536
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,45.86687,45.86687,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.502035,7.473443,0,1.170567,-1.170567,9.443819,67.45572,0.1464992,1.223243,0,0,7.473443
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,44.50528,44.50528,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.802666,6.302875,0,1.67925,-1.67925,7.673735,54.81228,0.1464992,1.754816,0,0,6.302875
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,43.30483,43.30483,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.668499,4.623625,0,0.4789017,-0.4789017,7.168928,51.20653,0.1464992,0.5004523,0,0,4.623625
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,42.21718,42.21718,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.200612,4.144724,0,0.38238,-0.38238,6.765864,48.3275,0.1464992,0.3995871,0,0,4.144724
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,40.99256,40.99256,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.625478,3.762344,0,2.172998,-2.172998,4.475323,31.96653,0.1464992,2.270783,0,0,3.762344
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,39.88073,39.88073,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.03992,1.589346,0,0.2688334,-0.2688334,4.191948,29.94242,0.1464992,0.2809309,0,0,1.589346
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,39.09117,39.09117,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.33862,1.320512,0,0.176337,-0.176337,4.006072,28.61474,0.1464992,0.1842721,0,0,1.320512
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,38.43052,38.43052,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.53455,1.144175,0,0.5907707,-0.5907707,3.383345,24.1667,0.1464992,0.6173554,0,0,1.144175
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,37.81821,37.81821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19097,0.5534046,0,0,0,3.383345,24.1667,0.1464992,0,0,0,0.5534046
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,37.23007,37.23007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19097,0.5534046,0,0,0,3.383345,24.1667,0.1464992,0,0,0,0.5534046
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,36.84335,36.84335,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.19097,0.5534046,0,0.4898473,-0.4898473,2.867001,20.47854,0.1464992,0.5118904,0,0,0.5534046
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,36.4808,36.4808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.73524,0.06355727,0,0,0,2.867001,20.47854,0.1464992,0,0,0,0.06355727
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,36.11825,36.11825,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.73524,0.06355727,0,0.0161549,-0.0161549,2.849972,20.3569,0.1464992,0.01688187,0,0,0.06355727
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,35.89266,35.89266,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.75319,0.04740236,3.33,0,3.33,6.009088,42.92197,0.1466591,0.729426,0,5,0.04740236
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6230787,40.00763,35.61873,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.40313,0,0,0.6230787,0,0,3.32677,3.160431,8.423191,3.044402,3.78351,0,3.78351,9.59844,68.56015,0.1468921,1.832431,0.4984629,5,3.667481
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.338487,54.34923,36.27938,0.5018067,0.5018067,2.924116,0,0.9632837,0.5018067,466.0135,0,0,2.338487,0,0,2.422309,2.301194,4.639681,6.449562,4.639681,0,4.639681,14.00003,100,0.1468225,0.5519873,1.870789,5,8.788048
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.85583,60.78315,37.72959,2.305603,2.305603,0,0,0,2.305603,123.8648,0.4288794,0,2.85583,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1468225,2.536163,2.284664,0,13.4811
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.158033,65.89155,39.46984,1.863382,1.863382,0,0,0,1.863382,169.4785,1.196578,0,3.158033,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1468225,2.04972,2.526426,0,13.78331
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.259949,69.13348,41.21815,0.535031,0.535031,0,0,0,0.535031,609.301,2.696759,0,3.259949,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1468225,0.5885341,2.607959,0,13.88522
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.175183,70.25766,42.8456,1.549172,1.549172,0,0,0,1.549172,204.96,1.544476,0,3.175183,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1468225,1.704089,2.540146,0,13.80046
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.906748,69.4539,44.50528,3.267697,3.267697,1.25,0,0.50625,3.267697,88.95403,0.7828564,0,2.906748,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1468225,3.594467,2.325399,5,13.53202
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.468814,66.14918,45.45598,2.091748,2.091748,0,0,0,2.091748,118.0263,0.2669736,0,2.468814,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1468225,2.300923,1.975051,0,13.09409
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.431238,57.03098,45.77019,1.410494,1.410494,0,0,0,1.410494,101.4707,0,0,1.431238,1.48473,1.410494,0,0,0,10.62527,0,0.05349275,-0.05349275,13.94364,99.59724,0.1468225,1.551543,1.14499,0,12.05651
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,46.24554,46.24554,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.05943639,10.57178,0,1.635275,-1.635275,12.21991,87.2849,0.1468225,1.708863,0,0,10.57178
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,45.86687,45.86687,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.876409,8.936506,0,0.1330926,-0.1330926,12.07962,86.28281,0.1468225,0.1390818,0,0,8.936506
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,44.50528,44.50528,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,2.02429,8.803413,1.35735,0,1.35735,13.36731,95.48062,0.1469162,3.928332,0,5,8.803413
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,43.28066,43.28066,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6669399,10.02503,0,0.8174139,-0.8174139,12.50568,89.32613,0.1469162,0.8541976,0,0,10.02503
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,42.21718,42.21718,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.575178,9.207614,0,0.8254793,-0.8254793,11.63555,83.11092,0.1469162,0.8626259,0,0,9.207614
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,40.96839,40.96839,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.492377,8.382135,0,1.433684,-1.433684,10.12432,72.3164,0.1469162,1.4982,0,0,8.382135
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,39.85656,39.85656,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.08536,6.948451,0,0.4298276,-0.4298276,9.671238,69.08013,0.1469162,0.4491699,0,0,6.948451
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,39.09117,39.09117,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.562946,6.518623,0,0.211802,-0.211802,9.447979,67.48543,0.1469162,0.2213331,0,0,6.518623
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,38.43052,38.43052,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.798281,6.306821,0,0.7736099,-0.7736099,8.632523,61.66075,0.1469162,0.8084223,0,0,6.306821
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,37.81821,37.81821,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.657848,5.533211,0,0.6790856,-0.6790856,7.916703,56.54777,0.1469162,0.7096444,0,0,5.533211
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,37.23007,37.23007,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.412387,4.854125,0,0.2499949,-0.2499949,7.653185,54.6655,0.1469162,0.2612447,0,0,4.854125
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,36.86752,36.86752,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.690159,4.604131,0,0.3146421,-0.3146421,7.321524,52.29649,0.1469162,0.328801,0,0,4.604131
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,36.4808,36.4808,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.039762,4.289488,0,0.7208769,-0.7208769,6.561653,46.86885,0.1469162,0.7533164,0,0,4.289488
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,36.11825,36.11825,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.840736,3.568612,0,0.05996858,-0.05996858,6.49844,46.41734,0.1469162,0.06266717,0,0,3.568612
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,35.89266,35.89266,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.907368,3.508643,0,0.599054,-0.599054,5.866982,41.90693,0.1469162,0.6260114,0,0,3.508643
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7036673,40.59346,35.61873,0,0,0,0,0,0,0,0,0,0.7036673,0,0,0,0,8.572984,2.909589,0.7036673,0,0.7036673,6.534539,46.67519,0.1468748,0,0.5629339,0,3.613256
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.346804,54.42236,36.27938,1.248847,1.248847,0,0,0,1.248847,187.9176,0,0,2.346804,1.314576,1.248847,0,0,7.869316,3.54289,1.032228,0,1.032228,7.513796,53.66987,0.1468142,1.373731,1.877443,0,5.889693
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.864143,60.83426,37.70542,0.3159707,0.3159707,0,0,0,0.3159707,906.4584,0,0,2.864143,0.3326007,0.3159707,0,0,6.837088,4.471895,2.531543,0,2.531543,9.915428,70.82435,0.1466655,0.3475678,2.291315,0,7.336038
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.16537,65.96716,39.46984,2.880751,2.880751,0,0,0,2.880751,109.88,0,0,3.16537,3.032369,2.880751,0,0,4.305546,6.750283,0.1330007,0,0.1330007,10.0416,71.7256,0.1466577,3.168826,2.532296,0,9.915652
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.266623,69.20512,41.21815,0,0,0,0,0,0,0,0,0,3.266623,0,0,0,0,4.172545,6.869984,3.266623,0,3.266623,13.14059,93.86121,0.1464664,0,2.613298,0,10.13661
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.181109,70.3216,42.8456,0.2587964,0.2587964,0,0,0,0.2587964,1229.194,2.002769,0,3.181109,0.2724172,0.2587964,0,0,0.9059224,9.809944,0.9059224,0,0.9059224,14.00003,100,0.1464135,0.284676,2.544887,0,12.99105
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.911821,69.50706,44.50528,0.1883708,0.1883708,0,0,0,0.1883708,1545.792,2.713536,0,2.911821,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1464135,0.2072078,2.329457,0,13.5371
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.472935,66.1897,45.45598,2.226519,2.226519,0,0,0,2.226519,111.0673,0.1292305,0,2.472935,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1464135,2.449171,1.978348,0,13.09821
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.512239,57.72442,45.77019,2.503385,2.503385,0,0,0,2.503385,60.40777,0,4.440892E-16,1.512239,2.635142,2.503385,0,0,0,10.62527,0,1.122903,-1.122903,12.81638,91.54542,0.1464135,2.753724,1.209791,0,12.13751
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,46.24554,46.24554,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.24767,9.502371,0,0.7155277,-0.7155277,12.06215,86.15806,0.1464135,0.7477264,0,0,9.502371
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,45.8427,45.8427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042701,8.786843,0,0,0,12.06215,86.15806,0.1464135,0,0,0,8.786843
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,44.48111,44.48111,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.042701,8.786843,0,0.7315009,-0.7315009,11.29108,80.65043,0.1464135,0.7644184,0,0,8.786843
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,43.28066,43.28066,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.85548,8.055343,0,0.3706343,-0.3706343,10.9004,77.85984,0.1464135,0.3873129,0,0,8.055343
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,42.16884,42.16884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.267296,7.684708,0,0,0,10.9004,77.85984,0.1464135,0,0,0,7.684708
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,40.92005,40.92005,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.267296,7.684708,0,0.3730438,-0.3730438,10.50718,75.05111,0.1464135,0.3898307,0,0,7.684708
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,39.81628,39.81628,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.681789,7.311665,0,0.1575479,-0.1575479,10.34111,73.8649,0.1464135,0.1646376,0,0,7.311665
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,39.04283,39.04283,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.856842,7.154117,0,0.3277743,-0.3277743,9.995602,71.39702,0.1464135,0.3425241,0,0,7.154117
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,38.40635,38.40635,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.221035,6.826342,0,0.6316145,-0.6316145,9.329822,66.64145,0.1464135,0.6600372,0,0,6.826342
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,37.76987,37.76987,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.92283,6.194728,0,0.3687444,-0.3687444,8.941132,63.86509,0.1464135,0.3853379,0,0,6.194728
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,37.2059,37.2059,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.332545,5.825983,0,0.09262752,-0.09262752,8.843493,63.16768,0.1464135,0.09679576,0,0,5.825983
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,36.81918,36.81918,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.435465,5.733356,0,0.4234607,-0.4234607,8.397126,59.97935,0.1464135,0.4425165,0,0,5.733356
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,36.45663,36.45663,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.905977,5.309895,0,0.1742643,-0.1742643,8.213436,58.66728,0.1464135,0.1821062,0,0,5.309895
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,36.09408,36.09408,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.099604,5.135631,0,0.3357438,-0.3357438,7.85953,56.13939,0.1464135,0.3508523,0,0,5.135631
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,35.86849,35.86849,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.472652,4.799887,0,0.1254153,-0.1254153,7.727331,55.19511,0.1464135,0.131059,0,0,4.799887
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7898356,41.19973,35.59456,1.837048,1.837048,0,0,0,1.837048,42.99482,0,0,0.7898356,1.933735,1.837048,0,0,6.612003,4.674472,0,1.143899,-1.143899,6.521555,46.58245,0.1464135,2.020753,0.6318685,0,5.464307
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.355531,54.47167,36.25521,0.7500427,0.7500427,0,0,0,0.7500427,314.0529,0,0,2.355531,0.7895186,0.7500427,0,0,7.883002,3.530572,1.566013,0,1.566013,8.007206,57.19421,0.146322,0.825047,1.884425,0,5.886104
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.872081,60.91059,37.70542,1.7603,1.7603,0,0,0,1.7603,163.1586,0,0,2.872081,1.852947,1.7603,0,0,6.316989,4.939984,1.019133,0,1.019133,8.97404,64.10016,0.1462625,1.93633,2.297664,0,7.812064
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.172725,66.04306,39.46984,1.463055,1.463055,0,0,0,1.463055,216.8562,0,0,3.172725,1.540058,1.463055,0,0,5.297856,5.857204,1.632667,0,1.632667,10.52292,75.1636,0.1461674,1.609361,2.53818,0,9.029929
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.273283,69.27671,41.21815,1.366938,1.366938,0,0,0,1.366938,239.4609,0,0,3.273283,1.438883,1.366938,0,0,3.665189,7.326604,1.8344,0,1.8344,12.26319,87.59403,0.1460606,1.503632,2.618626,0,10.59989
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.186991,70.38515,42.8456,0.9139525,0.9139525,0,0,0,0.9139525,348.7043,0.3941474,0,3.186991,0.9620552,0.9139525,0,0,1.830788,8.977565,1.830788,0,1.830788,14.00003,100,0.1459542,1.005348,2.549593,0,12.16456
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.916356,69.58417,44.52945,0.728028,0.728028,0,0,0,0.728028,400.583,2.150011,0,2.916356,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1459542,0.8008308,2.333085,0,13.54163
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.476949,66.22918,45.45598,0.4305334,0.4305334,0,0,0,0.4305334,575.3209,2.023756,0,2.476949,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1459542,0.4735867,1.981559,0,13.10222
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.107898,63.0572,45.77019,4.489386,4.489386,2.486883,0,0.8439191,4.489386,46.95292,0,0,2.107898,2.107898,2.002503,0,0,0,10.62527,0,0,0,14.00003,100,0.1459542,4.938325,1.686318,5,12.73317
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,46.24554,46.24554,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459542,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,45.8427,45.8427,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1459542,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,44.48111,44.48111,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1459542,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,43.25649,43.25649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1459542,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,42.14467,42.14467,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1459542,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,40.90393,40.90393,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1459854,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,39.79211,39.79211,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.146097,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,39.01866,39.01866,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.146097,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,38.38218,38.38218,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.146097,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,37.76987,37.76987,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.146097,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,37.2059,37.2059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.146097,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,36.81918,36.81918,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.146097,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,36.45663,36.45663,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.146097,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.146097,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.146097,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8814034,41.87619,35.59456,3.091831,3.091831,5,0,1.53,3.091831,28.50749,0,0,0.8814034,0,0,1.908169,1.81276,4.423119,6.644467,2.694164,0,2.694164,12.3598,88.28409,0.1462713,3.401014,0.7051227,5,7.525871
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.36365,54.57074,36.27938,0.845656,0.845656,0,0,0,0.845656,279.5049,0,0,2.36365,0.8901642,0.845656,0,0,1.728955,9.069215,1.473485,0,1.473485,13.75767,98.26886,0.1461858,0.9302216,1.89092,0,11.43286
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.879632,61.01212,37.72959,1.96194,1.96194,0,0,0,1.96194,146.7747,0.5589623,0,2.879632,2.0652,1.96194,0,0,0.2554697,10.39535,0.2554697,0,0.2554697,14.00003,100,0.146171,2.158134,2.303705,0,13.27498
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.179104,66.1686,39.51818,0.8566204,0.8566204,0,0,0,0.8566204,371.1217,2.277399,0,3.179104,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,0.9422825,2.543283,0,13.80438
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.278881,69.39765,41.26648,2.624378,2.624378,0,0,0,2.624378,124.9394,0.516378,0,3.278881,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,2.886816,2.623105,0,13.90415
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.191803,70.49767,42.89394,1.233474,1.233474,0,0,0,1.233474,258.7652,1.893408,0,3.191803,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,1.356822,2.553442,0,13.81708
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.920503,69.67696,44.56974,1.348341,1.348341,0,0,0,1.348341,216.5998,1.501197,0,2.920503,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,1.483175,2.336402,0,13.54578
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.480211,66.30859,45.49626,2.832806,2.832806,0,0,0,2.832806,87.55318,4.440892E-16,0,2.480211,2.981901,2.832806,0,0,0,10.62527,0,0.5016893,-0.5016893,13.4712,96.22267,0.146171,3.116086,1.984169,0,13.10549
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.673663,59.181,45.81853,1.201865,1.201865,0,0,0,1.201865,139.2555,0,0,1.673663,1.265121,1.201865,0,0,0.5574326,10.12358,0.4085417,0,0.4085417,13.85878,98.99107,0.1461473,1.322052,1.338931,0,11.79725
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,46.26971,46.26971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1488909,10.49127,0,0,0,13.85878,98.99107,0.1461473,0,0,0,10.49127
