Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,45.86687,45.86687,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.1488909,10.49127,0,1.413944,-1.413944,12.36835,88.34518,0.1461473,1.477571,0,0,10.49127
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,44.48111,44.48111,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.71994,9.077329,0,1.413463,-1.413463,10.87843,77.70291,0.1461473,1.477069,0,0,9.077329
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,43.25649,43.25649,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.290454,7.663866,0,2.513373,-2.513373,8.229101,58.77918,0.1461473,2.626475,0,0,7.663866
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,42.1205,42.1205,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,6.083091,5.150493,0,2.40973,-2.40973,5.689023,40.6358,0.1461473,2.518167,0,0,5.150493
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,40.87976,40.87976,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.760569,2.740763,0,2.280486,-2.280486,3.28518,23.46552,0.1461473,2.383108,0,0,2.740763
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,39.76794,39.76794,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.29444,0.4602768,0,0.08666579,-0.08666579,3.193826,22.813,0.1461473,0.09056576,0,0,0.4602768
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,38.99449,38.99449,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.39074,0.373611,0,0.07812159,-0.07812159,3.111479,22.2248,0.1461473,0.08163706,0,0,0.373611
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,38.38218,38.38218,0.3522305,0.3522305,3.857494,0,1.218096,0.3522305,0,0,0,0,0,0,3.505263,3.33,11.47754,0.2954894,3.33,0,3.33,6.270594,44.78987,0.1462678,0.3874535,0,5,0.2954894
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,37.75376,37.75376,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,8.147538,3.29249,3.33,0,3.33,9.429709,67.35493,0.1463635,0.1626999,0,5,3.29249
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,37.2059,37.2059,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,4.817539,6.289489,3.33,0,3.33,12.58883,89.92,0.1464645,0.2141078,0,5,6.289489
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,36.81918,36.81918,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,1.487539,9.286489,0,0.3078475,-0.3078475,12.26433,87.60215,0.1464645,0.3217006,0,0,9.286489
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,36.45663,36.45663,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.829591,8.978642,0,0.199705,-0.199705,12.05382,86.09853,0.1464645,0.2086918,0,0,8.978642
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,36.06991,36.06991,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,2.051486,8.778937,0,0.08928087,-0.08928087,11.95971,85.42631,0.1464645,0.09329851,0,0,8.778937
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.150687,8.689656,0,0,0,11.95971,85.42631,0.1464645,0,0,0,8.689656
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9783291,42.62409,35.61873,1.211946,1.211946,0,0,0,1.211946,80.72384,2.220446E-16,0,0.9783291,1.275732,1.211946,0,0,2.150687,8.689656,0,0.2974032,-0.2974032,11.64622,83.1871,0.1464645,1.33314,0.7826633,0,9.667985
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.372172,54.64593,36.27938,1.090404,1.090404,0,0,0,1.090404,217.5498,0,0,2.372172,1.147794,1.090404,0,0,2.481135,8.392253,1.224378,0,1.224378,12.80776,91.48385,0.1463937,1.199444,1.897738,0,10.76442
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.887655,61.08948,37.72959,0,0,0,0,0,0,0,1.630898,0,2.887655,0,0,0,0,1.256757,9.494193,1.256757,0,1.256757,14.00003,100,0.1463211,0,2.310124,0,12.38185
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.186476,66.2449,39.51818,1.942802,1.942802,0,0,0,1.942802,164.0144,1.141421,0,3.186476,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1463211,2.137083,2.549181,0,13.81175
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.285146,69.48544,41.2826,0.1267441,0.1267441,0,0,0,0.1267441,2591.952,3.151731,0,3.285146,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1463211,0.1394185,2.628116,0,13.91042
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.197067,70.58497,42.91811,1.552378,1.552378,0,0,0,1.552378,205.9464,1.562985,0,3.197067,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1463211,1.707616,2.557654,0,13.82234
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.925339,69.72782,44.56974,0.6897146,0.6897146,0,0,0,0.6897146,424.1376,2.199324,0,2.925339,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1463211,0.7586861,2.340271,0,13.55061
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.483616,66.37051,45.52043,2.096163,2.096163,0,0,0,2.096163,118.4839,0.277129,0,2.483616,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1463211,2.305779,1.986893,0,13.10889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.754203,59.91936,45.8427,2.327904,2.327904,0,0,0,2.327904,75.35548,0,0,1.754203,2.450425,2.327904,0,0,0,10.62527,0,0.6962221,-0.6962221,13.26615,94.758,0.1463211,2.560694,1.403363,0,12.37948
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,46.29388,46.29388,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.7735801,9.929052,0,0.1750514,-0.1750514,13.08162,93.43999,0.1463211,0.1829287,0,0,9.929052
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,45.88298,45.88298,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.9680816,9.754001,0,2.730911,-2.730911,10.20299,72.87837,0.1463211,2.853801,0,0,9.754001
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,44.50528,44.50528,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,4.002427,7.02309,0.8807158,0,0.8807158,11.03851,78.84637,0.1463812,4.480224,0,5,7.02309
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,43.28066,43.28066,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.121711,7.815734,2.026499,0,2.026499,12.96102,92.57852,0.1465193,3.153528,0,5,7.815734
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,42.1205,42.1205,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.095212,9.639584,0,1.137459,-1.137459,11.76203,84.01434,0.1465193,1.188644,0,0,9.639584
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,40.87976,40.87976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.359055,8.502125,0,0,0,11.76203,84.01434,0.1465193,0,0,0,8.502125
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,39.74377,39.74377,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.359055,8.502125,0,0.1380405,-0.1380405,11.61652,82.97501,0.1465193,0.1442523,0,0,8.502125
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,38.95421,38.95421,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.512433,8.364084,0,0.1201362,-0.1201362,11.48989,82.07048,0.1465193,0.1255423,0,0,8.364084
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,38.3419,38.3419,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.645918,8.243948,0,0.3808173,-0.3808173,11.08847,79.20322,0.1465193,0.3979541,0,0,8.243948
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,37.72959,37.72959,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.069048,7.863131,0,0.3274517,-0.3274517,10.74331,76.73777,0.1465193,0.342187,0,0,7.863131
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,37.2059,37.2059,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.432884,7.535679,0,0.1992185,-0.1992185,10.53331,75.23781,0.1465193,0.2081833,0,0,7.535679
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,36.81918,36.81918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.654238,7.336461,0,0,0,10.53331,75.23781,0.1465193,0,0,0,7.336461
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,36.45663,36.45663,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.654238,7.336461,0,0.7533135,-0.7533135,9.739252,69.56595,0.1465193,0.7872127,0,0,7.336461
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,36.06991,36.06991,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.491252,6.583147,0,0.2160578,-0.2160578,9.511507,67.9392,0.1465193,0.2257804,0,0,6.583147
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,35.89266,35.89266,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.731317,6.367089,0,0.3743664,-0.3743664,9.11689,65.12051,0.1465193,0.3912129,0,0,6.367089
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.080835,43.39597,35.61873,1.183234,1.183234,0,0,0,1.183234,91.34589,0,0,1.080835,1.245509,1.183234,0,0,5.147279,5.992723,0,0.1646738,-0.1646738,8.943309,63.88065,0.1465193,1.301557,0.8646682,0,7.073558
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.380183,54.76265,36.31966,0.2056655,0.2056655,0,0,0,0.2056655,1157.308,0,0,2.380183,0.21649,0.2056655,0,0,5.33025,5.828049,2.163693,0,2.163693,10.99597,78.54247,0.1463945,0.2262321,1.904146,0,8.208232
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.894986,61.20835,37.76987,0,0,0,0,0,0,0,0,0,2.894986,0,0,0,0,3.166558,7.775373,2.894986,0,2.894986,13.74239,98.15975,0.1462277,0,2.315989,0,10.67036
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.192523,66.38721,39.58263,2.027546,2.027546,0,0,0,2.027546,157.4575,0.7866928,0,3.192523,2.134259,2.027546,0,0,0.2715715,10.38086,0.2715715,0,0.2715715,14.00003,100,0.1462121,2.2303,2.554018,0,13.57338
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.290156,69.63071,41.35511,1.000913,1.000913,0,0,0,1.000913,328.7154,2.236563,0,3.290156,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1462121,1.101005,2.632125,0,13.91543
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.200903,70.73765,43.00674,1.539291,1.539291,0,0,0,1.539291,207.9466,1.580597,0,3.200903,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1462121,1.69322,2.560723,0,13.82618
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.731305,79.05856,44.65836,0.2384092,0.2384092,0,0,0,0.2384092,1565.085,3.480348,0,3.731305,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1462121,0.2622501,2.985044,0,14.35658
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.002659,71.8116,45.59294,1.867253,1.867253,0,0,0,1.867253,160.8062,1.037129,0,3.002659,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1462121,2.053979,2.402127,0,13.62793
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.833841,60.72943,45.93132,0.7137582,0.7137582,0,0,0,0.7137582,256.9275,1.082517,0,1.833841,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1462121,0.785134,1.467073,0,12.45912
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,46.41472,46.41472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462121,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,45.97966,45.97966,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1462121,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,44.59391,44.59391,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1462121,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,43.34512,43.34512,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1462121,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,42.16884,42.16884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1462121,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,40.90393,40.90393,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1462121,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,39.74377,39.74377,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1462121,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,38.97838,38.97838,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1462121,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,38.36607,38.36607,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1462121,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,37.72959,37.72959,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1462121,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,37.2059,37.2059,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1463656,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,36.84335,36.84335,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.146487,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,36.45663,36.45663,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1466314,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,36.06991,36.06991,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1466314,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,35.89266,35.89266,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1466314,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.188568,44.24138,35.6429,0.4479907,0.4479907,0,0,0,0.4479907,265.3109,0,0,1.188568,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7169989,0,0.7169989,12.54787,89.62744,0.1465902,0.4927898,0.9508545,0,9.790903
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.388819,54.83904,36.31966,1.80262,1.80262,0,0,0,1.80262,132.5193,0,0,2.388819,1.897494,1.80262,0,0,1.530712,9.247634,0.491325,0,0.491325,13.01398,92.95681,0.146562,1.982882,1.911056,0,11.63645
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.902632,61.31117,37.79404,0.09183601,0.09183601,0,0,0,0.09183601,3160.669,1.766576,0,2.902632,0.09666948,0.09183601,0,0,1.039387,9.689826,1.039387,0,1.039387,14.00003,100,0.1465024,0.1010196,2.322106,0,12.59246
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.199388,66.48839,39.6068,0,0,0,0,0,0,0,3.199388,0,3.199388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465024,0,2.55951,0,13.82466
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.296173,69.72622,41.37928,0.9136419,0.9136419,0,0,0,0.9136419,360.7729,2.334445,0,3.296173,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1465024,1.005006,2.636939,0,13.92145
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.205525,70.8485,43.05508,2.915174,2.915174,0,0,0,2.915174,109.96,0.1369203,0,3.205525,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1465024,3.206692,2.56442,0,13.8308
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.931641,69.99144,44.73087,0,0,0,0,0,0,0,2.931641,0,2.931641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465024,0,2.345313,0,13.55692
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.489045,66.55659,45.63322,0,0,0,0,0,0,0,2.489045,0,2.489045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465024,0,1.991236,0,13.11432
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.867741,61.08883,45.97966,0,0,0,0,0,0,0,1.867741,0,1.867741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465024,0,1.494193,0,12.49302
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,46.45501,46.45501,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1465024,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,46.04412,46.04412,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1465024,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,44.61808,44.61808,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1465276,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,43.34512,43.34512,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1465276,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,42.14467,42.14467,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1465276,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,40.87976,40.87976,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1465276,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,39.7196,39.7196,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1465276,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,38.95421,38.95421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1465276,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,38.36607,38.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1465276,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,37.72959,37.72959,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1465276,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,37.23007,37.23007,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1466776,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,36.84335,36.84335,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1468021,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,36.45663,36.45663,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1469361,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,36.09408,36.09408,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1469361,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,35.91683,35.91683,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1469361,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.703058,48.31417,35.66707,0.2161477,0.2161477,0,0,0,0.2161477,787.914,0,0,1.703058,0.2275239,0.2161477,0,0,2.214983,8.631789,1.475534,0,1.475534,13.29852,94.98927,0.1468516,0.2377625,1.362446,0,10.33485
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.971835,60.24493,36.34383,0.3939553,0.3939553,0,0,0,0.3939553,754.3585,1.817696,0,2.971835,0.4146898,0.3939553,0,0,0.7394492,9.95977,0.7394492,0,0.7394492,14.00003,100,0.1468093,0.4333508,2.377468,0,12.93161
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.910737,61.38966,37.79404,0.7629356,0.7629356,0,0,0,0.7629356,381.518,2.107646,0,2.910737,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0.8392292,2.328589,0,13.53601
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.206239,66.58955,39.63097,1.157936,1.157936,0,0,0,1.157936,276.8928,1.98736,0,3.206239,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,1.273729,2.564991,0,13.83151
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.005329,78.06773,41.41956,0,0,0,0,0,0,0,4.005329,0,4.005329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0,3.204263,0,14.6306
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.210246,70.95045,43.09536,0,0,0,0,0,0,0,3.210246,0,3.210246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0,2.568197,0,13.83552
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.935425,70.08075,44.77116,0.770338,0.770338,0,0,0,0.770338,381.0568,2.124543,0,2.935425,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0.8473718,2.34834,0,13.5607
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.491319,66.66431,45.70573,0.8972964,0.8972964,0,0,0,0.8972964,277.6473,1.546796,0,2.491319,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0.987026,1.993055,0,13.11659
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.869559,61.15024,46.01995,3.415457,3.415457,1.639376,0,0.6125497,3.415457,54.73817,0,4.440892E-16,1.869559,1.869559,1.776081,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,3.757003,1.495647,5,12.49483
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,46.49529,46.49529,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1468093,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,46.04412,46.04412,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1468093,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,44.61808,44.61808,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1469107,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,43.34512,43.34512,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1469107,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,42.16884,42.16884,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1469107,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,40.87976,40.87976,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1469107,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,39.7196,39.7196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1469107,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,38.95421,38.95421,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1469107,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,38.36607,38.36607,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1469107,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,37.75376,37.75376,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1469107,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,37.25424,37.25424,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1469107,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,36.86752,36.86752,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1469107,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,36.4808,36.4808,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1469107,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,36.11825,36.11825,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1469107,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,35.941,35.941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1469107,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.616536,47.64381,35.69124,1.079918,1.079918,0,0,0,1.079918,149.6906,0,0,1.616536,1.136756,1.079918,0,0,8.706068,2.789813,0.4797797,0,0.4797797,6.195885,44.25623,0.1468833,1.18791,1.293229,0,4.406348
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.405546,55.04251,36.368,1.742881,1.742881,0,0,0,1.742881,138.0213,0,0,2.405546,1.834612,1.742881,0,0,8.226289,3.221614,0.5709346,0,0.5709346,6.737521,48.12506,0.1468507,1.917169,1.924437,0,5.627161
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.726863,69.94392,37.84238,1.720433,1.720433,0,0,0,1.720433,216.6236,0,0,3.726863,1.810982,1.720433,0,0,7.655354,3.735456,1.915881,0,1.915881,8.555086,61.10763,0.1467413,1.892476,2.98149,0,7.462318
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.21257,66.71535,39.67931,1.00697,1.00697,0,0,0,1.00697,319.0332,0,0,3.21257,1.059969,1.00697,0,0,5.739473,5.459748,2.152601,0,2.152601,10.59722,75.6943,0.1466185,1.107667,2.570056,0,8.672318
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.306665,69.98212,41.49207,2.134786,2.134786,0,0,0,2.134786,154.8944,0,0,3.306665,2.247143,2.134786,0,0,3.586872,7.397089,1.059522,0,1.059522,11.60237,82.87392,0.1465582,2.348264,2.645332,0,10.70375
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.912992,79.31373,43.16787,0,0,0,0,0,0,0,1.385642,0,3.912992,0,0,0,0,2.52735,8.350658,2.52735,0,2.52735,14.00003,100,0.1464145,0,3.130394,0,12.26365
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.938486,70.202,44.84367,0.4543002,0.4543002,0,0,0,0.4543002,646.8159,2.460275,0,2.938486,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1464145,0.4997302,2.350789,0,13.56376
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.493598,66.76266,45.77019,0.7928872,0.7928872,0,0,0,0.7928872,314.4959,1.65898,0,2.493598,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1464145,0.8721759,1.994878,0,13.11887
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.870834,61.24277,46.09246,1.44296,1.44296,0,0,0,1.44296,129.6525,0.3519283,0,1.870834,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1464145,1.587256,1.496667,0,12.49611
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,46.54363,46.54363,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1464145,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,46.09246,46.09246,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1464145,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,44.65836,44.65836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1464145,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,43.36929,43.36929,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1464145,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,42.19301,42.19301,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1464145,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,40.90393,40.90393,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1464145,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,39.76794,39.76794,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1464145,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,38.97838,38.97838,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1464145,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,38.38218,38.38218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1464145,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,37.76987,37.76987,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1464145,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,37.29453,37.29453,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1464145,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,36.91586,36.91586,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1464145,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,36.52914,36.52914,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1464145,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,36.14241,36.14241,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1464145,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,35.95711,35.95711,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1464145,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.518972,46.88356,35.70736,0,0,0,0,0,0,0,0,0,1.518972,0,0,0,0,11.30884,0.4473145,1.518972,0,1.518972,4.71254,33.66093,0.1463282,0,1.215177,0,1.966286
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.41362,55.1695,36.41634,0,0,0,0,0,0,0,0,0,2.41362,0,0,0,0,9.789872,1.814389,2.41362,0,2.41362,7.002301,50.01633,0.1461914,0,1.930896,0,4.228009
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.925368,61.63773,37.88267,0.4050361,0.4050361,0,0,0,0.4050361,722.2487,0,0,2.925368,0.4263538,0.4050361,0,0,7.376252,3.986647,2.499014,0,2.499014,9.373074,66.95039,0.14605,0.4455397,2.340294,0,6.912015
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.218536,66.85751,39.74377,1.406114,1.406114,0,0,0,1.406114,228.8959,0,0,3.218536,1.480119,1.406114,0,0,4.877238,6.23576,1.738417,0,1.738417,11.02228,78.73042,0.1459518,1.546725,2.574829,0,9.454296
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.311651,70.11765,41.55653,2.601557,2.601557,0,0,0,2.601557,127.295,0,0,3.311651,2.738481,2.601557,0,0,3.138822,7.800335,0.5731697,0,0.5731697,11.56604,82.61438,0.1459195,2.861713,2.649321,0,11.11199
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.217732,71.23459,43.25649,0,0,0,0,0,0,0,0.6520804,0,3.217732,0,0,0,0,2.565652,8.316188,2.565652,0,2.565652,14.00003,100,0.1457748,0,2.574186,0,11.53392
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.941129,70.33869,44.93229,0,0,0,0,0,0,0,2.941129,0,2.941129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457748,0,2.352904,0,13.5664
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.494975,66.909,45.88298,0.1884834,0.1884834,0,0,0,0.1884834,1323.71,2.296571,0,2.494975,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1457748,0.2073317,1.99598,0,13.12025
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.871475,61.37461,46.20525,0.8818548,0.8818548,0,0,0,0.8818548,212.2204,0.9432072,0,1.871475,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1457748,0.9700403,1.49718,0,12.49675
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3399852,49.17113,46.63226,2.102267,2.102267,0,0,0,2.102267,16.17231,0,4.440892E-16,0.3399852,2.212913,2.102267,0,0,0,10.62527,0,1.872928,-1.872928,12.02579,85.89832,0.1457748,2.312494,0.2719881,0,10.96526
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,46.18108,46.18108,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.081031,8.752346,0,0.222902,-0.222902,11.79083,84.22004,0.1457748,0.2329326,0,0,8.752346
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,44.73087,44.73087,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.3287,8.529445,1.596698,0,1.596698,13.30559,95.03974,0.1458818,3.651192,0,5,8.529445
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,43.41763,43.41763,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.732002,9.966473,0,0.2922418,-0.2922418,12.99754,92.83939,0.1458818,0.3053927,0,0,9.966473
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,42.21718,42.21718,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.056715,9.674231,0,0.4937611,-0.4937611,12.47707,89.12175,0.1458818,0.5159803,0,0,9.674231
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,40.92005,40.92005,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.605339,9.18047,0,0.418889,-0.418889,12.03552,85.96784,0.1458818,0.437739,0,0,9.18047
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,39.76794,39.76794,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.070771,8.76158,0,0.5795107,-0.5795107,11.42466,81.60458,0.1458818,0.6055887,0,0,8.76158
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,38.99449,38.99449,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.714672,8.18207,0,0.3050264,-0.3050264,11.10314,79.30798,0.1458818,0.3187526,0,0,8.18207
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,38.40635,38.40635,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.05359,7.877043,0,0.2163023,-0.2163023,10.87514,77.67938,0.1458818,0.2260359,0,0,7.877043
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,37.76987,37.76987,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.293926,7.660741,0,0.1807863,-0.1807863,10.68457,76.31821,0.1458818,0.1889217,0,0,7.660741
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,37.29453,37.29453,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.494799,7.479955,0,0.2808561,-0.2808561,10.38852,74.20358,0.1458818,0.2934946,0,0,7.479955
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,36.91586,36.91586,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.806862,7.199099,0,0.713725,-0.713725,9.636189,68.82979,0.1458818,0.7458426,0,0,7.199099
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,36.52914,36.52914,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.599889,6.485373,0,0.4846785,-0.4846785,9.125294,65.18054,0.1458818,0.506489,0,0,6.485373
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,36.14241,36.14241,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.138421,6.000695,0,0.006822904,-0.006822904,9.118102,65.12917,0.1458818,0.007129935,0,0,6.000695
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,35.98128,35.98128,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.146002,5.993872,0,0.4161178,-0.4161178,8.679475,61.99612,0.1458818,0.4348432,0,0,5.993872
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.629413,47.76455,35.70736,0.9529511,0.9529511,0,0,0,0.9529511,170.9859,0,0,1.629413,1.003106,0.9529511,0,0,5.608356,5.577754,0.6263061,0,0.6263061,9.273642,66.24016,0.1458465,1.048246,1.30353,0,7.207167
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.42219,55.26416,36.43246,0,0,0,0,0,0,0,0,0,2.42219,0,0,0,0,4.982049,6.14143,2.42219,0,2.42219,11.57153,82.65364,0.1457103,0,1.937752,0,8.56362
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.933053,61.74147,37.90684,0.5223607,0.5223607,0,0,0,0.5223607,561.4996,0,0,2.933053,0.5498534,0.5223607,0,0,2.559859,8.321401,2.3832,0,2.3832,13.83243,98.8029,0.1455765,0.5745968,2.346442,0,11.25445
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.225307,66.95828,39.76794,0.02807559,0.02807559,0,0,0,0.02807559,11487.94,3.019095,0,3.225307,0.02955325,0.02807559,0,0,0.1766594,10.46628,0.1766594,0,0.1766594,14.00003,100,0.1455666,0.03088315,2.580246,0,13.69159
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.316398,70.26091,41.62904,0.4959781,0.4959781,0,0,0,0.4959781,668.658,2.794315,0,3.316398,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1455666,0.545576,2.653118,0,13.94167
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.222038,71.3425,43.30483,0,0,0,0,0,0,0,3.222038,0,3.222038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455666,0,2.57763,0,13.84731
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.943979,70.45789,45.0048,1.986311,1.986311,0,0,0,1.986311,148.2134,0.8531246,0,2.943979,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1455666,2.184942,2.355183,0,13.56925
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.497259,66.98854,45.93132,3.24625,3.24625,1.25,0,0.50625,3.24625,76.92748,0.3959425,0,2.497259,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1455666,3.570875,1.997807,5,13.12253
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.87298,61.41526,46.22942,1.444724,1.444724,0,0,0,1.444724,129.6428,0.3522179,0,1.87298,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1455666,1.589196,1.498384,0,12.49825
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.390996,49.60875,46.6806,0,0,0,0,0,0,0,0.390996,0,0.390996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455666,0,0.3127968,0,11.01627
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,46.20525,46.20525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455666,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,44.73087,44.73087,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1455666,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,43.41763,43.41763,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1455666,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,42.21718,42.21718,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1455666,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,40.92005,40.92005,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1455666,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,39.76794,39.76794,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1455666,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,38.99449,38.99449,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1455666,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,38.40635,38.40635,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1455666,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,37.79404,37.79404,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1455666,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,37.3187,37.3187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1455666,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,36.93198,36.93198,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1455666,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,36.52914,36.52914,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1456998,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,36.16658,36.16658,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1458242,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,35.98128,35.98128,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1459244,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.699583,48.35627,35.73153,2.983531,2.983531,0,0,0,2.983531,56.96547,0,4.440892E-16,1.699583,3.140559,2.983531,0,0,1.654211,9.136484,0,1.440977,-1.440977,10.91178,77.94115,0.1459244,3.281884,1.359666,0,10.83607
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.43067,55.36737,36.45663,0.6208793,0.6208793,0,0,0,0.6208793,391.4883,0,0,2.43067,0.6535571,0.6208793,0,0,3.255296,7.695508,1.777113,0,1.777113,12.5977,89.98339,0.1458249,0.6829672,1.944536,0,10.12618
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.940288,61.86993,37.95518,0.2948042,0.2948042,0,0,0,0.2948042,997.3698,1.151785,0,2.940288,0.3103202,0.2948042,0,0,1.478183,9.294909,1.478183,0,1.478183,14.00003,100,0.1457423,0.3242846,2.352231,0,12.2352
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.230692,67.12472,39.85656,0,0,0,0,0,0,0,3.230692,0,3.230692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457423,0,2.584554,0,13.85597
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.320721,70.4201,41.71766,2.235327,2.235327,0,0,0,2.235327,148.5564,0.967746,0,3.320721,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1457423,2.458859,2.656577,0,13.946
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.224349,71.54025,43.4418,0,0,0,0,0,0,0,3.224349,0,3.224349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457423,0,2.57948,0,13.84962
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.945619,70.63361,45.13371,2.39947,2.39947,0,0,0,2.39947,122.7612,0.4198608,0,2.945619,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1457423,2.639417,2.356495,0,13.57089
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.498766,67.10785,46.01995,0.4388735,0.4388735,0,0,0,0.4388735,569.3591,2.036794,0,2.498766,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1457423,0.4827608,1.999013,0,13.12404
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.873297,61.5442,46.34221,0.7835553,0.7835553,0,0,0,0.7835553,239.0765,1.048502,0,1.873297,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1457423,0.8619108,1.498637,0,12.49857
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4455449,50.06756,46.72088,1.054208,1.054208,0,0,0,1.054208,42.26346,0,0,0.4455449,1.109693,1.054208,0,0,0,10.62527,0,0.664148,-0.664148,13.29995,94.99949,0.1457423,1.159629,0.3564359,0,11.07082
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,46.26971,46.26971,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7379423,9.961126,0,0.1714988,-0.1714988,13.11918,93.70824,0.1457423,0.1792162,0,0,9.961126
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,44.79533,44.79533,3.798826,3.798826,4.776191,0,1.4689,3.798826,0,0,0,0,0,0,0.9773647,0.9284964,0.9284964,9.789627,0.9284964,0,0.9284964,14.00003,100,0.1458041,4.178709,0,5,9.789627
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,43.45791,43.45791,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1458041,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,42.25746,42.25746,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1458713,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,40.96839,40.96839,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1458713,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,39.79211,39.79211,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1458713,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,39.01866,39.01866,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1458713,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,38.45469,38.45469,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1458713,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,37.81821,37.81821,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1458713,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,37.36703,37.36703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1458713,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,36.95615,36.95615,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1458713,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,36.56942,36.56942,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1458713,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,36.19075,36.19075,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1458713,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,36.00545,36.00545,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1458713,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.708853,48.45766,35.7557,0.8076981,0.8076981,0,0,0,0.8076981,211.5708,0,0,1.708853,0.8502085,0.8076981,0,0,4.874869,6.237892,0.8586447,0,0.8586447,10.1899,72.78487,0.1458233,0.8884679,1.367083,0,7.946745
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.43917,55.47087,36.4808,0.7291949,0.7291949,0,0,0,0.7291949,334.5018,0,0,2.43917,0.7675735,0.7291949,0,0,4.016224,7.010672,1.671597,0,1.671597,11.77572,84.11211,0.14573,0.8021144,1.951336,0,9.449842
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.947508,61.99841,38.00352,0.9384359,0.9384359,0,0,0,0.9384359,314.0873,0,0,2.947508,0.9878272,0.9384359,0,0,2.344628,8.515109,1.959681,0,1.959681,13.63484,97.39149,0.1456209,1.032279,2.358006,0,11.46262
