Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.236873,67.24965,39.9049,0,0,0,0,0,0,0,2.851926,0,3.236873,0,0,0,0,0.3849469,10.27882,0.3849469,0,0.3849469,14.00003,100,0.1455994,0,2.589498,0,13.51569
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.325502,70.55392,41.78212,0.5244735,0.5244735,0,0,0,0.5244735,634.0649,2.773425,0,3.325502,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0.5769209,2.660402,0,13.95078
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.228123,71.6629,43.50625,0.7230501,0.7230501,0,0,0,0.7230501,446.4592,2.467018,0,3.228123,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0.7953551,2.582499,0,13.8534
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.947772,70.77532,45.23039,0.3409115,0.3409115,0,0,0,0.3409115,864.6736,2.588917,0,2.947772,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0.3750027,2.358217,0,13.57305
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.500143,67.22591,46.10857,1.223994,1.223994,0,0,0,1.223994,204.2611,1.211729,0,2.500143,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,1.346393,2.000114,0,13.12542
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.873923,61.63095,46.41472,0.6416963,0.6416963,0,0,0,0.6416963,292.0264,1.198453,0,1.873923,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0.7058659,1.499138,0,12.4992
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5034148,50.61245,46.81756,0.4734647,0.4734647,0,0,0,0.4734647,106.3257,0.005030918,0,0.5034148,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0.5208112,0.4027319,0,11.12869
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,46.31804,46.31804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,44.8195,44.8195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455994,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,43.48208,43.48208,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1455994,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,42.25746,42.25746,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1455994,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,40.94422,40.94422,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1455994,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,39.76794,39.76794,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1455994,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,39.01866,39.01866,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1455994,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,38.45469,38.45469,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1455994,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,37.81821,37.81821,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1455994,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,37.3912,37.3912,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1455994,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,36.98032,36.98032,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1455994,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,36.56942,36.56942,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1455994,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,36.20687,36.20687,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1455994,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,36.02962,36.02962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1455994,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.718125,48.55916,35.77987,0.3552448,0.3552448,0,0,0,0.3552448,483.6454,0,0,1.718125,0.3739418,0.3552448,0,0,8.929229,2.588968,1.344183,0,1.344183,6.804222,48.60149,0.1455246,0.3907692,1.3745,0,4.307093
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.448039,55.55007,36.4808,1.446882,1.446882,0,0,0,1.446882,169.1941,0,0,2.448039,1.523033,1.446882,0,0,7.585046,3.798733,0.9250056,0,0.9250056,7.681759,54.8696,0.1454732,1.59157,1.958431,0,6.246772
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.823297,71.27225,38.01963,3.12501,3.12501,5,0,1.53,3.12501,122.3451,0,0,3.823297,0,0,1.87499,1.78124,6.66004,4.631238,5.604537,0,5.604537,12.99869,92.8476,0.145596,3.437511,3.058637,5,8.454535
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.243172,67.36596,39.94519,1.42318,1.42318,0,0,0,1.42318,227.8821,0.6895844,0,3.243172,1.498084,1.42318,0,0,1.055503,9.675322,1.055503,0,1.055503,14.00003,100,0.1455375,1.565498,2.594537,0,12.91849
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.330029,70.6953,41.85463,0.4516822,0.4516822,0,0,0,0.4516822,737.2503,2.854573,0,3.330029,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1455375,0.4968505,2.664023,0,13.9553
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.231278,71.80933,43.59488,0.2650058,0.2650058,0,0,0,0.2650058,1219.324,2.952325,0,3.231278,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1455375,0.2915064,2.585023,0,13.85655
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.949966,70.90767,45.31901,1.075893,1.075893,0,0,0,1.075893,274.1877,1.817447,0,2.949966,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1455375,1.183482,2.359973,0,13.57524
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.500868,67.37552,46.22942,0.02469007,0.02469007,0,0,0,0.02469007,10129.04,2.474879,0,2.500868,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1455375,0.02715908,2.000695,0,13.12614
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.8743,61.72447,46.49529,0.8099331,0.8099331,0,0,0,0.8099331,231.4142,1.021739,0,1.8743,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1455375,0.8909264,1.49944,0,12.49957
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5647094,51.17901,46.90619,0.3415454,0.3415454,0,0,0,0.3415454,165.3395,0.205188,0,0.5647094,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1455375,0.3756999,0.4517676,0,11.18998
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,46.3825,46.3825,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1455375,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,44.89201,44.89201,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1455375,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,43.53042,43.53042,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1455375,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,42.3058,42.3058,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1455375,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,40.99256,40.99256,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1455375,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,39.81628,39.81628,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1455375,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,39.04283,39.04283,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1455375,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,38.47886,38.47886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1455375,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,37.84238,37.84238,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1455375,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,37.40732,37.40732,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1455375,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,37.00448,37.00448,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1455375,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,36.59359,36.59359,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1455375,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,36.23104,36.23104,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1455375,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,36.06991,36.06991,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1455375,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.727401,48.66082,35.80404,1.306265,1.306265,4.625875,0,1.427864,1.306265,132.2398,0,0,1.727401,0,0,3.319611,3.15363,10.92562,0.7922183,4.881032,0,4.881032,8.26563,59.0401,0.1456567,1.436891,1.381921,5,2.519619
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.456206,55.67857,36.52914,2.816929,2.816929,5,0,1.53,2.816929,87.19445,0,0,2.456206,0,0,2.183071,2.073917,6.044586,5.185147,4.530123,0,4.530123,12.56328,89.73755,0.1458381,3.098622,1.964965,5,7.641353
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.962027,62.24697,38.09214,1.753583,1.753583,0,0,0,1.753583,168.9128,0,0,2.962027,1.845877,1.753583,0,0,1.514463,9.262258,1.11615,0,1.11615,13.62216,97.30091,0.1457763,1.928941,2.369621,0,12.22428
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.248225,67.53952,40.04187,3.309009,3.309009,1.25,0,0.50625,3.309009,98.16306,0.6825333,0,3.248225,2.167378,2.059009,0,0,0.3983133,10.26679,0.3983133,0,0.3983133,14.00003,100,0.1457543,3.63991,2.59858,5,13.51502
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.136516,80.54079,41.96742,0.6646479,0.6646479,0,0,0,0.6646479,622.362,3.436887,0,4.136516,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1457543,0.7311127,3.309213,0,14.76179
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.233808,71.97953,43.70767,0.9927695,0.9927695,0,0,0,0.9927695,325.736,2.188787,0,3.233808,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1457543,1.092046,2.587046,0,13.85908
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.951096,71.08823,45.45598,1.388041,1.388041,0,0,0,1.388041,212.6087,1.49,0,2.951096,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1457543,1.526845,2.360877,0,13.57637
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.50159,67.51566,46.34221,1.231051,1.231051,0,0,0,1.231051,203.2076,1.205747,0,2.50159,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1457543,1.354157,2.001272,0,13.12686
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.87387,61.87373,46.63226,0.4308988,0.4308988,0,0,0,0.4308988,434.8746,1.420292,0,1.87387,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1457543,0.4739887,1.499096,0,12.49914
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6293533,51.77551,46.99481,0,0,0,0,0,0,0,0.6293533,0,0.6293533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457543,0,0.5034827,0,11.25463
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,46.45501,46.45501,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1457543,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,44.93229,44.93229,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1457543,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,43.57071,43.57071,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1458547,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,42.3058,42.3058,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1458547,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,41.01673,41.01673,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1458547,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,39.83239,39.83239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1458547,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,39.067,39.067,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1458547,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,38.49498,38.49498,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1458547,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,37.88267,37.88267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1458547,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,37.43149,37.43149,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1458547,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,37.02865,37.02865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1458547,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,36.64193,36.64193,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1458547,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,36.25521,36.25521,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1458547,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,36.09408,36.09408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1458547,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.736684,48.76264,35.82821,2.402951,2.402951,0,0,0,2.402951,72.27299,0,0,1.736684,2.529422,2.402951,0,0,5.907756,5.308294,0,0.7927375,-0.7927375,7.55982,53.99861,0.1458547,2.643246,1.389347,0,7.044978
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.46449,55.79903,36.56942,2.33186,2.33186,0,0,0,2.33186,105.6878,0,0,2.46449,2.454589,2.33186,0,0,6.788575,4.515556,0.009900996,0,0.009900996,7.569213,54.0657,0.1458542,2.565046,1.971592,0,6.980047
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.969314,62.36691,38.13242,2.266404,2.266404,0,0,0,2.266404,131.0143,0,0,2.969314,2.385688,2.266404,0,0,6.778674,4.524467,0.5836254,0,0.5836254,8.122889,58.02052,0.1458219,2.493044,2.375451,0,7.493781
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.253381,67.70435,40.13049,0.7455859,0.7455859,0,0,0,0.7455859,436.3522,0,0,3.253381,0.7848272,0.7455859,0,0,6.195049,5.04973,2.468553,0,2.468553,10.46476,74.74816,0.1456856,0.8201445,2.602704,0,8.30311
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.337576,71.03355,42.05605,0.07499833,0.07499833,0,0,0,0.07499833,4450.201,0,0,3.337576,0.07894561,0.07499833,0,0,3.726496,7.271428,3.258631,0,3.258631,13.55617,96.82961,0.145506,0.08249817,2.670061,0,10.609
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.236229,72.1487,43.82047,1.006668,1.006668,0,0,0,1.006668,321.4795,1.708714,0,3.236229,1.05965,1.006668,0,0,0.4678649,10.2042,0.4678649,0,0.4678649,14.00003,100,0.1454802,1.107334,2.588984,0,13.44042
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.952577,71.2429,45.56877,0.3559821,0.3559821,0,0,0,0.3559821,829.4173,2.577859,0,2.952577,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1454802,0.3915803,2.362061,0,13.57785
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.502179,67.65453,46.45501,0.6720386,0.6720386,0,0,0,0.6720386,372.3266,1.79477,0,2.502179,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1454802,0.7392424,2.001743,0,13.12745
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.873288,62.02163,46.76922,0.3079211,0.3079211,0,0,0,0.3079211,608.3663,1.54916,0,1.873288,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1454802,0.3387132,1.49863,0,12.49856
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6970888,52.45069,47.13177,0.5177673,0.5177673,0,0,0,0.5177673,134.6336,0.1520707,0,0.6970888,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1454802,0.569544,0.5576711,0,11.32236
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,46.58392,46.58392,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1454802,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,45.04509,45.04509,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1454802,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,43.64322,43.64322,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1454802,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,42.35414,42.35414,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1454802,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,41.05701,41.05701,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1454802,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,39.85656,39.85656,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1454802,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,39.09117,39.09117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1454802,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,38.51915,38.51915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1454802,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,37.88267,37.88267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1454802,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,37.45566,37.45566,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1454802,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,37.04477,37.04477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1454802,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,36.64193,36.64193,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1456052,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,36.27938,36.27938,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1456947,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,36.09408,36.09408,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1457696,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.823104,49.48656,35.84432,2.430658,2.430658,0,0,0,2.430658,75.00455,0,0,1.823104,2.558588,2.430658,0,0,1.317799,9.439255,0,0.7354834,-0.7354834,11.97459,85.53259,0.1457696,2.673724,1.458483,0,11.26236
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.83681,59.2539,36.59359,2.361721,2.361721,0,0,0,2.361721,120.1162,0,0,2.83681,2.486022,2.361721,0,0,2.135003,8.703772,0.3507877,0,0.3507877,12.30737,87.90963,0.1457503,2.597893,2.269448,0,11.54058
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.545929,68.41136,38.20493,1.41795,1.41795,0,0,0,1.41795,250.0744,0.2691348,0,3.545929,1.492578,1.41795,0,0,1.784215,9.019481,1.784215,0,1.784215,14.00003,100,0.1456524,1.559744,2.836743,0,12.56541
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.258977,67.84391,40.19494,0,0,0,0,0,0,0,3.258977,0,3.258977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456524,0,2.607182,0,13.88425
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.34148,71.18908,42.14467,0.620025,0.620025,0,0,0,0.620025,538.9267,2.688823,0,3.34148,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1456524,0.6820275,2.673184,0,13.96675
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.23889,72.30031,43.91714,0.2489247,0.2489247,0,0,0,0.2489247,1301.152,2.976864,0,3.23889,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1456524,0.2738172,2.591112,0,13.86416
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.583017,78.59864,45.68156,2.379965,2.379965,0,0,0,2.379965,150.5491,1.077791,0,3.583017,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1456524,2.617961,2.866414,0,14.20829
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.686106,69.62749,46.54363,0.8291698,0.8291698,0,0,0,0.8291698,323.9512,1.813295,0,2.686106,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1456524,0.9120868,2.148885,0,13.31138
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.873121,62.11926,46.85785,1.396998,1.396998,0,0,0,1.396998,134.0819,0.4025975,0,1.873121,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1456524,1.536697,1.498497,0,12.49839
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7682192,53.10764,47.2204,0.7304082,0.7304082,0,0,0,0.7304082,105.1767,0,0,0.7682192,0.7688507,0.7304082,0,0,0,10.62527,0,0.0006315634,-0.0006315634,13.99936,99.99525,0.1456524,0.803449,0.6145753,0,11.39349
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,46.6806,46.6806,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0.0007017371,10.62464,0,2.756759,-2.756759,11.09348,79.23901,0.1456524,2.880813,0,0,10.62464
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,45.1176,45.1176,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063767,7.867884,0,0.7904165,-0.7904165,10.26031,73.28779,0.1456524,0.8259853,0,0,7.867884
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,43.6835,43.6835,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.942008,7.077467,0,2.605632,-2.605632,7.513734,53.66943,0.1456524,2.722885,0,0,7.077467
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,42.39442,42.39442,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.837153,4.471836,0,2.346849,-2.346849,5.039938,35.99949,0.1456524,2.452457,0,0,4.471836
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,41.08118,41.08118,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444763,2.124987,1.781075,0,1.781075,6.729614,48.06858,0.1457688,3.437703,0,5,2.124987
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,39.88073,39.88073,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.663689,3.727954,3.33,0,3.33,9.88873,70.63364,0.1458435,0,0,5,3.727954
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,39.13146,39.13146,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.333689,6.724954,3.33,0,3.33,13.04784,93.19871,0.145961,0.4162833,0,5,6.724954
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,38.56749,38.56749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003689,9.721954,0,0,0,13.04784,93.19871,0.145961,0,0,0,9.721954
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,37.93101,37.93101,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.003689,9.721954,0,0.2941795,-0.2941795,12.73775,90.98376,0.145961,0.3074175,0,0,9.721954
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,37.47983,37.47983,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.330555,9.427774,0,0.05781447,-0.05781447,12.67681,90.54847,0.145961,0.06041612,0,0,9.427774
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,37.06894,37.06894,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394793,9.36996,0,0.1194331,-0.1194331,12.55092,89.64923,0.145961,0.1248076,0,0,9.36996
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,36.68222,36.68222,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.527497,9.250527,0,0.2684157,-0.2684157,12.26798,87.62827,0.145961,0.2804944,0,0,9.250527
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,36.30355,36.30355,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825736,8.982112,0,0.02955135,-0.02955135,12.23683,87.40577,0.145961,0.03088116,0,0,8.982112
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3775971,38.78196,36.14241,0.33652,0.33652,0,0,0,0.33652,112.2064,0,0,0.3775971,0.3542315,0.33652,0,0,1.858571,8.95256,0.02336554,0,0.02336554,12.259,87.5641,0.1459597,0.370172,0.3020777,0,9.330157
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.026052,51.2006,35.86849,0.2182293,0.2182293,0,0,0,0.2182293,928.4048,0,0,2.026052,0.2297151,0.2182293,0,0,1.835206,8.973589,1.796336,0,1.796336,13.96315,99.73661,0.1458614,0.2400522,1.620841,0,10.99964
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.128019,62.10018,36.61776,1.865792,1.865792,0,0,0,1.865792,167.651,1.125158,0,3.128019,1.963991,1.865792,0,0,0.03886918,10.59029,0.03886918,0,0.03886918,14.00003,100,0.1458593,2.052371,2.502415,0,13.71831
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.983159,62.63893,38.24522,1.750291,1.750291,0,0,0,1.750291,170.4379,1.140748,0,2.983159,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1458593,1.92532,2.386527,0,13.60843
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.703638,72.88856,40.29162,0.2873496,0.2873496,0,0,0,0.2873496,1288.896,3.401165,0,3.703638,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1458593,0.3160846,2.96291,0,14.32891
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.965506,78.75664,42.28163,0.2925505,0.2925505,0,0,0,0.2925505,1355.495,3.657558,0,3.965506,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1458593,0.3218055,3.172405,0,14.59078
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.240211,72.50854,44.07022,1.295283,1.295283,0,0,0,1.295283,250.1548,1.876756,0,3.240211,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1458593,1.424811,2.592169,0,13.86549
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.953741,71.62267,45.86687,0.9680844,0.9680844,0,0,0,0.9680844,305.1119,1.934705,0,2.953741,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1458593,1.064893,2.362993,0,13.57901
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.502301,67.96939,46.72088,2.319464,2.319464,0,0,0,2.319464,107.8827,0.06076,0,2.502301,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1458593,2.55141,2.001841,0,13.12757
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.871684,62.31348,47.04315,1.378073,1.378073,0,0,0,1.378073,135.8189,0.4210801,0,1.871684,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1458593,1.515881,1.497347,0,12.49696
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.146097,56.38364,47.4057,1.410973,1.410973,0,0,0,1.410973,81.22743,0,0,1.146097,1.485235,1.410973,0,0,0,10.62527,0,0.3391376,-0.3391376,13.64255,97.44656,0.1458593,1.55207,0.9168777,0,11.77137
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,46.81756,46.81756,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.3768195,10.28614,0,1.41412,-1.41412,12.15193,86.79935,0.1458593,1.477755,0,0,10.28614
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,45.25456,45.25456,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.948063,8.872017,0,0.4442412,-0.4442412,11.68366,83.45456,0.1458593,0.464232,0,0,8.872017
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,43.78018,43.78018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.441665,8.427776,0,0,0,11.68366,83.45456,0.1458593,0,0,0,8.427776
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,42.48305,42.48305,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.441665,8.427776,1.779593,0,1.779593,13.37193,95.51361,0.1459749,3.439418,0,5,8.427776
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,41.14564,41.14564,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.6620715,10.02941,0,2.005651,-2.005651,11.25779,80.41263,0.1459749,2.095905,0,0,10.02941
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,39.94519,39.94519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.890572,8.023759,0,0,0,11.25779,80.41263,0.1459749,0,0,0,8.023759
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,39.1798,39.1798,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.890572,8.023759,0,0.07587296,-0.07587296,11.17781,79.84136,0.1459749,0.07928724,0,0,8.023759
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,38.61583,38.61583,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.974875,7.947886,0,0.7110636,-0.7110636,10.42829,74.48761,0.1459749,0.7430615,0,0,7.947886
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,37.95518,37.95518,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.764946,7.236823,0,0.5831512,-0.5831512,9.813591,70.09694,0.1459749,0.6093929,0,0,7.236823
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,37.52011,37.52011,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.412892,6.653671,0,0.219937,-0.219937,9.581758,68.44099,0.1459749,0.2298342,0,0,6.653671
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,37.11728,37.11728,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.657267,6.433734,0,0.1463271,-0.1463271,9.427515,67.33926,0.1459749,0.1529118,0,0,6.433734
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,36.70639,36.70639,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.819852,6.287407,0,0.385087,-0.385087,9.021598,64.43985,0.1459749,0.402416,0,0,6.287407
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,36.34383,36.34383,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.247726,5.90232,0,0.3451886,-0.3451886,8.657737,61.84085,0.1459749,0.3607221,0,0,5.90232
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5886316,40.34578,36.19075,0,0,0,0,0,0,0,0,0,0.5886316,0,0,0,0,5.631269,5.557132,0.5886316,0,0.5886316,9.216162,65.8296,0.1459428,0,0.4709052,0,6.145763
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.764153,49.10973,35.941,0.5300481,0.5300481,0,0,0,0.5300481,332.8289,0,0,1.764153,0.5579454,0.5300481,0,0,5.042638,6.0869,1.206208,0,1.206208,10.36047,74.00321,0.1458768,0.583053,1.411323,0,7.851053
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.489393,56.15245,36.68222,1.996523,1.996523,0,0,0,1.996523,124.6865,0,0,2.489393,2.101603,1.996523,0,0,3.83643,7.172487,0.3877904,0,0.3877904,10.72836,76.631,0.1458557,2.196175,1.991514,0,9.66188
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.989247,62.81554,38.3419,0.5360361,0.5360361,0,0,0,0.5360361,557.6577,0,0,2.989247,0.5642486,0.5360361,0,0,3.44864,7.521499,2.424998,0,2.424998,13.02892,93.0635,0.1457233,0.5896398,2.391397,0,10.51075
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.268222,68.20357,40.40442,0.1747766,0.1747766,0,0,0,0.1747766,1869.943,2.060606,0,3.268222,0.1839754,0.1747766,0,0,1.023641,9.703997,1.023641,0,1.023641,14.00003,100,0.1456675,0.1922543,2.614578,0,12.97222
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.346833,71.59644,42.41859,1.364517,1.364517,0,0,0,1.364517,245.2761,1.910499,0,3.346833,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1456675,1.500968,2.677466,0,13.97211
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.241237,72.72389,44.23136,0,0,0,0,0,0,0,3.241237,0,3.241237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456675,0,2.59299,0,13.86651
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.954528,71.7901,45.99578,0,0,0,0,0,0,0,2.954528,0,2.954528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456675,0,2.363622,0,13.5798
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.501311,68.17818,46.90619,0.4958524,0.4958524,0,0,0,0.4958524,504.4467,1.979361,0,2.501311,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1456675,0.5454376,2.001049,0,13.12659
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.870197,62.49826,47.2204,1.794871,1.794871,0,0,0,1.794871,104.1968,0,0,1.870197,1.889338,1.794871,0,0,0,10.62527,0,0.01914052,-0.01914052,13.97985,99.85589,0.1456675,1.974358,1.496158,0,12.49547
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.918825,54.69951,47.58295,1.537938,1.537938,0,0,0,1.537938,59.74395,0,0,0.918825,1.618882,1.537938,0,0,0.02126724,10.60613,0,0.7000574,-0.7000574,13.24193,94.585,0.1456675,1.691732,0.73506,0,11.52496
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,46.94647,46.94647,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.7991087,9.906076,0,1.194071,-1.194071,11.98326,85.59458,0.1456675,1.247804,0,0,9.906076
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,45.34318,45.34318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125854,8.712006,0,0,0,11.98326,85.59458,0.1456675,0,0,0,8.712006
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,43.8688,43.8688,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.125854,8.712006,0,1.773771,-1.773771,10.11355,72.23947,0.1456675,1.853591,0,0,8.712006
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,42.53139,42.53139,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.096711,6.938234,0.09858677,0,0.09858677,10.20707,72.90752,0.1456739,5.385847,0,5,6.938234
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,41.19398,41.19398,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.998124,7.026962,3.33,0,3.33,13.36619,95.47259,0.1457483,0,0,5,7.026962
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,39.99353,39.99353,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6681244,10.02396,0,0.03012362,-0.03012362,13.33444,95.24578,0.1457483,0.03147918,0,0,10.02396
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,39.22008,39.22008,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.7015951,9.993838,0,0.05579878,-0.05579878,13.27562,94.82566,0.1457483,0.05830972,0,0,9.993838
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,38.65611,38.65611,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.7635937,9.93804,0,0.6503131,-0.6503131,12.59013,89.92931,0.1457483,0.6795772,0,0,9.93804
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,38.00352,38.00352,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.486164,9.287726,0,0.1911579,-0.1911579,12.38863,88.49004,0.1457483,0.19976,0,0,9.287726
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,37.56845,37.56845,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.698562,9.096569,0,0.3948372,-0.3948372,11.97244,85.51723,0.1457483,0.4126049,0,0,9.096569
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,37.18173,37.18173,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.137269,8.701732,0,0.149837,-0.149837,11.81449,84.38908,0.1457483,0.1565796,0,0,8.701732
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,36.7789,36.7789,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.303755,8.551894,0,0.4373257,-0.4373257,11.35351,81.09635,0.1457483,0.4570054,0,0,8.551894
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,36.39217,36.39217,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.789673,8.114569,0,0.4811008,-0.4811008,10.84639,77.47404,0.1457483,0.5027503,0,0,8.114569
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4892457,39.66999,36.23104,0.4117496,0.4117496,0,0,0,0.4117496,118.8212,0,0,0.4892457,0.4334206,0.4117496,0,0,3.324229,7.633468,0.05582508,0,0.05582508,10.89935,77.85233,0.1457452,0.4529245,0.3913966,0,8.122714
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.773526,49.20393,35.95711,0,0,0,0,0,0,0,0,0,1.773526,0,0,0,0,3.268404,7.683711,1.773526,0,1.773526,12.58186,89.87026,0.1456487,0,1.418821,0,9.457236
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.497487,56.28105,36.73056,1.479898,1.479898,0,0,0,1.479898,168.7607,0,0,2.497487,1.557787,1.479898,0,0,1.494878,9.279883,0.9396996,0,0.9396996,13.47334,96.23795,0.1455977,1.627888,1.99799,0,11.77737
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.995421,62.98352,38.43052,1.377274,1.377274,0,0,0,1.377274,217.4892,0.9904809,0,2.995421,1.449762,1.377274,0,0,0.5551788,10.12561,0.5551788,0,0.5551788,14.00003,100,0.1455675,1.515001,2.396337,0,13.12103
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.272541,68.39059,40.51721,3.627893,3.627893,1.25,0,0.50625,3.627893,90.20501,0.7694959,0,3.272541,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1455675,3.990683,2.618033,5,13.89782
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.349888,71.7739,42.53139,0,0,0,0,0,0,0,3.349888,0,3.349888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455675,0,2.67991,0,13.97516
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.243723,72.86384,44.31998,1.101509,1.101509,0,0,0,1.101509,294.48,2.08424,0,3.243723,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1455675,1.21166,2.594978,0,13.869
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.955505,71.9398,46.10857,0,0,0,0,0,0,0,2.955505,0,2.955505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455675,0,2.364404,0,13.58078
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.501756,68.2873,46.99481,1.769954,1.769954,0,0,0,1.769954,141.3458,0.6386461,0,2.501756,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1455675,1.946949,2.001405,0,13.12703
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.869604,62.59203,47.30902,0.501609,0.501609,0,0,0,0.501609,372.7213,1.341594,0,1.869604,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1455675,0.55177,1.495683,0,12.49488
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.998997,55.45654,47.67963,1.904446,1.904446,0,0,0,1.904446,52.45603,0,2.220446E-16,0.998997,2.004681,1.904446,0,0,0,10.62527,0,1.005684,-1.005684,12.93994,92.42799,0.1455675,2.094891,0.7991976,0,11.62427
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,47.08344,47.08344,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.117426,9.619591,0,1.909956,-1.909956,10.92667,78.04752,0.1455675,1.995904,0,0,9.619591
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,45.43181,45.43181,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.239599,7.709635,0,2.221579,-2.221579,8.584924,61.32076,0.1455675,2.32155,0,0,7.709635
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,43.93326,43.93326,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.708021,5.488056,0,0.4015457,-0.4015457,8.161658,58.29744,0.1455675,0.4196152,0,0,5.488056
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,42.57973,42.57973,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.154182,5.08651,0,0.7957416,-0.7957416,7.322873,52.30613,0.1455675,0.8315499,0,0,5.08651
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,41.24231,41.24231,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.03834,4.290769,0,1.180285,-1.180285,6.078743,43.41951,0.1455675,1.233398,0,0,4.290769
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,40.0177,40.0177,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.349768,3.110483,0,0.4773084,-0.4773084,5.575616,39.82574,0.1455675,0.4987873,0,0,3.110483
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,39.24425,39.24425,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.880111,2.633175,0,0.2904675,-0.2904675,5.269436,37.63875,0.1455675,0.3035385,0,0,2.633175
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,38.68028,38.68028,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.202852,2.342707,0,0.6286344,-0.6286344,4.606797,32.90563,0.1455675,0.6569229,0,0,2.342707
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,38.01963,38.01963,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.901335,1.714073,0,0.07802117,-0.07802117,4.524556,32.31819,0.1455675,0.08153212,0,0,1.714073
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,37.59262,37.59262,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.988025,1.636052,0,0.4182051,-0.4182051,4.083729,29.16943,0.1455675,0.4370243,0,0,1.636052
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,37.18173,37.18173,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4527,1.217847,0,0.1669232,-0.1669232,3.907776,27.91263,0.1455675,0.1744347,0,0,1.217847
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,36.80307,36.80307,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.63817,1.050924,0,0.1461802,-0.1461802,3.753689,26.81201,0.1455675,0.1527583,0,0,1.050924
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80059,0.9047434,0,0,0,3.753689,26.81201,0.1455675,0,0,0,0.9047434
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.801101,41.96783,36.25521,0.1544769,0.1544769,0,0,0,0.1544769,518.5894,0,0,0.801101,0.1626073,0.1544769,0,0,10.80059,0.9047434,0.6384937,0,0.6384937,4.359417,31.13863,0.1455328,0.1699246,0.6408808,0,1.705845
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.782562,49.33077,36.00545,0.3533895,0.3533895,0,0,0,0.3533895,504.4184,0,0,1.782562,0.3719889,0.3533895,0,0,10.1621,1.479388,1.410573,0,1.410573,5.697604,40.69709,0.1454563,0.3887284,1.426049,0,3.26195
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.505546,56.40949,36.7789,1.773995,1.773995,0,0,0,1.773995,141.2374,0,0,2.505546,1.867363,1.773995,0,0,8.751523,2.748903,0.6381822,0,0.6381822,6.303037,45.0216,0.1454217,1.951395,2.004436,0,5.254449
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.001984,63.12635,38.49498,2.355904,2.355904,0,0,0,2.355904,127.4239,0,0,3.001984,2.479899,2.355904,0,0,8.113341,3.323267,0.522085,0,0.522085,6.79833,48.5594,0.1453934,2.591494,2.401587,0,6.325251
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.277283,68.55209,40.60583,1.773834,1.773834,0,0,0,1.773834,184.757,0,0,3.277283,1.867194,1.773834,0,0,7.591256,3.793144,1.41009,0,1.41009,8.136059,58.11459,0.1453171,1.951217,2.621827,0,7.070427
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.353375,71.92558,42.62001,1.994358,1.994358,0,0,0,1.994358,168.1431,0,0,3.353375,2.099324,1.994358,0,0,6.181166,5.062224,1.254051,0,1.254051,9.325756,66.61241,0.1452493,2.193794,2.6827,0,8.4156
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.245561,73.02732,44.43277,0,0,0,0,0,0,0,0,0,3.245561,0,0,0,0,4.927115,6.19087,3.245561,0,3.245561,12.40477,88.60529,0.145074,0,2.596449,0,9.436431
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.956194,72.09643,46.22942,0,0,0,0,0,0,0,1.274639,0,2.956194,0,0,0,0,1.681554,9.111876,1.681554,0,1.681554,14.00003,100,0.1449834,0,2.364955,0,12.06807
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.501282,68.44431,47.13177,0.5208659,0.5208659,0,0,0,0.5208659,480.2162,1.953003,0,2.501282,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1449834,0.5729525,2.001026,0,13.12656
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.868311,62.73352,47.44598,0.3913369,0.3913369,0,0,0,0.3913369,477.4176,1.456378,0,1.868311,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1449834,0.4304705,1.494649,0,12.49359
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.056743,56.06897,47.80854,0.1531423,0.1531423,0,0,0,0.1531423,690.0403,0.895541,0,1.056743,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1449834,0.1684565,0.8453947,0,11.68202
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,47.18011,47.18011,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1449834,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,45.5446,45.5446,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1449834,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,44.02994,44.02994,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1449834,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,42.62001,42.62001,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1449834,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,41.2826,41.2826,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1449834,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,40.04187,40.04187,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1449834,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,39.29259,39.29259,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1449834,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,38.70445,38.70445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1449834,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,38.0438,38.0438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1449834,0,0,0,1.472278
