Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,37.64096,37.64096,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1449834,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,37.23007,37.23007,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1449834,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,36.81918,36.81918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1449834,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,36.43246,36.43246,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1449834,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7000151,41.24865,36.27938,0.1562438,0.1562438,0,0,0,0.1562438,448.0275,0,0,0.7000151,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5355479,0,0.5355479,4.140801,29.5771,0.1449545,0.1718682,0.560012,0,1.490013
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.791832,49.43319,36.02962,0.6935925,0.6935925,0,0,0,0.6935925,258.3407,0,0,1.791832,0.7300975,0.6935925,0,0,10.39254,1.271991,1.061735,0,1.061735,5.148052,36.77172,0.1448974,0.7629519,1.433466,0,3.063823
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.513928,56.51313,36.80307,0.3686122,0.3686122,0,0,0,0.3686122,681.9982,0,0,2.513928,0.3880128,0.3686122,0,0,9.330803,2.227552,2.125916,0,2.125916,7.164872,51.17756,0.1447831,0.4054734,2.011143,0,4.74148
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.00832,63.27687,38.56749,1.583973,1.583973,0,0,0,1.583973,189.9225,0,0,3.00832,1.66734,1.583973,0,0,7.204887,4.140876,1.34098,0,1.34098,8.437037,60.26443,0.1447111,1.74237,2.406656,0,7.149196
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.281928,68.71275,40.69446,0.9015213,0.9015213,0,0,0,0.9015213,364.0434,0,0,3.281928,0.9489698,0.9015213,0,0,5.863907,5.347758,2.332958,0,2.332958,10.65028,76.07325,0.144586,0.9916734,2.625543,0,8.629686
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.356207,72.10094,42.73281,0.2880256,0.2880256,0,0,0,0.2880256,1165.246,0,0,3.356207,0.3031849,0.2880256,0,0,3.530948,7.447421,3.053022,0,3.053022,13.54663,96.76143,0.1444226,0.3168282,2.684966,0,10.80363
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.247628,73.17307,44.52945,0,0,0,0,0,0,0,2.769702,0,3.247628,0,0,0,0,0.477926,10.19514,0.477926,0,0.477926,14.00003,100,0.1443971,0,2.598103,0,13.44277
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.956913,72.24352,46.34221,1.498441,1.498441,0,0,0,1.498441,197.3326,1.379606,0,2.956913,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1443971,1.648286,2.36553,0,13.58219
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.500677,68.60003,47.26874,0.1554996,0.1554996,0,0,0,0.1554996,1608.156,2.336993,0,2.500677,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1443971,0.1710495,2.000541,0,13.12595
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.867355,62.83298,47.54266,0,0,0,0,0,0,0,1.867355,0,1.867355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443971,0,1.493884,0,12.49263
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.052483,56.17872,47.9455,0.005478989,0.005478989,0,0,0,0.005478989,19209.44,1.046716,0,1.052483,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1443971,0.006026888,0.8419866,0,11.67776
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,47.30902,47.30902,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1443971,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,45.63322,45.63322,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.144464,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,44.09439,44.09439,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.144464,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,42.69252,42.69252,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.144464,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,41.33094,41.33094,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1445017,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,40.08215,40.08215,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1446248,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,39.31676,39.31676,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1446248,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,38.74474,38.74474,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1446248,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,38.09214,38.09214,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1446248,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,37.68125,37.68125,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1446248,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,37.27841,37.27841,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1446248,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,36.84335,36.84335,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1446248,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,36.4808,36.4808,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1446248,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8361453,42.29447,36.31966,0.2189269,0.2189269,0,0,0,0.2189269,381.929,0,0,0.8361453,0.2304494,0.2189269,0,0,3.990782,7.033571,0.605696,0,0.605696,10.78865,77.06166,0.1445925,0.2408196,0.6689163,0,7.869716
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.801085,49.53558,36.05379,2.128361,2.128361,0,0,0,2.128361,84.6231,0,0,1.801085,2.24038,2.128361,0,0,3.385086,7.578697,0,0.4392951,-0.4392951,10.3256,73.75411,0.1445925,2.341197,1.440868,0,9.379783
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.52202,56.63287,36.84335,1.520052,1.520052,0,0,0,1.520052,165.9167,0,0,2.52202,1.600055,1.520052,0,0,3.873191,7.139402,0.9219654,0,0.9219654,11.20025,80.00162,0.1445433,1.672057,2.017616,0,9.661422
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.014269,63.44322,38.65611,0,0,0,0,0,0,0,0.06304347,0,3.014269,0,0,0,0,2.951226,7.969171,2.951226,0,2.951226,14.00003,100,0.144386,0,2.411416,0,10.98344
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.285951,68.89727,40.80725,2.543765,2.543765,0,0,0,2.543765,129.1767,0.6083031,0,3.285951,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,2.798142,2.628761,0,13.91123
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.358377,72.29995,42.86977,0.9069363,0.9069363,0,0,0,0.9069363,370.2991,2.403707,0,3.358377,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,0.9976299,2.686702,0,13.98365
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.247804,73.40003,44.7067,2.927931,2.927931,0,0,0,2.927931,110.9249,0.1657707,0,3.247804,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,3.220725,2.598243,0,13.87308
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.956704,72.43044,46.49529,0.6928887,0.6928887,0,0,0,0.6928887,426.7214,2.227348,0,2.956704,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,0.7621775,2.365363,0,13.58198
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.499283,68.79546,47.44598,0.6612912,0.6612912,0,0,0,0.6612912,377.9398,1.803187,0,2.499283,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,0.7274203,1.999426,0,13.12456
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.865328,63.01285,47.71991,0.4329204,0.4329204,0,0,0,0.4329204,430.871,1.409623,0,1.865328,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,0.4762124,1.492263,0,12.4906
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.049984,56.35421,48.13081,0.2718149,0.2718149,0,0,0,0.2718149,386.2865,0.7638633,0,1.049984,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,0.2989964,0.8399873,0,11.67526
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,47.44598,47.44598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144386,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,45.77019,45.77019,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.144386,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,44.20719,44.20719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.144386,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,42.78115,42.78115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.144386,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,41.39539,41.39539,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1445003,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,40.15466,40.15466,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1445003,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,39.38121,39.38121,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1445003,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,38.79308,38.79308,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1445003,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,38.13242,38.13242,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1445003,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,37.72959,37.72959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1445003,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,37.3187,37.3187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1445003,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,36.89169,36.89169,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1445003,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,36.52914,36.52914,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1445003,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.059815,43.99907,36.34383,0.1871618,0.1871618,0,0,0,0.1871618,566.256,0,0,1.059815,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8628024,0,0.8628024,12.30301,87.87849,0.1444544,0.2058779,0.8478518,0,9.298636
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.810147,49.65419,36.09408,0,0,0,0,0,0,0,0.02133555,0,1.810147,0,0,0,0,1.788811,9.015345,1.788811,0,1.788811,14.00003,100,0.1443592,0,1.448117,0,10.82549
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.529933,56.76044,36.89169,1.661157,1.661157,0,0,0,1.661157,152.2995,0.781347,0,2.529933,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,1.827273,2.023947,0,13.15521
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.020131,63.60892,38.74474,0.7625182,0.7625182,0,0,0,0.7625182,396.0734,2.217481,0,3.020131,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,0.83877,2.416105,0,13.64541
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.289864,69.08083,40.92005,1.517828,1.517828,0,0,0,1.517828,216.7482,1.692151,0,3.289864,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,1.669611,2.631891,0,13.91514
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.360424,72.4978,43.00674,0.6977481,0.6977481,0,0,0,0.6977481,481.61,2.625952,0,3.360424,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,0.7675229,2.688339,0,13.9857
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.248733,73.58446,44.84367,1.774283,1.774283,0,0,0,1.774283,183.1011,1.381066,0,3.248733,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,1.951712,2.598986,0,13.87401
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.955725,72.64893,46.6806,0,0,0,0,0,0,0,2.955725,0,2.955725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,0,2.36458,0,13.581
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.498414,68.94862,47.58295,1.02003,1.02003,0,0,0,1.02003,244.9354,1.424698,0,2.498414,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,1.122033,1.998731,0,13.12369
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.863081,63.19971,47.90522,0.4614623,0.4614623,0,0,0,0.4614623,403.7343,1.377332,0,1.863081,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1443592,0.5076085,1.490465,0,12.48836
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.047689,56.48019,48.26777,1.427032,1.427032,0,0,0,1.427032,73.41737,0,0,1.047689,1.502139,1.427032,0,0,0,10.62527,0,0.4544494,-0.4544494,13.521,96.57835,0.1443592,1.569735,0.8381514,0,11.67296
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,47.58295,47.58295,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.5049438,10.17083,0,1.509817,-1.509817,11.92951,85.21061,0.1443592,1.577759,0,0,10.17083
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,45.93132,45.93132,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.182519,8.661007,0,0.5416271,-0.5416271,11.35858,81.13258,0.1443592,0.5660003,0,0,8.661007
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,44.31998,44.31998,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.784327,8.11938,0,2.325342,-2.325342,8.907458,63.62458,0.1443592,2.429982,0,0,8.11938
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,42.86977,42.86977,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.36804,5.794038,0,0.6204144,-0.6204144,8.253484,58.95334,0.1443592,0.648333,0,0,5.794038
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,41.49207,41.49207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.057389,5.173624,0,0,0,8.253484,58.95334,0.1443592,0,0,0,5.173624
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,40.24328,40.24328,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.057389,5.173624,0,0.03907505,-0.03907505,8.212296,58.65913,0.1443592,0.04083343,0,0,5.173624
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,39.46984,39.46984,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.100806,5.134549,0,0.007214788,-0.007214788,8.20469,58.60481,0.1443592,0.007539453,0,0,5.134549
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,38.8817,38.8817,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.108822,5.127334,0,0.5304721,-0.5304721,7.645524,54.61077,0.1443592,0.5543433,0,0,5.127334
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,38.20493,38.20493,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.698236,4.596862,0,0.2439817,-0.2439817,7.388344,52.77378,0.1443592,0.2549609,0,0,4.596862
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,37.76987,37.76987,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.969326,4.35288,0,0.1134301,-0.1134301,7.268779,51.91974,0.1443592,0.1185344,0,0,4.35288
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,37.36703,37.36703,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.09536,4.23945,0,0.2495008,-0.2495008,7.005782,50.0412,0.1443592,0.2607283,0,0,4.23945
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,36.93198,36.93198,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.372583,3.989949,0,0.2339266,-0.2339266,6.759202,48.27991,0.1443592,0.2444533,0,0,3.989949
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,36.56942,36.56942,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.632502,3.756023,0,0.4800783,-0.4800783,6.253154,44.6653,0.1443592,0.5016818,0,0,3.756023
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9164162,42.9685,36.39217,0.5346411,0.5346411,0,0,0,0.5346411,171.4077,0,0,0.9164162,0.5627801,0.5346411,0,0,8.165922,3.275945,0.353636,0,0.353636,6.588643,47.06164,0.1443405,0.5881053,0.7331329,0,4.192361
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.819092,49.78081,36.14241,0,0,0,0,0,0,0,0,0,1.819092,0,0,0,0,7.812286,3.594217,1.819092,0,1.819092,8.314384,59.38834,0.1442439,0,1.455273,0,5.413309
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.537537,56.90398,36.95615,0.6475422,0.6475422,0,0,0,0.6475422,391.872,0,0,2.537537,0.6816235,0.6475422,0,0,5.993194,5.2314,1.855914,0,1.855914,10.07506,71.96456,0.1441455,0.7122965,2.03003,0,7.768937
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.025746,63.78211,38.84142,3.085278,3.085278,4.141236,0,1.295557,3.085278,98.07043,2.220446E-16,0,3.025746,0,0,1.055958,1.00316,4.13728,6.901721,4.028906,0,4.028906,13.89721,99.26562,0.1442542,3.393806,2.420597,5,9.927467
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.293142,69.28814,41.05701,1.628652,1.628652,0,0,0,1.628652,202.2005,1.470397,0,3.293142,1.71437,1.628652,0,0,0.1083746,10.52774,0.1083746,0,0.1083746,14.00003,100,0.1442485,1.791517,2.634513,0,13.82088
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.361799,72.71919,43.16787,2.094289,2.094289,0,0,0,2.094289,160.5222,1.157284,0,3.361799,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1442485,2.303718,2.689439,0,13.98707
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.248999,73.79231,45.0048,0,0,0,0,0,0,0,3.248999,0,3.248999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442485,0,2.599199,0,13.87427
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.955571,72.81672,46.81756,0.9715207,0.9715207,0,0,0,0.9715207,304.2211,1.932918,0,2.955571,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1442485,1.068673,2.364457,0,13.58084
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.496629,69.14969,47.76825,1.004309,1.004309,0,0,0,1.004309,248.5918,1.439461,0,2.496629,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1442485,1.104739,1.997303,0,13.1219
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.860805,63.37728,48.08247,0.3519266,0.3519266,0,0,0,0.3519266,528.7481,1.490356,0,1.860805,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1442485,0.3871193,1.488644,0,12.48608
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.044992,56.64545,48.44502,0.7032238,0.7032238,0,0,0,0.7032238,148.6002,0.3047564,0,1.044992,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1442485,0.7735462,0.8359936,0,11.67027
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,47.76825,47.76825,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1442485,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,46.06829,46.06829,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1442485,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,44.45694,44.45694,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1442485,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,42.9584,42.9584,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1442485,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,41.5807,41.5807,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1442485,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,40.30774,40.30774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1442485,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,39.54235,39.54235,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1442485,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,38.93004,38.93004,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1442485,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,38.24522,38.24522,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1442485,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,37.81821,37.81821,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1442485,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,37.40732,37.40732,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1442485,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,36.98032,36.98032,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1442485,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,36.61776,36.61776,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1442485,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9149895,42.99985,36.43246,0.1096554,0.1096554,0,0,0,0.1096554,834.4227,0,0,0.9149895,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7995628,0,0.7995628,7.710594,55.07556,0.1442062,0.1206209,0.7319916,0,4.853976
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.827997,49.90725,36.19075,2.300917,2.300917,0,0,0,2.300917,79.44646,0,4.440892E-16,1.827997,2.422018,2.300917,0,0,6.629646,4.658593,0,0.5940207,-0.5940207,7.084441,50.60305,0.1442062,2.531009,1.462398,0,6.48659
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.545318,57.03066,37.00448,1.619119,1.619119,0,0,0,1.619119,157.2039,0,0,2.545318,1.704336,1.619119,0,0,7.289669,4.064572,0.8409819,0,0.8409819,7.882267,56.30179,0.1441617,1.781031,2.036254,0,6.60989
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.031415,63.9463,38.93004,0,0,0,0,0,0,0,0,0,3.031415,0,0,0,0,6.448687,4.821456,3.031415,0,3.031415,10.75812,76.84356,0.1440015,0,2.425132,0,7.852871
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.296823,69.46967,41.16981,0.9119567,0.9119567,0,0,0,0.9119567,361.511,0,0,3.296823,0.9599544,0.9119567,0,0,3.417271,7.54973,2.336869,0,2.336869,12.97507,92.67887,0.1438783,1.003152,2.637459,0,10.84655
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.363591,72.9146,43.30483,2.167592,2.167592,0,0,0,2.167592,155.1764,0.001513532,0,3.363591,2.281675,2.167592,0,0,1.080402,9.652912,1.080402,0,1.080402,14.00003,100,0.1438214,2.384351,2.690873,0,13.0165
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.249309,73.99057,45.15788,0.2140102,0.2140102,0,0,0,0.2140102,1518.297,3.024035,0,3.249309,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1438214,0.2354112,2.599447,0,13.87458
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.953526,73.07368,47.04315,0.4839551,0.4839551,0,0,0,0.4839551,610.2891,2.444099,0,2.953526,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1438214,0.5323507,2.36282,0,13.5788
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.494057,69.3905,47.99384,1.938283,1.938283,0,0,0,1.938283,128.6735,0.4537586,0,2.494057,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1438214,2.132112,1.995246,0,13.11933
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.858315,63.56189,48.26777,1.684788,1.684788,0,0,0,1.684788,110.2997,0.08485422,0,1.858315,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1438214,1.853267,1.486652,0,12.48359
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.04211,56.81767,48.63032,1.070287,1.070287,0,0,0,1.070287,97.36733,0,0,1.04211,1.126618,1.070287,0,0,0,10.62527,0,0.08450795,-0.08450795,13.91095,99.36372,0.1438214,1.177315,0.8336877,0,11.66738
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,47.90522,47.90522,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.09389772,10.54077,0,1.786491,-1.786491,12.02782,85.91284,0.1438214,1.866883,0,0,10.54077
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,46.20525,46.20525,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.078888,8.754275,0,0.306315,-0.306315,11.70494,83.60653,0.1438214,0.3200991,0,0,8.754275
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,44.54557,44.54557,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.419238,8.44796,0,0.004610046,-0.004610046,11.70008,83.57182,0.1438214,0.004817498,0,0,8.44796
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,43.03091,43.03091,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.42436,8.44335,0,2.329024,-2.329024,9.245071,66.03609,0.1438214,2.43383,0,0,8.44335
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,41.64515,41.64515,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,5.012165,6.114326,0,1.204157,-1.204157,7.975778,56.96973,0.1438214,1.258344,0,0,6.114326
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,40.35608,40.35608,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.350117,4.910169,0,0.2555958,-0.2555958,7.706356,55.04529,0.1438214,0.2670977,0,0,4.910169
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,39.58263,39.58263,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.634113,4.654573,0,0.4974295,-0.4974295,7.182019,51.30004,0.1438214,0.5198138,0,0,4.654573
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,38.97838,38.97838,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.186812,4.157143,0,0.2924484,-0.2924484,6.873752,49.09813,0.1438214,0.3056086,0,0,4.157143
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,38.29356,38.29356,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.511755,3.864695,0,0.4816447,-0.4816447,6.366054,45.47172,0.1438214,0.5033187,0,0,3.864695
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,37.84238,37.84238,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.046916,3.38305,0,0.5027121,-0.5027121,5.836149,41.68669,0.1438214,0.5253341,0,0,3.38305
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,37.43149,37.43149,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.605485,2.880338,0,0.4981672,-0.4981672,5.311034,37.93588,0.1438214,0.5205848,0,0,2.880338
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,37.00448,37.00448,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.159003,2.382171,0,0.2978891,-0.2978891,4.997032,35.69301,0.1438214,0.3112941,0,0,2.382171
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,36.61776,36.61776,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.489991,2.084282,0,0.1899375,-0.1899375,4.79682,34.26293,0.1438214,0.1984847,0,0,2.084282
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9205353,43.04139,36.43246,0.4551477,0.4551477,0,0,0,0.4551477,202.2498,0,0,0.9205353,0.4791029,0.4551477,0,0,9.701034,1.894344,0.4414324,0,0.4414324,5.2156,37.25421,0.1437982,0.5006625,0.7364283,0,2.81488
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.83737,49.98455,36.19075,0.2268297,0.2268297,0,0,0,0.2268297,810.0219,0,0,1.83737,0.2387681,0.2268297,0,0,9.259601,2.291633,1.598602,0,1.598602,6.732166,48.08681,0.1437141,0.2495127,1.469896,0,4.129004
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.553147,57.14861,37.04477,1.688829,1.688829,0,0,0,1.688829,151.1785,0,0,2.553147,1.777715,1.688829,0,0,7.660999,3.730375,0.7754321,0,0.7754321,7.467806,53.34137,0.1436734,1.857712,2.042517,0,6.283522
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.03698,64.10964,39.01866,2.031845,2.031845,0,0,0,2.031845,149.4691,0,0,3.03698,2.138784,2.031845,0,0,6.885567,4.428264,0.898196,0,0.898196,8.319909,59.42781,0.1436262,2.23503,2.429584,0,7.465245
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.299333,69.69957,41.33094,1.889219,1.889219,0,0,0,1.889219,174.6401,0,0,3.299333,1.988651,1.889219,0,0,5.98737,5.23664,1.310682,0,1.310682,9.563332,68.30937,0.1435575,2.07814,2.639466,0,8.535974
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.36379,73.17477,43.50625,3.770354,3.770354,5,0,1.53,3.770354,89.21681,0,0,3.36379,0,0,1.229646,1.168164,4.676689,6.416254,4.531953,0,4.531953,13.86272,99.01923,0.143735,4.147389,2.691032,5,9.780044
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.248241,74.24522,45.36735,1.968956,1.968956,0,0,0,1.968956,164.9728,1.030921,0,3.248241,2.072585,1.968956,0,0,0.1447357,10.49501,0.1447357,0,0.1447357,14.00003,100,0.1437275,2.165851,2.598593,0,13.74325
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.951345,73.32929,47.26874,0.9867274,0.9867274,0,0,0,0.9867274,299.1044,1.912685,0,2.951345,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1437275,1.0854,2.361076,0,13.57662
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.491358,69.63007,48.21943,1.084708,1.084708,0,0,0,1.084708,229.6801,1.349561,0,2.491358,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1437275,1.193179,1.993087,0,13.11663
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.855241,63.78622,48.49336,0.3163066,0.3163066,0,0,0,0.3163066,586.5325,1.522286,0,1.855241,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1437275,0.3479372,1.484192,0,12.48051
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.039155,56.98072,48.80757,0.224823,0.224823,0,0,0,0.224823,462.2105,0.8024997,0,1.039155,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1437275,0.2473053,0.8313244,0,11.66443
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,48.08247,48.08247,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1437275,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,46.3825,46.3825,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1437275,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,44.7067,44.7067,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1438278,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,43.16787,43.16787,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1439723,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,41.74183,41.74183,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1440292,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,40.4447,40.4447,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1440292,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,39.67931,39.67931,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1440292,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,39.04283,39.04283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1440292,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,38.3419,38.3419,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1440292,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,37.88267,37.88267,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1440292,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,37.47983,37.47983,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1440292,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,37.02865,37.02865,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1440292,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,36.64193,36.64193,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1440292,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9301023,43.13834,36.45663,0,0,0,0,0,0,0,0,0,0.9301023,0,0,0,0,4.072919,6.959647,0.9301023,0,0.9301023,11.01849,78.70334,0.1439804,0,0.7440819,0,7.889749
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.846524,50.07785,36.20687,2.807534,2.807534,0,0,0,2.807534,65.7703,0,0,1.846524,2.955299,2.807534,0,0,3.142817,7.796739,0,1.108776,-1.108776,9.849738,70.35513,0.1439804,3.088288,1.477219,0,9.643263
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.560769,57.27414,37.09311,0.07292561,0.07292561,0,0,0,0.07292561,3511.481,0,0,2.560769,0.0767638,0.07292561,0,0,4.37479,6.687963,2.484005,0,2.484005,12.20627,87.18748,0.1438504,0.08021817,2.048615,0,9.248733
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.041969,64.29676,39.13146,2.552814,2.552814,0,0,0,2.552814,119.1614,0,0,3.041969,2.687173,2.552814,0,0,1.890785,8.923568,0.3547959,0,0.3547959,12.54286,89.59168,0.1438318,2.808096,2.433575,0,11.96554
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.301712,69.92834,41.49207,0,0,0,0,0,0,0,1.765723,0,3.301712,0,0,0,0,1.535989,9.242884,1.535989,0,1.535989,14.00003,100,0.1437515,0,2.64137,0,12.5446
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.364766,73.39235,43.66739,0.744884,0.744884,0,0,0,0.744884,451.7167,2.580678,0,3.364766,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,0.8193725,2.691813,0,13.99004
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.247213,74.49023,45.56877,0,0,0,0,0,0,0,3.247213,0,3.247213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,0,2.59777,0,13.87249
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.949993,73.53416,47.44598,2.162479,2.162479,0,0,0,2.162479,136.4172,0.6736992,0,2.949993,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,2.378727,2.359994,0,13.57527
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.488534,69.86839,48.44502,0.433082,0.433082,0,0,0,0.433082,574.6105,2.032659,0,2.488534,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,0.4763902,1.990828,0,13.11381
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.852054,64.00951,48.71894,0.9396089,0.9396089,0,0,0,0.9396089,197.1091,0.8629923,0,1.852054,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,1.03357,1.481643,0,12.47733
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.03579,57.19149,49.03316,0.8797505,0.8797505,0,0,0,0.8797505,117.7368,0.1097371,0,1.03579,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,0.9677255,0.8286322,0,11.66106
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,48.26777,48.26777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,46.54363,46.54363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437515,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,44.84367,44.84367,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1437515,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,43.25649,43.25649,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1438656,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,41.85463,41.85463,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.143914,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,40.54138,40.54138,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.143914,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,39.74377,39.74377,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.143914,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,39.10729,39.10729,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.143914,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,38.40635,38.40635,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.143914,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,37.93101,37.93101,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.143914,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,37.504,37.504,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.143914,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,37.04477,37.04477,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.143914,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,36.68222,36.68222,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.143914,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9397967,43.2616,36.50497,0.8575699,0.8575699,0,0,0,0.8575699,109.5884,0,0,0.9397967,0.9027052,0.8575699,0,0,3.375214,7.587582,0.03709161,0,0.03709161,10.83321,77.3799,0.1439121,0.9433269,0.7518374,0,8.527378
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.855535,50.17894,36.23104,2.69645,2.69645,0,0,0,2.69645,68.81399,0,4.440892E-16,1.855535,2.838369,2.69645,0,0,3.338123,7.620964,0,0.9828337,-0.9828337,9.797209,69.97993,0.1439121,2.966095,1.484428,0,9.476499
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.568302,57.399,37.14145,2.28965,2.28965,0,0,0,2.28965,112.17,0,0,2.568302,2.410158,2.28965,0,0,4.43016,6.63813,0.1581436,0,0.1581436,9.947237,71.05155,0.1439039,2.518615,2.054642,0,9.206432
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.04684,64.48293,39.24425,1.16679,1.16679,0,0,0,1.16679,261.13,0,0,3.04684,1.2282,1.16679,0,0,4.272017,6.780459,1.81864,0,1.81864,11.67255,83.37519,0.1438089,1.283469,2.437472,0,9.827299
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.304134,70.14767,41.64515,2.367144,2.367144,0,0,0,2.367144,139.5832,0,0,3.304134,2.49173,2.367144,0,0,2.453377,8.417235,0.8124039,0,0.8124039,12.44326,88.88029,0.1437666,2.603858,2.643307,0,11.72137
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.365238,73.6251,43.84464,1.650155,1.650155,0,0,0,1.650155,203.9347,0,0,3.365238,1.737005,1.650155,0,0,1.640973,9.148398,1.628233,0,1.628233,13.98794,99.91367,0.1436817,1.81517,2.69219,0,12.51364
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.246581,74.70909,45.74602,1.018941,1.018941,0,0,0,1.018941,318.623,2.161271,0,3.246581,1.07257,1.018941,0,0,0.01273988,10.61381,0.01273988,0,0.01273988,14.00003,100,0.143681,1.120835,2.597265,0,13.86039
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.948348,73.74591,47.63129,2.218617,2.218617,0,0,0,2.218617,132.8913,0.6129619,0,2.948348,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.143681,2.440479,2.358679,0,13.57362
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.486246,70.06451,48.63032,1.430551,1.430551,0,0,0,1.430551,173.7964,0.9804031,0,2.486246,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.143681,1.573606,1.988997,0,13.11152
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.849324,64.18284,48.89619,0.3107182,0.3107182,0,0,0,0.3107182,595.1771,1.522252,0,1.849324,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.143681,0.3417901,1.479459,0,12.4746
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.032576,57.36082,49.21846,2.539015,2.539015,0,0,0,2.539015,40.66836,0,4.440892E-16,1.032576,2.672647,2.539015,0,0,0,10.62527,0,1.640072,-1.640072,12.27124,87.65154,0.143681,2.792916,0.8260605,0,11.65785
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,48.44502,48.44502,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.822302,8.985203,0,2.47419,-2.47419,9.663216,69.02283,0.143681,2.585529,0,0,8.985203
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,46.72088,46.72088,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.571402,6.511013,0,1.084122,-1.084122,8.520451,60.86024,0.143681,1.132907,0,0,6.511013
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,44.98063,44.98063,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.775981,5.426891,0,2.441118,-2.441118,5.947287,42.48053,0.143681,2.550968,0,0,5.426891
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,43.36929,43.36929,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.488335,2.985773,0,0.3190284,-0.3190284,5.611001,40.0785,0.143681,0.3333847,0,0,2.985773
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,41.94325,41.94325,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.842811,2.666744,0,0.09112174,-0.09112174,5.51495,39.39242,0.143681,0.09522222,0,0,2.666744
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,40.63,40.63,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.944057,2.575623,0,0.4175063,-0.4175063,5.07486,36.24893,0.143681,0.4362941,0,0,2.575623
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,39.83239,39.83239,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.407953,2.158116,0,0.7401507,-0.7401507,4.294672,30.67617,0.143681,0.7734575,0,0,2.158116
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,39.1798,39.1798,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.23034,1.417966,0,0.3453515,-0.3453515,3.93064,28.07594,0.143681,0.3608924,0,0,1.417966
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,38.45469,38.45469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61407,1.072614,0,0,0,3.93064,28.07594,0.143681,0,0,0,1.072614
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,37.97935,37.97935,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.61407,1.072614,0,0.3577016,-0.3577016,3.553589,25.38273,0.143681,0.3737982,0,0,1.072614
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,37.52011,37.52011,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,11.01151,0.7149124,0,0.5718071,-0.5718071,2.950852,21.07747,0.143681,0.5975384,0,0,0.7149124
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,37.06894,37.06894,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.64685,0.1431053,3.33,0,3.33,6.109967,43.64254,0.1438009,0.4553837,0,5,0.1431053
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,36.68222,36.68222,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.316854,3.140105,3.33,0,3.33,9.269083,66.2076,0.1438751,0,0,5,3.140105
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.233654,45.50168,36.50497,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,257.2495,0,0,1.233654,0,0,3.505263,3.33,4.986855,6.137105,4.563654,0,4.563654,13.59855,97.13227,0.1439376,0.5275109,0.9869232,5,7.370759
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.864482,50.2796,36.25521,0,0,0,0,0,0,0,1.441281,0,1.864482,0,0,0,0,0.4232004,10.24439,0.4232004,0,0.4232004,14.00003,100,0.1439156,0,1.491585,0,12.10888
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.29172,64.42084,37.16562,0.5061381,0.5061381,0,0,0,0.5061381,650.36,2.758943,0,3.29172,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,0.5567519,2.633376,0,13.91699
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.052059,64.64339,39.33287,1.258505,1.258505,0,0,0,1.258505,242.5146,1.727317,0,3.052059,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,1.384355,2.441647,0,13.67733
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.306773,70.34926,41.78212,1.334195,1.334195,0,0,0,1.334195,247.8479,1.902358,0,3.306773,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,1.467614,2.645419,0,13.93205
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.006949,81.71188,44.00577,2.821804,2.821804,0,0,0,2.821804,141.9996,1.03663,0,4.006949,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,3.103984,3.205559,0,14.63222
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.96816,83.89166,45.90715,2.434454,2.434454,0,0,0,2.434454,163,1.405577,0,3.96816,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,2.6779,3.174528,0,14.59343
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.656447,82.40214,47.80854,1.457307,1.457307,0,0,0,1.457307,250.9044,2.12244,0,3.656447,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,1.603037,2.925158,0,14.28172
