Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.127411,77.30619,48.85591,2.53125,2.53125,0,0,0,2.53125,123.552,0.4629374,0,3.127411,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,2.784375,2.501929,0,13.75269
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.846396,64.36334,49.0815,0.9321032,0.9321032,0,0,0,0.9321032,198.0892,0.8652349,0,1.846396,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1439156,1.025313,1.477117,0,12.47167
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.235903,59.26908,49.39571,1.239301,1.239301,0,0,0,1.239301,99.72587,0,0,1.235903,1.304527,1.239301,0,0,0,10.62527,0,0.06862371,-0.06862371,13.92769,99.48331,0.1439156,1.363231,0.9887227,0,11.86118
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,48.63032,48.63032,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.07624857,10.55665,0,2.741184,-2.741184,11.03823,78.84435,0.1439156,2.864537,0,0,10.55665
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,46.85785,46.85785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122008,7.815467,0,0,0,11.03823,78.84435,0.1439156,0,0,0,7.815467
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,45.13371,45.13371,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.122008,7.815467,0,1.711899,-1.711899,9.23373,65.95509,0.1439156,1.788935,0,0,7.815467
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,43.45791,43.45791,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,5.024119,6.103567,0,2.253762,-2.253762,6.858057,48.98602,0.1439156,2.355181,0,0,6.103567
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,42.00771,42.00771,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.528299,3.849805,0,2.789311,-2.789311,3.917864,27.98469,0.1439156,2.91483,0,0,3.849805
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,40.67029,40.67029,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.62753,1.060494,0,0.558709,-0.558709,3.328933,23.77805,0.1439156,0.5838509,0,0,1.060494
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24832,0.5017847,0,0,0,3.328933,23.77805,0.1439156,0,0,0,0.5017847
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,39.22008,39.22008,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.24832,0.5017847,0,0.03338277,-0.03338277,3.293745,23.5267,0.1439156,0.03488499,0,0,0.5017847
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,38.49498,38.49498,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.28541,0.4684019,3.33,0,3.33,6.45286,46.09176,0.1440517,0.626774,0,5,0.4684019
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,38.00352,38.00352,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.955414,3.465402,3.33,0,3.33,9.611976,68.65683,0.1441538,0.2865707,0,5,3.465402
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,37.54428,37.54428,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.625414,6.462402,3.33,0,3.33,12.77109,91.22189,0.1442389,0.1182098,0,5,6.462402
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,37.09311,37.09311,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.295414,9.459402,0,0.2701266,-0.2701266,12.48635,89.18805,0.1442389,0.2822823,0,0,9.459402
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,36.70639,36.70639,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.595554,9.189276,0,0.8174418,-0.8174418,11.62469,83.03336,0.1442389,0.8542267,0,0,9.189276
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.959386,43.43415,36.52914,0,0,0,0,0,0,0,0,0,0.959386,0,0,0,0,2.503823,8.371834,0.959386,0,0.959386,12.53485,89.53444,0.1441891,0,0.7675088,0,9.33122
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.873357,50.37978,36.27938,0.8401237,0.8401237,0,0,0,0.8401237,222.9859,0,0,1.873357,0.8843407,0.8401237,0,0,1.544437,9.235281,0.9890162,0,0.9890162,13.47311,96.23631,0.1441379,0.924136,1.498686,0,11.10864
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.583201,57.63828,37.23007,0,0,0,0,0,0,0,2.02778,0,2.583201,0,0,0,0,0.5554208,10.1254,0.5554208,0,0.5554208,14.00003,100,0.1441091,0,2.066561,0,12.7086
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.056525,64.8357,39.45372,0.6201016,0.6201016,0,0,0,0.6201016,492.9071,2.403786,0,3.056525,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1441091,0.6821117,2.44522,0,13.6818
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.309275,70.54958,41.91908,0.6648028,0.6648028,0,0,0,0.6648028,497.7829,2.609482,0,3.309275,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1441091,0.7312831,2.64742,0,13.93455
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.15481,83.95934,44.1669,0.7931749,0.7931749,0,0,0,0.7931749,523.8202,3.319889,0,4.15481,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1441091,0.8724924,3.323848,0,14.78008
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.245082,75.1343,46.09246,0.8061192,0.8061192,0,0,0,0.8061192,402.5562,2.396536,0,3.245082,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1441091,0.8867311,2.596066,0,13.87036
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.943864,74.2065,48.04218,3.41349,3.41349,1.25,0,0.50625,3.41349,86.24206,0.6665063,0,2.943864,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1441091,3.754839,2.355091,5,13.56914
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.481444,70.44495,48.99287,0.8088408,0.8088408,0,0,0,0.8088408,306.7901,1.630032,0,2.481444,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1441091,0.8897249,1.985155,0,13.10672
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.843463,64.53476,49.25875,0.6127133,0.6127133,0,0,0,0.6127133,300.8688,1.198502,0,1.843463,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1441091,0.6739846,1.474771,0,12.46874
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.025932,57.68904,49.58101,1.728551,1.728551,0,0,0,1.728551,59.35217,0,2.220446E-16,1.025932,1.819527,1.728551,0,0,0,10.62527,0,0.7935947,-0.7935947,13.16351,94.02485,0.1441091,1.901406,0.8207458,0,11.65121
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,48.75923,48.75923,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8817719,9.831679,0,0.475788,-0.475788,12.66198,90.44254,0.1441091,0.4971984,0,0,9.831679
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,47.04315,47.04315,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.410425,9.355891,0,1.538067,-1.538067,11.04072,78.8621,0.1441091,1.60728,0,0,9.355891
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,45.27067,45.27067,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.119388,7.817824,0,1.528985,-1.528985,9.429025,67.35004,0.1441091,1.597789,0,0,7.817824
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,43.59488,43.59488,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.81826,6.28884,0,1.32392,-1.32392,8.033491,57.38196,0.1441091,1.383496,0,0,6.28884
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,42.10438,42.10438,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.289282,4.96492,1.218745,0,1.218745,9.189693,65.64054,0.1441858,4.088822,0,5,4.96492
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,40.7428,40.7428,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.070538,6.06179,3.33,0,3.33,12.34881,88.2056,0.1442747,0.1586652,0,5,6.06179
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,39.9049,39.9049,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.740537,9.05879,0,0.3633933,-0.3633933,11.96576,85.46954,0.1442747,0.379746,0,0,9.05879
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,39.24425,39.24425,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.144308,8.695397,0,0.4031722,-0.4031722,11.54078,82.43397,0.1442747,0.421315,0,0,8.695397
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,38.51915,38.51915,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.592277,8.292225,0,0.3313159,-0.3313159,11.19154,79.93941,0.1442747,0.3462252,0,0,8.292225
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,38.0438,38.0438,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.960406,7.960909,0,0.7499875,-0.7499875,10.40098,74.29259,0.1442747,0.7837369,0,0,7.960909
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,37.59262,37.59262,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.793725,7.210922,0,0.07362009,-0.07362009,10.32338,73.7383,0.1442747,0.07693299,0,0,7.210922
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,37.14145,37.14145,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.875525,7.137301,0,0.7286965,-0.7286965,9.555268,68.25178,0.1442747,0.7614879,0,0,7.137301
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,36.75473,36.75473,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.685188,6.408605,0,0.8653872,-0.8653872,8.64307,61.73609,0.1442747,0.9043297,0,0,6.408605
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9689441,43.54827,36.56942,0.3039379,0.3039379,0,0,0,0.3039379,318.7968,0,0,0.9689441,0.3199346,0.3039379,0,0,5.646729,5.543218,0.6490095,0,0.6490095,9.258775,66.13397,0.1442411,0.3343316,0.7751552,0,6.512162
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.881978,50.49572,36.31966,0.7338361,0.7338361,0,0,0,0.7338361,256.4575,0,0,1.881978,0.772459,0.7338361,0,0,4.99772,6.127326,1.109519,0,1.109519,10.31136,73.6524,0.1441837,0.8072196,1.505582,0,8.009304
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.590428,57.76077,37.27841,0.5199965,0.5199965,0,0,0,0.5199965,498.1626,0,0,2.590428,0.5473647,0.5199965,0,0,3.888201,7.125893,2.043063,0,2.043063,12.24958,87.4968,0.1440782,0.5719961,2.072342,0,9.716321
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.061487,64.99397,39.54235,0.7961847,0.7961847,0,0,0,0.7961847,384.5197,0.3782602,0,3.061487,0.8380892,0.7961847,0,0,1.845138,8.96465,1.845138,0,1.845138,14.00003,100,0.143983,0.8758032,2.44919,0,12.02614
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.311635,70.74857,42.05605,0,0,0,0,0,0,0,3.311635,0,3.311635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143983,0,2.649308,0,13.93691
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.367097,74.25717,44.31998,1.108264,1.108264,0,0,0,1.108264,303.8174,2.200504,0,3.367097,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.143983,1.21909,2.693678,0,13.99237
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.244037,75.34888,46.26971,0,0,0,0,0,0,0,3.244037,0,3.244037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143983,0,2.59523,0,13.86931
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.94199,74.40595,48.21943,0,0,0,0,0,0,0,2.94199,0,2.94199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143983,0,2.353592,0,13.56726
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.478145,70.67853,49.21846,0,0,0,0,0,0,0,2.478145,0,2.478145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143983,0,1.982516,0,13.10342
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.840342,64.71342,49.44405,1.308877,1.308877,0,0,0,1.308877,140.6047,0.462577,0,1.840342,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.143983,1.439764,1.472274,0,12.46562
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.02252,57.84807,49.75826,1.092566,1.092566,0,0,0,1.092566,93.58887,0,0,1.02252,1.15007,1.092566,0,0,0,10.62527,0,0.1275493,-0.1275493,13.86558,99.03965,0.143983,1.201823,0.8180164,0,11.64779
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,48.94453,48.94453,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1417215,10.49772,0,2.284577,-2.284577,11.45742,81.83858,0.143983,2.387383,0,0,10.49772
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,47.18011,47.18011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68014,8.213148,0,0,0,11.45742,81.83858,0.143983,0,0,0,8.213148
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,45.40764,45.40764,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.68014,8.213148,0,0.3762978,-0.3762978,11.06077,79.00535,0.143983,0.3932312,0,0,8.213148
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,43.6835,43.6835,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.098249,7.83685,0,2.030681,-2.030681,8.920245,63.71591,0.143983,2.122062,0,0,7.83685
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,42.19301,42.19301,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.354561,5.806169,1.399929,0,1.399929,10.24833,73.20224,0.1440708,3.87903,0,5,5.806169
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,40.80725,40.80725,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.954633,7.066105,3.33,0,3.33,13.40745,95.7673,0.1441883,0.45082,0,5,7.066105
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,39.94519,39.94519,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.6246327,10.0631,0,0.4729335,-0.4729335,12.90893,92.20648,0.1441883,0.4942155,0,0,10.0631
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,39.29259,39.29259,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.150114,9.590171,0,0.4692469,-0.4692469,12.4143,88.67342,0.1441883,0.490363,0,0,9.590171
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,38.54332,38.54332,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.6715,9.120924,0,0.5015285,-0.5015285,11.88565,84.89731,0.1441883,0.5240973,0,0,9.120924
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,38.06797,38.06797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.228754,8.619396,0,0,0,11.88565,84.89731,0.1441883,0,0,0,8.619396
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,37.61679,37.61679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.228754,8.619396,0,0,0,11.88565,84.89731,0.1441883,0,0,0,8.619396
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,37.14145,37.14145,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.228754,8.619396,0,0.1480597,-0.1480597,11.72958,83.78253,0.1441883,0.1547224,0,0,8.619396
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,36.75473,36.75473,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.393265,8.471336,0,0.5694311,-0.5694311,11.12934,79.49516,0.1441883,0.5950555,0,0,8.471336
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.319301,46.23616,36.56942,0.175726,0.175726,0,0,0,0.175726,750.7715,0,0,1.319301,0.1849747,0.175726,0,0,3.025966,7.901905,1.134326,0,1.134326,12.20546,87.18169,0.1441299,0.1932986,1.05544,0,9.221206
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.890953,50.57029,36.31966,0.8396323,0.8396323,0,0,0,0.8396323,225.212,0,0,1.890953,0.8838235,0.8396323,0,0,1.89164,8.922798,1.007129,0,1.007129,13.16091,94.00629,0.144078,0.9235955,1.512762,0,10.81375
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.59805,57.84956,37.29453,1.534985,1.534985,0,0,0,1.534985,169.2557,0.0977653,0,2.59805,1.615774,1.534985,0,0,0.8845106,9.829215,0.8845106,0,0.8845106,14.00003,100,0.1440325,1.688484,2.07844,0,12.42726
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.065843,65.17575,39.65514,0,0,0,0,0,0,0,3.065843,0,3.065843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440325,0,2.452675,0,13.69112
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.31332,70.97093,42.21718,1.187799,1.187799,0,0,0,1.187799,278.9463,2.063006,0,3.31332,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1440325,1.306578,2.650656,0,13.93859
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.366817,74.49251,44.50528,0,0,0,0,0,0,0,3.366817,0,3.366817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440325,0,2.693453,0,13.99209
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.242675,75.57024,46.45501,0.5877457,0.5877457,0,0,0,0.5877457,551.7139,2.623995,0,3.242675,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1440325,0.6465203,2.59414,0,13.86795
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.93999,74.60408,48.39668,0.8970273,0.8970273,0,0,0,0.8970273,327.7481,1.995751,0,2.93999,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1440325,0.9867301,2.351992,0,13.56526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.475525,70.86177,49.39571,1.401653,1.401653,0,0,0,1.401653,176.6147,1.000101,0,2.475525,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1440325,1.541818,1.98042,0,13.1008
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.836663,64.93202,49.66964,0.5960885,0.5960885,0,0,0,0.5960885,308.1191,1.209201,0,1.836663,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1440325,0.6556974,1.46933,0,12.46194
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.018993,58.01461,49.94357,1.945122,1.945122,0,0,0,1.945122,52.38709,0,2.220446E-16,1.018993,2.047497,1.945122,0,0,0,10.62527,0,1.028504,-1.028504,12.91589,92.25617,0.1440325,2.139635,0.8151945,0,11.64427
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,49.0815,49.0815,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.142782,9.59677,0,2.050423,-2.050423,10.75455,76.81808,0.1440325,2.142692,0,0,9.59677
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,47.35736,47.35736,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.42103,7.546347,0,0.4223014,-0.4223014,10.30941,73.63849,0.1440325,0.441305,0,0,7.546347
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,45.56877,45.56877,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.890254,7.124046,0,1.178479,-1.178479,9.067183,64.76546,0.1440325,1.231511,0,0,7.124046
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,43.82047,43.82047,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.199675,5.945567,0,0.906387,-0.906387,8.111767,57.94108,0.1440325,0.9471744,0,0,5.945567
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,42.3058,42.3058,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.206772,5.039179,0,1.61811,-1.61811,6.40613,45.75798,0.1440325,1.690925,0,0,5.039179
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,40.90393,40.90393,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,8.004671,3.42107,0,0.407928,-0.407928,5.976136,42.6866,0.1440325,0.4262848,0,0,3.42107
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,40.04187,40.04187,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.457925,3.013142,0,0.5097843,-0.5097843,5.438776,38.84832,0.1440325,0.5327246,0,0,3.013142
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,39.35704,39.35704,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.024352,2.503357,0,0.3932797,-0.3932797,5.024223,35.88723,0.1440325,0.4109773,0,0,2.503357
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,38.61583,38.61583,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.461329,2.110078,0,0.1351226,-0.1351226,4.881791,34.86987,0.1440325,0.1412031,0,0,2.110078
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,38.11631,38.11631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.611465,1.974955,0,0,0,4.881791,34.86987,0.1440325,0,0,0,1.974955
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,37.65708,37.65708,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.611465,1.974955,0,0.4044904,-0.4044904,4.455421,31.82437,0.1440325,0.4226924,0,0,1.974955
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,37.16562,37.16562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0609,1.570465,0,0,0,4.455421,31.82437,0.1440325,0,0,0,1.570465
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,36.80307,36.80307,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.0609,1.570465,0,0.3693112,-0.3693112,4.066133,29.04375,0.1440325,0.3859302,0,0,1.570465
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9881756,43.71866,36.59359,0.1839365,0.1839365,0,0,0,0.1839365,537.2374,0,0,0.9881756,0.1936174,0.1839365,0,0,10.47124,1.201154,0.7945582,0,0.7945582,4.819917,34.42791,0.1439917,0.2023301,0.7905405,0,2.189329
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.899837,50.64419,36.31966,0.8339738,0.8339738,0,0,0,0.8339738,227.8054,0,0,1.899837,0.8778671,0.8339738,0,0,9.676687,1.916256,1.02197,0,1.02197,5.789443,41.35308,0.1439392,0.9173712,1.51987,0,3.816093
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.605427,57.94557,37.3187,0,0,0,0,0,0,0,0,0,2.605427,0,0,0,0,8.654716,2.836029,2.605427,0,2.605427,8.261168,59.00822,0.1438055,0,2.084341,0,5.441456
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.070533,65.33163,39.74377,1.223562,1.223562,0,0,0,1.223562,250.9502,0,0,3.070533,1.287961,1.223562,0,0,6.04929,5.180913,1.782572,0,1.782572,9.952265,71.08746,0.1437142,1.345919,2.456426,0,8.251446
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.315035,71.18365,42.37025,1.900293,1.900293,0,0,0,1.900293,174.4486,0,0,3.315035,2.000308,1.900293,0,0,4.266717,6.785228,1.314727,0,1.314727,11.19952,79.99644,0.143647,2.090322,2.652028,0,10.10026
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.366575,74.7181,44.68253,1.768794,1.768794,0,0,0,1.768794,190.3316,0,0,3.366575,1.861888,1.768794,0,0,2.951991,7.968482,1.504686,0,1.504686,12.62699,90.19263,0.1435701,1.945673,2.693259,0,11.33506
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.241354,75.78191,46.63226,1.029731,1.029731,0,0,0,1.029731,314.7768,0.7101217,0,3.241354,1.083927,1.029731,0,0,1.447305,9.3227,1.447305,0,1.447305,14.00003,100,0.1434962,1.132704,2.593083,0,12.56405
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.937703,74.8091,48.58198,0,0,0,0,0,0,0,2.937703,0,2.937703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434962,0,2.350163,0,13.56298
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.472007,71.0931,49.6213,1.336364,1.336364,0,0,0,1.336364,184.98,1.065307,0,2.472007,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1434962,1.470001,1.977605,0,13.09728
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.833367,65.109,49.85494,1.165897,1.165897,0,0,0,1.165897,157.2495,0.6061073,0,1.833367,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1434962,1.282486,1.466694,0,12.45864
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.015457,58.17251,50.12082,0.4247555,0.4247555,0,0,0,0.4247555,239.0686,0.5683461,0,1.015457,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1434962,0.467231,0.8123657,0,11.64073
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,49.25875,49.25875,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1434962,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,47.49432,47.49432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1434962,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,45.70573,45.70573,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1434962,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,43.93326,43.93326,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1434962,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,42.39442,42.39442,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1436054,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,40.96839,40.96839,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1436054,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,40.10632,40.10632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1436054,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,39.40538,39.40538,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1436054,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,38.65611,38.65611,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1436054,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,38.15659,38.15659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1436054,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,37.68125,37.68125,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1436054,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,37.18173,37.18173,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1436054,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,36.80307,36.80307,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1436054,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9977564,43.79105,36.59359,0.5502263,0.5502263,0,0,0,0.5502263,181.3356,0,0,0.9977564,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4185708,0,0.4185708,9.953371,71.09537,0.143584,0.6052489,0.7982051,0,7.407321
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.908625,50.71736,36.31966,0.2380894,0.2380894,0,0,0,0.2380894,801.642,0,0,1.908625,0.2506204,0.2380894,0,0,4.265551,6.786279,1.658004,0,1.658004,11.52629,82.33049,0.1434995,0.2618983,1.5269,0,8.694903
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.61268,58.04054,37.34286,1.165248,1.165248,0,0,0,1.165248,224.2166,0,0,2.61268,1.226577,1.165248,0,0,2.607547,8.278482,1.386103,0,1.386103,12.84126,91.72314,0.1434289,1.281773,2.090144,0,10.89116
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.07508,65.48621,39.83239,2.027536,2.027536,0,0,0,2.027536,151.6659,0,0,3.07508,2.134248,2.027536,0,0,1.221444,9.525975,0.9408318,0,0.9408318,13.73382,98.09849,0.143381,2.230289,2.460064,0,12.60106
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.316955,71.37843,42.50722,1.053665,1.053665,0,0,0,1.053665,314.8017,1.927222,0,3.316955,1.109121,1.053665,0,0,0.2806119,10.37272,0.2806119,0,0.2806119,14.00003,100,0.1433667,1.159032,2.653564,0,13.68968
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.366556,74.92567,44.84367,1.108526,1.108526,0,0,0,1.108526,303.6967,2.199687,0,3.366556,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1433667,1.219378,2.693245,0,13.99183
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.239717,76.00037,46.81756,0.4124856,0.4124856,0,0,0,0.4124856,785.4133,2.805521,0,3.239717,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1433667,0.4537341,2.591773,0,13.86499
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.935454,75.00458,48.75923,0.5663415,0.5663415,0,0,0,0.5663415,518.3187,2.339305,0,2.935454,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1433667,0.6229756,2.348363,0,13.56073
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.469041,71.28235,49.8066,1.515797,1.515797,0,0,0,1.515797,162.8873,0.8734654,0,2.469041,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1433667,1.667377,1.975233,0,13.09432
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.830084,65.27705,50.03219,2.412987,2.412987,0,0,0,2.412987,75.8431,0,0,1.830084,2.539987,2.412987,0,0,0,10.62527,0,0.7099022,-0.7099022,13.25173,94.65499,0.1433667,2.654286,1.464067,0,12.45536
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.012117,58.28938,50.25778,0,0,0,0,0,0,0,0.2233364,0,1.012117,0,0,0,0,0.7887803,9.915372,0.7887803,0,0.7887803,14.00003,100,0.1433266,0,0.8096933,0,10.92749
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,49.39571,49.39571,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1433266,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,47.63129,47.63129,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1433266,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,45.81853,45.81853,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1433266,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,44.02994,44.02994,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1433266,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,42.48305,42.48305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1433266,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,41.03284,41.03284,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1433266,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,40.15466,40.15466,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1433266,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,39.46984,39.46984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1433266,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,38.70445,38.70445,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1433266,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,38.18076,38.18076,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1433266,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,37.70542,37.70542,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1433266,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,37.2059,37.2059,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1433266,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,36.81918,36.81918,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1433266,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.007128,43.88726,36.61776,0.2407016,0.2407016,0,0,0,0.2407016,418.4132,0,0,1.007128,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7537573,0,0.7537573,6.507692,46.48342,0.1432883,0.2647718,0.805702,0,3.846166
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.917038,50.81419,36.34383,1.526593,1.526593,0,0,0,1.526593,125.5762,0,0,1.917038,1.60694,1.526593,0,0,7.897616,3.51742,0.3100979,0,0.3100979,6.801877,48.58474,0.1432725,1.679252,1.53363,0,5.434458
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.619803,58.13442,37.36703,0.5429274,0.5429274,0,0,0,0.5429274,482.5329,0,0,2.619803,0.5715025,0.5429274,0,0,7.587518,3.796508,2.048301,0,2.048301,8.745065,62.46463,0.1431685,0.5972201,2.095843,0,6.416311
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.919838,74.98716,39.94519,1.350999,1.350999,0,0,0,1.350999,290.1437,0,0,3.919838,1.422104,1.350999,0,0,5.539217,5.639978,2.497734,0,2.497734,11.11462,79.39001,0.1430419,1.486099,3.13587,0,9.559816
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.318725,71.57174,42.64418,2.436467,2.436467,0,0,0,2.436467,136.2105,0,0,3.318725,2.564703,2.436467,0,0,3.041484,7.887939,0.7540227,0,0.7540227,11.82995,84.49949,0.1430037,2.680114,2.65498,0,11.20666
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.366021,75.14824,45.02092,1.574373,1.574373,0,0,0,1.574373,213.8007,0,0,3.366021,1.657235,1.574373,0,0,2.287461,8.566559,1.708786,0,1.708786,13.45105,96.07873,0.1429173,1.73181,2.692816,0,11.93258
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.238122,76.2091,46.99481,0.5320669,0.5320669,0,0,0,0.5320669,608.593,2.099376,0,3.238122,0.5600705,0.5320669,0,0,0.5786751,10.10447,0.5786751,0,0.5786751,14.00003,100,0.1428881,0.5852736,2.590497,0,13.34259
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.931955,75.25637,48.99287,2.757854,2.757854,0,0,0,2.757854,106.3129,0.028951,0,2.931955,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1428881,3.033639,2.345564,0,13.55723
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.466105,71.46236,49.98385,1.515648,1.515648,0,0,0,1.515648,162.7096,0.870686,0,2.466105,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1428881,1.667213,1.972884,0,13.09138
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.826726,65.44437,50.20944,0.6521651,0.6521651,0,0,0,0.6521651,280.1018,1.140237,0,1.826726,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1428881,0.7173815,1.461381,0,12.452
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.008437,58.45451,50.44308,2.0482,2.0482,0,0,0,2.0482,49.23528,0,4.440892E-16,1.008437,2.156,2.0482,0,0,0,10.62527,0,1.147563,-1.147563,12.79039,91.35975,0.1428881,2.25302,0.8067495,0,11.63371
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.273461,51.65665,49.58101,1.541731,1.541731,0,0,0,1.541731,17.73728,0,0,0.273461,1.622874,1.541731,0,0,1.27507,9.477712,0,1.349413,-1.349413,11.36798,81.19972,0.1428881,1.695904,0.2187688,0,9.751172
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,47.80854,47.80854,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.774418,8.128298,0,2.247708,-2.247708,8.998693,64.27625,0.1428881,2.348855,0,0,8.128298
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,45.95549,45.95549,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.271871,5.88059,0,1.555968,-1.555968,7.358558,52.56102,0.1428881,1.625987,0,0,5.88059
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,44.1669,44.1669,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,7.000724,4.324622,0,0.972464,-0.972464,6.33349,45.23913,0.1428881,1.016225,0,0,4.324622
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,42.62001,42.62001,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.08124,3.352158,0,0.4760671,-0.4760671,5.831672,41.65472,0.1428881,0.4974901,0,0,3.352158
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,41.14564,41.14564,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.610204,2.876091,0,0.1498872,-0.1498872,5.673676,40.52618,0.1428881,0.1566322,0,0,2.876091
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,40.26745,40.26745,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.776745,2.726204,0,0.8888128,-0.8888128,4.736786,33.83412,0.1428881,0.9288094,0,0,2.726204
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,39.56652,39.56652,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.764315,1.837391,0,0.5671352,-0.5671352,4.138973,29.56403,0.1428881,0.5926563,0,0,1.837391
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,38.79308,38.79308,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.39446,1.270256,0,0.5041115,-0.5041115,3.607593,25.76847,0.1428881,0.5267965,0,0,1.270256
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,38.2291,38.2291,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.95459,0.7661443,0,0.2292094,-0.2292094,3.365985,24.0427,0.1428881,0.2395238,0,0,0.7661443
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,37.75376,37.75376,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.20927,0.5369349,0,0.4077723,-0.4077723,2.936155,20.97249,0.1428881,0.426122,0,0,0.5369349
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,37.25424,37.25424,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.66235,0.1291626,3.33,0,3.33,6.09527,43.53756,0.1429936,0.3276771,0,5,0.1291626
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,36.84335,36.84335,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.332346,3.126163,3.33,0,3.33,9.254386,66.10262,0.1430849,0.1846527,0,5,3.126163
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.016415,43.98293,36.64193,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,301.5399,0,0,1.016415,0,0,3.505263,3.33,5.002346,6.123163,4.346415,0,4.346415,13.37776,95.55521,0.1431428,0.3707822,0.8131319,5,7.139577
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.925607,50.8857,36.34383,2.214974,2.214974,0,0,0,2.214974,86.93587,0,0,1.925607,2.331552,2.214974,0,0,0.6559314,10.03494,0,0.4059447,-0.4059447,12.94985,92.49877,0.1431428,2.436472,1.540486,0,11.96054
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.626533,58.24354,37.40732,0.5287774,0.5287774,0,0,0,0.5287774,496.7181,0.962944,0,2.626533,0.5566077,0.5287774,0,0,1.106981,9.628991,1.106981,0,1.106981,14.00003,100,0.143087,0.5816551,2.101226,0,12.25552
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.083094,65.82429,40.04187,0.1565273,0.1565273,0,0,0,0.1565273,1969.684,2.918329,0,3.083094,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,0.1721801,2.466475,0,13.70837
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.320342,71.76353,42.78115,1.159143,1.159143,0,0,0,1.159143,286.4479,2.100191,0,3.320342,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,1.275058,2.656274,0,13.94562
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.365709,75.35275,45.18205,0.08522251,0.08522251,0,0,0,0.08522251,3949.319,3.276001,0,3.365709,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,0.09374475,2.692567,0,13.99098
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.236212,76.42462,47.18011,0.1701199,0.1701199,0,0,0,0.1701199,1902.312,3.057138,0,3.236212,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,0.1871319,2.588969,0,13.86149
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.929464,75.44926,49.17012,0.7259302,0.7259302,0,0,0,0.7259302,403.5463,2.165327,0,2.929464,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,0.7985231,2.343571,0,13.55474
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.46294,71.64954,50.16916,1.044351,1.044351,0,0,0,1.044351,235.8344,1.363623,0,2.46294,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,1.148787,1.970352,0,13.08821
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.823204,65.61914,50.39474,0,0,0,0,0,0,0,1.823204,0,1.823204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,0,1.458563,0,12.44848
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.00477,58.61117,50.62033,1.32465,1.32465,0,0,0,1.32465,75.85173,0,0,1.00477,1.394369,1.32465,0,0,0,10.62527,0,0.3895986,-0.3895986,13.58935,97.06663,0.143087,1.457116,0.8038162,0,11.63004
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1044689,50.50494,49.71798,0,0,0,0,0,0,0,0,0,0.1044689,0,0,0,0,0.4328874,10.23568,0.1044689,0,0.1044689,13.68846,97.77454,0.1430817,0,0.0835751,0,10.34014
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,47.9455,47.9455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3284185,10.3297,0,0,0,13.68846,97.77454,0.1430817,0,0,0,10.3297
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,46.09246,46.09246,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.3284185,10.3297,0,0.05840055,-0.05840055,13.6269,97.33483,0.1430817,0.06102857,0,0,10.3297
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,44.2797,44.2797,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.393308,10.2713,0,2.737239,-2.737239,10.7416,76.72556,0.1430817,2.860415,0,0,10.2713
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,42.71669,42.71669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434685,7.534058,0,0,0,10.7416,76.72556,0.1430817,0,0,0,7.534058
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,41.24231,41.24231,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.434685,7.534058,0,0.2118714,-0.2118714,10.51827,75.13033,0.1430817,0.2214057,0,0,7.534058
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,40.35608,40.35608,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.670097,7.322186,0,0.3602524,-0.3602524,10.13853,72.41792,0.1430817,0.3764637,0,0,7.322186
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,39.63097,39.63097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.070378,6.961934,0,0,0,10.13853,72.41792,0.1430817,0,0,0,6.961934
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,38.84142,38.84142,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.070378,6.961934,0,0.5260963,-0.5260963,9.583975,68.45683,0.1430817,0.5497706,0,0,6.961934
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,38.26939,38.26939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.654929,6.435838,0,0,0,9.583975,68.45683,0.1430817,0,0,0,6.435838
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,37.79404,37.79404,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.654929,6.435838,0,0.336908,-0.336908,9.228843,65.92017,0.1430817,0.3520688,0,0,6.435838
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,37.27841,37.27841,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,5.029271,6.09893,0,0.5921867,-0.5921867,8.604623,61.46147,0.1430817,0.6188352,0,0,6.09893
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008470397,36.95023,36.89169,0.3537677,0.3537677,0,0,0,0.3537677,2.394339,0,5.551115E-17,0.008470397,0.372387,0.3537677,0,0,5.687257,5.506743,0,0.3639166,-0.3639166,8.221021,58.72146,0.1430817,0.3891445,0.006776317,0,5.515213
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.025611,44.078,36.6661,0.1968939,0.1968939,0,0,0,0.1968939,520.8956,0,0,1.025611,0.2072567,0.1968939,0,0,6.091609,5.142827,0.8183547,0,0.8183547,8.99738,64.26688,0.1430405,0.2165833,0.8204892,0,6.168438
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.933514,51.00523,36.39217,3.209482,3.209482,5,0,1.53,3.209482,60.2438,0,0,1.933514,0,0,1.790518,1.700992,5.273253,5.879346,3.634506,0,3.634506,12.44538,88.89536,0.1432446,3.530431,1.546811,5,7.81286
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.633379,58.33506,37.43149,1.777117,1.777117,0,0,0,1.777117,148.1826,0,0,2.633379,1.87065,1.777117,0,0,1.638748,9.150401,0.7627295,0,0.7627295,13.16896,94.06384,0.1432062,1.954829,2.106703,0,11.78378
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.087189,65.97475,40.13049,0.4264638,0.4264638,0,0,0,0.4264638,723.9042,1.762262,0,3.087189,0.4489093,0.4264638,0,0,0.8760181,9.836858,0.8760181,0,0.8760181,14.00003,100,0.1431621,0.4691102,2.469752,0,12.92405
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.321267,71.97855,42.94228,1.73109,1.73109,0,0,0,1.73109,191.8599,1.499067,0,3.321267,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1431621,1.904199,2.657013,0,13.94654
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.36525,75.55569,45.34318,0.9350735,0.9350735,0,0,0,0.9350735,359.8915,2.380962,0,3.36525,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1431621,1.028581,2.6922,0,13.99052
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.235425,76.58092,47.30902,0.564021,0.564021,0,0,0,0.564021,573.6357,2.641719,0,3.235425,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1431621,0.6204231,2.588341,0,13.8607
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.926695,75.64911,49.35543,1.618971,1.618971,0,0,0,1.618971,180.775,1.222515,0,2.926695,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1431621,1.780868,2.341356,0,13.55197
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.459021,71.87673,50.39474,2.940231,2.940231,0,0,0,2.940231,83.6336,0,0,2.459021,3.09498,2.940231,0,0,0,10.62527,0,0.635959,-0.635959,13.32967,95.21172,0.1431621,3.234254,1.967217,0,13.0843
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.81971,65.78512,50.57199,1.723887,1.723887,0,0,0,1.723887,105.5586,0,0,1.81971,1.814618,1.723887,0,0,0.7066211,9.989315,0.005092394,0,0.005092394,13.3345,95.24623,0.1431618,1.896276,1.455768,0,11.80903
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.001026,58.77565,50.80563,1.813337,1.813337,0,0,0,1.813337,55.20353,0,0,1.001026,1.908775,1.813337,0,0,0.7015287,9.993898,0,0.9077495,-0.9077495,12.37765,88.41159,0.1431618,1.99467,0.8008207,0,10.99492
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06581704,50.39066,49.89523,0.4824653,0.4824653,0,0,0,0.4824653,13.64182,0,1.110223E-16,0.06581704,0.5078582,0.4824653,0,0,1.710139,9.086149,0,0.4420412,-0.4420412,11.9117,85.08337,0.1431618,0.5307118,0.05265363,0,9.151966
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,48.08247,48.08247,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.201296,8.644108,0,3.073727,-3.073727,8.671702,61.94061,0.1431618,3.212045,0,0,8.644108
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,46.24554,46.24554,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.616549,5.570381,0,0.8852211,-0.8852211,7.738597,55.27559,0.1431618,0.925056,0,0,5.570381
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,44.41666,44.41666,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.600127,4.68516,0,0.3906225,-0.3906225,7.326845,52.3345,0.1431618,0.4082005,0,0,4.68516
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,42.82949,42.82949,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,7.034153,4.294537,0,1.015733,-1.015733,6.256168,44.68682,0.1431618,1.061441,0,0,4.294537
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,41.33094,41.33094,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.162745,3.278804,0,0.6116666,-0.6116666,5.611415,40.08146,0.1431618,0.6391916,0,0,3.278804
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,40.42859,40.42859,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.842375,2.667137,0,0.4954677,-0.4954677,5.089146,36.35097,0.1431618,0.5177638,0,0,2.667137
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,39.69543,39.69543,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.392894,2.171669,0,0.1583528,-0.1583528,4.922227,35.1587,0.1431618,0.1654787,0,0,2.171669
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,38.8817,38.8817,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.568842,2.013317,0,0.2901285,-0.2901285,4.616405,32.97426,0.1431618,0.3031843,0,0,2.013317
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,38.31773,38.31773,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.891207,1.723188,0,0.2761095,-0.2761095,4.32536,30.89537,0.1431618,0.2885344,0,0,1.723188
