Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,37.81821,37.81821,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.198,1.447079,0,0.1285204,-0.1285204,4.189888,29.92771,0.1431618,0.1343038,0,0,1.447079
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,37.29453,37.29453,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.3408,1.318558,0,0.5403829,-0.5403829,3.620274,25.85905,0.1431618,0.5647001,0,0,1.318558
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009619641,36.95818,36.89169,0.2292369,0.2292369,0,0,0,0.2292369,4.196376,0,2.775558E-17,0.009619641,0.241302,0.2292369,0,0,10.94122,0.7781753,0,0.2316823,-0.2316823,3.37606,24.11466,0.1431618,0.2521605,0.007695713,0,0.7877949
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.034849,44.14809,36.6661,0.3778028,0.3778028,0,0,0,0.3778028,273.9126,0,0,1.034849,0.3976872,0.3778028,0,0,11.19865,0.546493,0.6371622,0,0.6371622,3.980525,28.43226,0.1431298,0.4155831,0.8278795,0,1.581342
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.94211,51.05038,36.368,2.020146,2.020146,5,0,1.53,2.020146,96.13709,0,0,1.94211,0,0,2.979854,2.830861,10.56148,1.119939,4.772971,0,4.772971,8.508563,60.77533,0.1432891,2.222161,1.553688,5,3.062049
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.639689,58.44992,37.47983,0.4317389,0.4317389,3.74629,0,1.187737,0.4317389,611.4088,0,0,2.639689,0,0,3.314551,3.148823,5.788513,5.415613,5.788513,0,5.788513,14.00003,100,0.1432639,0.4749128,2.111751,5,8.055302
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.090647,66.14846,40.24328,0.6965646,0.6965646,0,0,0,0.6965646,443.6986,2.357421,0,3.090647,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1432639,0.766221,2.472518,0,13.71592
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.322212,72.18374,43.09536,1.20268,1.20268,0,0,0,1.20268,276.2342,2.056234,0,3.322212,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1432639,1.322948,2.65777,0,13.94749
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.364271,75.77359,45.52043,1.967198,1.967198,0,0,0,1.967198,171.0184,1.293536,0,3.364271,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1432639,2.163918,2.691417,0,13.98954
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.232167,76.84303,47.54266,1.744355,1.744355,0,0,0,1.744355,185.293,1.396005,0,3.232167,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1432639,1.91879,2.585734,0,13.85744
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.923973,75.83948,49.53267,0.7008467,0.7008467,0,0,0,0.7008467,417.2058,2.186239,0,2.923973,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1432639,0.7709314,2.339178,0,13.54925
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.455801,72.05377,50.57199,0.6254599,0.6254599,0,0,0,0.6254599,392.6393,1.797423,0,2.455801,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1432639,0.6880059,1.964641,0,13.08108
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.816063,65.95865,50.75729,1.114036,1.114036,0,0,0,1.114036,163.0165,0.6433935,0,1.816063,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1432639,1.22544,1.45285,0,12.44134
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9973086,58.93179,50.98288,2.053663,2.053663,0,0,0,2.053663,48.56243,0,0,0.9973086,2.16175,2.053663,0,0,0,10.62527,0,1.164442,-1.164442,12.7726,91.23267,0.1432639,2.259029,0.7978469,0,11.62258
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04796698,50.44172,50.08053,1.476611,1.476611,0,0,0,1.476611,3.248451,0,4.440892E-16,0.04796698,1.554327,1.476611,0,0,1.293824,9.460833,0,1.50636,-1.50636,11.18476,79.89095,0.1432639,1.624272,0.03837358,0,9.5088
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,48.26777,48.26777,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.967558,7.954472,0,0.4805318,-0.4805318,10.67823,76.27293,0.1432639,0.5021557,0,0,7.954472
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,46.41472,46.41472,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.501482,7.47394,0,2.898896,-2.898896,7.622526,54.4465,0.1432639,3.029346,0,0,7.47394
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,44.54557,44.54557,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.722478,4.575044,1.516379,0,1.516379,9.06109,64.72194,0.1433572,3.744193,0,5,4.575044
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,42.9584,42.9584,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.206099,5.939785,0.2064881,0,0.2064881,9.256981,66.12116,0.1433699,5.260909,0,5,5.939785
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,41.44373,41.44373,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.99961,6.125625,3.33,0,3.33,12.4161,88.68623,0.143512,0.7253845,0,5,6.125625
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,40.49304,40.49304,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.669611,9.122624,0,0.5432277,-0.5432277,11.84348,84.59615,0.143512,0.567673,0,0,9.122624
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,39.76794,39.76794,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.273197,8.579397,0,0.4936344,-0.4936344,11.32315,80.87946,0.143512,0.5158479,0,0,8.579397
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,38.95421,38.95421,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.82168,8.085763,0,0.2811162,-0.2811162,11.02682,78.76288,0.143512,0.2937664,0,0,8.085763
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,38.3419,38.3419,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.134031,7.804646,0,0.4778653,-0.4778653,10.52311,75.16492,0.143512,0.4993692,0,0,7.804646
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,37.84238,37.84238,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.664992,7.326781,0,0.1348667,-0.1348667,10.38095,74.14949,0.143512,0.1409357,0,0,7.326781
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,37.29453,37.29453,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.814844,7.191915,0,0.047984,-0.047984,10.33037,73.78821,0.143512,0.05014328,0,0,7.191915
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.0114979,36.97117,36.89169,0.4976841,0.4976841,0,0,0,0.4976841,2.310282,0,0,0.0114979,0.523878,0.4976841,0,0,3.86816,7.14393,0,0.5123801,-0.5123801,9.790274,69.93038,0.143512,0.5474526,0.009198324,0,7.155428
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.043985,44.21747,36.6661,0,0,0,0,0,0,0,0,0,1.043985,0,0,0,0,4.437471,6.63155,1.043985,0,1.043985,10.78068,77.00473,0.1434597,0,0.8351878,0,7.675535
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.950302,51.11896,36.368,0,0,0,0,0,0,0,0,0,1.950302,0,0,0,0,3.393486,7.571136,1.950302,0,1.950302,12.6309,90.22056,0.1433621,0,1.560241,0,9.521439
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.646237,58.53888,37.504,0,0,0,0,0,0,0,1.203052,0,2.646237,0,0,0,0,1.443184,9.326408,1.443184,0,1.443184,14.00003,100,0.1432899,0,2.116989,0,11.97264
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.094424,66.29597,40.33191,0.5068148,0.5068148,0,0,0,0.5068148,610.563,2.560934,0,3.094424,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1432899,0.5574963,2.475539,0,13.7197
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.322819,72.39558,43.25649,0.3212553,0.3212553,0,0,0,0.3212553,1034.324,2.984656,0,3.322819,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1432899,0.3533808,2.658256,0,13.94809
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.362957,75.99817,45.70573,2.170775,2.170775,0,0,0,2.170775,154.9196,1.077931,0,3.362957,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1432899,2.387853,2.690366,0,13.98823
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.230036,77.04593,47.71991,2.250777,2.250777,0,0,0,2.250777,143.5076,0.860797,0,3.230036,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1432899,2.475855,2.584029,0,13.85531
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.920977,76.03685,49.71798,2.901835,2.901835,0,0,0,2.901835,100.6596,0,0,2.920977,3.054563,2.901835,0,0,0,10.62527,0,0.1335863,-0.1335863,13.85922,98.9942,0.1432899,3.192019,2.336782,0,13.54625
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.452363,72.2381,50.75729,1.130889,1.130889,0,0,0,1.130889,216.8527,1.113524,0,2.452363,1.190409,1.130889,0,0,0.1484293,10.49169,0.1484293,0,0.1484293,14.00003,100,0.1432825,1.243978,1.96189,0,12.94405
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.812454,66.12347,50.93454,0.5666663,0.5666663,0,0,0,0.5666663,319.8451,1.215963,0,1.812454,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1432825,0.6233329,1.449963,0,12.43773
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.993528,59.09585,51.16819,0.8952435,0.8952435,0,0,0,0.8952435,110.9785,0.05116647,0,0.993528,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1432825,0.9847678,0.7948224,0,11.6188
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03721549,50.48975,50.20944,1.435026,1.435026,0,0,0,1.435026,2.593367,0,2.220446E-16,0.03721549,1.510554,1.435026,0,0,0,10.62527,0,1.473338,-1.473338,12.44699,88.90691,0.1432825,1.578529,0.0297724,0,10.66249
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,48.39668,48.39668,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.637043,9.151936,0,0.4926732,-0.4926732,11.92767,85.19747,0.1432825,0.5148436,0,0,9.151936
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,46.49529,46.49529,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.184457,8.659263,0,1.718466,-1.718466,10.11625,72.25877,0.1432825,1.795797,0,0,8.659263
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,44.65836,44.65836,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.093864,6.940797,0,0.1864931,-0.1864931,9.919666,70.85462,0.1432825,0.1948853,0,0,6.940797
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,43.05508,43.05508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.301078,6.754303,0,0,0,9.919666,70.85462,0.1432825,0,0,0,6.754303
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,41.50819,41.50819,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.301078,6.754303,0,0.1331545,-0.1331545,9.779309,69.85207,0.1432825,0.1391464,0,0,6.754303
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,40.58167,40.58167,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.449028,6.621149,0,0.329105,-0.329105,9.432403,67.37417,0.1432825,0.3439147,0,0,6.621149
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,39.83239,39.83239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.8147,6.292044,0,0,0,9.432403,67.37417,0.1432825,0,0,0,6.292044
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,38.99449,38.99449,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.8147,6.292044,0,0.6366565,-0.6366565,8.761308,62.58064,0.1432825,0.665306,0,0,6.292044
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,38.36607,38.36607,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.522096,5.655387,0,0.4846996,-0.4846996,8.250389,58.93123,0.1432825,0.506511,0,0,5.655387
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,37.86655,37.86655,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.060651,5.170688,0,0.8478883,-0.8478883,7.356637,52.5473,0.1432825,0.8860433,0,0,5.170688
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,37.3187,37.3187,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.002749,4.3228,0,0.3183585,-0.3183585,7.021057,50.15031,0.1432825,0.3326846,0,0,4.3228
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01372555,36.98658,36.89169,0.5801117,0.5801117,0,0,0,0.5801117,2.366018,0,1.110223E-16,0.01372555,0.6106439,0.5801117,0,0,7.356481,4.004441,0,0.5969184,-0.5969184,6.39185,45.65598,0.1432825,0.6381229,0.01098044,0,4.018167
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.053152,44.26175,36.64193,0.5589125,0.5589125,0,0,0,0.5589125,188.4288,0,0,1.053152,0.5883289,0.5589125,0,0,8.019724,3.407523,0.4648229,0,0.4648229,6.83282,48.80576,0.1432592,0.6148037,0.8425215,0,4.460675
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.95863,51.16198,36.34383,0,0,0,0,0,0,0,0,0,1.95863,0,0,0,0,7.554901,3.825863,1.95863,0,1.95863,8.69094,62.07801,0.1431614,0,1.566904,0,5.784494
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.653412,58.57727,37.47983,1.835276,1.835276,0,0,0,1.835276,144.5784,0,0,2.653412,1.931869,1.835276,0,0,5.596271,5.588631,0.7215428,0,0.7215428,9.375455,66.9674,0.1431255,2.018803,2.12273,0,8.242043
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.098358,66.42548,40.40442,1.460643,1.460643,0,0,0,1.460643,212.1229,0,0,3.098358,1.537519,1.460643,0,0,4.874728,6.238019,1.56084,0,1.56084,10.8562,77.54411,0.1430477,1.606707,2.478687,0,9.336378
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.324345,72.5563,43.36929,0,0,0,0,0,0,0,0.01045735,0,3.324345,0,0,0,0,3.313888,7.642775,3.313888,0,3.313888,14.00003,100,0.1428828,0,2.659476,0,10.96712
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.362615,76.1716,45.8427,1.302317,1.302317,0,0,0,1.302317,258.2025,1.991755,0,3.362615,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1428828,1.432549,2.690092,0,13.98789
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.228676,77.20612,47.85688,0.6613668,0.6613668,0,0,0,0.6613668,488.1824,2.532501,0,3.228676,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1428828,0.7275034,2.582941,0,13.85395
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.918033,76.2248,49.89523,0,0,0,0,0,0,0,2.918033,0,2.918033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428828,0,2.334427,0,13.54331
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.448973,72.41335,50.93454,0,0,0,0,0,0,0,2.448973,0,2.448973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428828,0,1.959179,0,13.07425
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.808703,66.29594,51.11985,1.338224,1.338224,0,0,0,1.338224,135.157,0.4000462,0,1.808703,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1428828,1.472046,1.446962,0,12.43398
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9900303,59.21115,51.30515,1.246187,1.246187,0,0,0,1.246187,79.44474,0,0,0.9900303,1.311776,1.246187,0,0,0,10.62527,0,0.3217459,-0.3217459,13.66088,97.57751,0.1428828,1.370806,0.7920242,0,11.6153
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02966944,50.61841,50.39474,0,0,0,0,0,0,0,0,0,0.02966944,0,0,0,0,0.3574955,10.30353,0.02966944,0,0.02966944,13.68902,97.77856,0.1428813,0,0.02373555,0,10.3332
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,48.53364,48.53364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.327826,10.33023,0,0,0,13.68902,97.77856,0.1428813,0,0,0,10.33023
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,46.63226,46.63226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.327826,10.33023,0,0,0,13.68902,97.77856,0.1428813,0,0,0,10.33023
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,44.75504,44.75504,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.327826,10.33023,0,2.86593,-2.86593,10.66807,76.20034,0.1428813,2.994897,0,0,10.33023
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,43.1437,43.1437,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.512193,7.4643,0,0.6052392,-0.6052392,10.03009,71.64336,0.1428813,0.632475,0,0,7.4643
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,41.5807,41.5807,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.184681,6.859061,0,0.2172014,-0.2172014,9.801141,70.008,0.1428813,0.2269755,0,0,6.859061
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,40.65417,40.65417,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.426016,6.64186,0,0.09128568,-0.09128568,9.704917,69.32069,0.1428813,0.09539354,0,0,6.64186
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.527445,6.550574,0,0,0,9.704917,69.32069,0.1428813,0,0,0,6.550574
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,39.04283,39.04283,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.527445,6.550574,0,0.5261262,-0.5261262,9.150331,65.35938,0.1428813,0.5498019,0,0,6.550574
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,38.40635,38.40635,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.11203,6.024448,0,0.2026627,-0.2026627,8.936706,63.83348,0.1428813,0.2117825,0,0,6.024448
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,37.86655,37.86655,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.33721,5.821785,0,0.1575053,-0.1575053,8.77068,62.64759,0.1428813,0.1645931,0,0,5.821785
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,37.3187,37.3187,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.512216,5.66428,0,0.2822168,-0.2822168,8.473198,60.52272,0.1428813,0.2949166,0,0,5.66428
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02016204,37.03111,36.89169,0.4035779,0.4035779,0,0,0,0.4035779,4.995824,0,5.551115E-17,0.02016204,0.4248188,0.4035779,0,0,5.82579,5.382063,0,0.4046567,-0.4046567,8.046653,57.47598,0.1428813,0.4439356,0.01612963,0,5.402225
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.141906,44.93969,36.64193,0.4299402,0.4299402,0,0,0,0.4299402,265.5964,0,0,1.141906,0.4525686,0.4299402,0,0,6.275409,4.977406,0.6893369,0,0.6893369,8.700615,62.14713,0.142847,0.4729342,0.9135244,0,6.119312
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.329768,54.31844,36.31966,2.482377,2.482377,0,0,0,2.482377,93.85231,4.440892E-16,0,2.329768,2.613028,2.482377,0,0,5.586072,5.597809,0,0.2832602,-0.2832602,8.402032,60.0144,0.142847,2.730615,1.863814,0,7.927577
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.515631,57.33788,37.504,2.230193,2.230193,0,0,0,2.230193,112.7988,0,0,2.515631,2.347572,2.230193,0,0,5.900805,5.314549,0.1680589,0,0.1680589,8.561467,61.15321,0.1428387,2.453213,2.012505,0,7.83018
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.649783,72.53146,40.49304,1.909671,1.909671,0,0,0,1.909671,191.121,0,0,3.649783,2.01018,1.909671,0,0,5.732747,5.465802,1.639603,0,1.639603,10.11693,72.26365,0.1427573,2.100638,2.919827,0,9.115585
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.324631,72.76489,43.53042,0,0,0,0,0,0,0,0,0,3.324631,0,0,0,0,4.093144,6.941445,3.324631,0,3.324631,13.27095,94.79234,0.1425925,0,2.659705,0,10.26608
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.361753,76.35996,45.99578,0.7903513,0.7903513,0,0,0,0.7903513,425.3493,1.761293,0,3.361753,0.8319487,0.7903513,0,0,0.7685124,9.933613,0.7685124,0,0.7685124,14.00003,100,0.1425545,0.8693864,2.689403,0,13.29537
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.226106,77.41438,48.04218,1.245185,1.245185,0,0,0,1.245185,259.0864,1.915384,0,3.226106,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1425545,1.369704,2.580885,0,13.85138
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.914822,76.41979,50.08053,0.8798224,0.8798224,0,0,0,0.8798224,331.2966,1.988693,0,2.914822,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1425545,0.9678047,2.331857,0,13.5401
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.800979,76.43288,51.11985,0.08131874,0.08131874,0,0,0,0.08131874,3444.445,2.71538,0,2.800979,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1425545,0.08945061,2.240783,0,13.42625
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.804907,66.46796,51.30515,1.259296,1.259296,0,0,0,1.259296,143.3267,0.479333,0,1.804907,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1425545,1.385225,1.443926,0,12.43018
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9859989,59.41559,51.53074,1.233197,1.233197,0,0,0,1.233197,79.9547,0,2.220446E-16,0.9859989,1.298102,1.233197,0,0,0,10.62527,0,0.312103,-0.312103,13.67104,97.65011,0.1425545,1.356517,0.7887992,0,11.61127
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02383609,50.75184,50.57199,0,0,0,0,0,0,0,0,0,0.02383609,0,0,0,0,0.3467811,10.31317,0.02383609,0,0.02383609,13.69366,97.81163,0.1425533,0,0.01906887,0,10.33701
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,48.71894,48.71894,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.322945,10.33462,0,3.148185,-3.148185,10.37518,74.10826,0.1425533,3.289853,0,0,10.33462
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,46.81756,46.81756,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.820928,7.186439,0.6951646,0,0.6951646,11.03467,78.8189,0.142596,4.695073,0,5,7.186439
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,44.89201,44.89201,1.544357,1.544357,4.834635,0,1.484855,1.544357,0,0,0,0,0,0,3.290278,3.125764,3.125764,7.812087,3.125764,0,3.125764,14.00003,100,0.1427874,1.698793,0,5,7.812087
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,43.23232,43.23232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427874,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,41.66932,41.66932,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1427874,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,40.71863,40.71863,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1427874,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,39.92907,39.92907,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1427874,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,39.09117,39.09117,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1427874,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,38.43052,38.43052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1427874,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,37.90684,37.90684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1427874,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,37.34286,37.34286,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1427874,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02355556,37.0546,36.89169,0.1160645,0.1160645,0,0,0,0.1160645,20.29523,0,2.775558E-17,0.02355556,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09861761,-0.09861761,12.6114,90.08121,0.1427874,0.127671,0.01884445,0,9.430075
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.070989,44.37209,36.61776,0.6934305,0.6934305,0,0,0,0.6934305,154.448,0,0,1.070989,0.7299269,0.6934305,0,0,1.463747,9.307902,0.3410624,0,0.3410624,12.93496,92.39236,0.1427705,0.7627736,0.8567914,0,10.37889
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.97476,51.25263,36.30355,1.5108,1.5108,0,0,0,1.5108,130.7095,0,0,1.97476,1.590316,1.5108,0,0,1.122685,9.614858,0.3844438,0,0.3844438,13.29967,94.99746,0.1427515,1.66188,1.579808,0,11.58962
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.666106,58.72357,37.504,0,0,0,0,0,0,0,1.927865,0,2.666106,0,0,0,0,0.7382407,9.960857,0.7382407,0,0.7382407,14.00003,100,0.142715,0,2.132885,0,12.62696
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.105569,66.68794,40.5575,1.210123,1.210123,0,0,0,1.210123,256.6325,1.831755,0,3.105569,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.142715,1.331135,2.484455,0,13.73084
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.326379,72.89754,43.61905,1.097201,1.097201,0,0,0,1.097201,303.1696,2.171431,0,3.326379,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.142715,1.206921,2.661103,0,13.95165
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.361681,76.50542,46.10857,1.849246,1.849246,0,0,0,1.849246,181.7866,1.415106,0,3.361681,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.142715,2.034171,2.689345,0,13.98696
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.225574,77.52219,48.13081,2.629184,2.629184,0,0,0,2.629184,122.6835,0.4580117,0,3.225574,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.142715,2.892103,2.580459,0,13.85085
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.912637,76.55602,50.20944,2.175896,2.175896,0,0,0,2.175896,133.8592,0.62222,0,2.912637,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.142715,2.393486,2.33011,0,13.53791
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.442487,72.72857,51.25681,0.1932714,0.1932714,0,0,0,0.1932714,1263.76,2.239044,0,2.442487,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.142715,0.2125986,1.95399,0,13.06776
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.801166,66.63142,51.4824,0.9174758,0.9174758,0,0,0,0.9174758,196.3176,0.8354024,0,1.801166,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.142715,1.009223,1.440933,0,12.42644
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9825047,59.53083,51.6677,1.228101,1.228101,0,0,0,1.228101,80.00195,0,0,0.9825047,1.292738,1.228101,0,0,0,10.62527,0,0.3102331,-0.3102331,13.67301,97.66418,0.142715,1.350911,0.7860038,0,11.60778
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01901052,50.85249,50.70895,0.8915779,0.8915779,0,0,0,0.8915779,2.132233,0,1.110223E-16,0.01901052,0.9385031,0.8915779,0,0,0.3447035,10.31504,0,0.9194925,-0.9194925,12.70378,90.74113,0.142715,0.9807357,0.01520842,0,10.33405
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,48.85591,48.85591,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.366362,9.395549,0,1.972038,-1.972038,10.62507,75.89323,0.142715,2.06078,0,0,9.395549
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,46.94647,46.94647,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.557515,7.42351,0,3.163029,-3.163029,7.290947,52.07809,0.142715,3.305366,0,0,7.42351
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,44.98063,44.98063,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.071992,4.260481,0,2.12405,-2.12405,5.052002,36.08566,0.142715,2.219632,0,0,4.260481
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,43.32095,43.32095,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.432048,2.136431,0,1.530808,-1.530808,3.438389,24.55987,0.142715,1.599694,0,0,2.136431
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,41.71766,41.71766,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.13295,0.6056233,3.33,0,3.33,6.597504,47.12494,0.1428721,0.8891309,0,5,0.6056233
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,40.7428,40.7428,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.802946,3.602623,3.33,0,3.33,9.756619,69.69,0.142978,0.3552892,0,5,3.602623
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,39.92907,39.92907,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.472945,6.599623,3.33,0,3.33,12.91574,92.25507,0.143085,0.3706798,0,5,6.599623
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,39.09117,39.09117,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.142945,9.596623,0,0.05659353,-0.05659353,12.85608,91.82896,0.143085,0.05914024,0,0,9.596623
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,38.40635,38.40635,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.205827,9.54003,0,0.1966236,-0.1966236,12.64882,90.34853,0.143085,0.2054717,0,0,9.54003
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,37.88267,37.88267,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.424298,9.343406,0,0.1809707,-0.1809707,12.45806,88.98597,0.143085,0.1891144,0,0,9.343406
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,37.3187,37.3187,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.625376,9.162436,0,0.389399,-0.389399,12.0476,86.0541,0.143085,0.406922,0,0,9.162436
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02708646,37.03066,36.84335,0.4876415,0.4876415,0,0,0,0.4876415,5.554584,0,1.110223E-16,0.02708646,0.5133069,0.4876415,0,0,2.058042,8.773036,0,0.4862204,-0.4862204,11.53508,82.39324,0.143085,0.5364057,0.02166916,0,8.800123
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.072579,44.33335,36.56942,0.1615886,0.1615886,0,0,0,0.1615886,663.7717,0,0,1.072579,0.1700933,0.1615886,0,0,2.598287,8.286816,0.9024861,0,0.9024861,12.39125,88.50875,0.1430405,0.1777475,0.8580635,0,9.359395
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.31443,54.11069,36.25521,0.0942554,0.0942554,0,0,0,0.0942554,2455.488,0.5194129,0,2.31443,0.09921622,0.0942554,0,0,1.695801,9.099053,1.695801,0,1.695801,14.00003,100,0.1429568,0.1036809,1.851544,0,11.41348
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.33457,65.25243,37.47983,0,0,0,0,0,0,0,3.33457,0,3.33457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,0,2.667656,0,13.95984
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.109486,66.7879,40.60583,2.036765,2.036765,0,0,0,2.036765,152.6679,0.9655228,0,3.109486,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,2.240441,2.487589,0,13.73476
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.326883,73.07803,43.75601,1.028611,1.028611,0,0,0,1.028611,323.4346,2.244135,0,3.326883,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,1.131472,2.661507,0,13.95216
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.360343,76.69884,46.26971,0,0,0,0,0,0,0,3.360343,0,3.360343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,0,2.688274,0,13.98562
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.882975,86.15041,48.30805,1.746822,1.746822,0,0,0,1.746822,222.288,2.044216,0,3.882975,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,1.921504,3.10638,0,14.50825
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.909222,76.74875,50.39474,1.579455,1.579455,0,0,0,1.579455,184.1915,1.246638,0,2.909222,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,1.7374,2.327378,0,13.5345
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.438873,72.90142,51.43406,0.5506873,0.5506873,0,0,0,0.5506873,442.878,1.859202,0,2.438873,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,0.605756,1.951098,0,13.06415
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.797855,66.75373,51.61936,0,0,0,0,0,0,0,1.797855,0,1.797855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,0,1.438284,0,12.42313
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9787816,59.68666,51.84495,0,0,0,0,0,0,0,0.9787816,0,0.9787816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429568,0,0.7830253,0,11.60406
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02006839,50.99758,50.84592,1.802269,1.802269,0,0,0,1.802269,1.113507,0,2.220446E-16,0.02006839,1.897125,1.802269,0,0,0,10.62527,0,1.877057,-1.877057,12.02144,85.86723,0.1429568,1.982496,0.01605471,0,10.64534
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,48.99287,48.99287,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.085618,8.748218,1.475067,0,1.475067,13.42081,95.86272,0.1430465,3.792028,0,5,8.748218
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,47.08344,47.08344,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6105515,10.07578,0,0.5093304,-0.5093304,12.88393,92.02786,0.1430465,0.5322503,0,0,10.07578
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,45.09343,45.09343,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.176474,9.566447,0,0.03083179,-0.03083179,12.85143,91.79572,0.1430465,0.03221922,0,0,9.566447
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,43.41763,43.41763,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.210732,9.535616,0,0.5809796,-0.5809796,12.23902,87.4214,0.1430465,0.6071237,0,0,9.535616
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,41.78212,41.78212,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.856265,8.954636,0,0.5771615,-0.5771615,11.63064,83.07583,0.1430465,0.6031338,0,0,8.954636
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,40.79114,40.79114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497555,8.377475,0,0,0,11.63064,83.07583,0.1430465,0,0,0,8.377475
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,39.96936,39.96936,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.497555,8.377475,0,0.2340694,-0.2340694,11.38391,81.31347,0.1430465,0.2446025,0,0,8.377475
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,39.10729,39.10729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757632,8.143405,0,0,0,11.38391,81.31347,0.1430465,0,0,0,8.143405
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,38.40635,38.40635,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.757632,8.143405,0,0.7684732,-0.7684732,10.57387,75.52747,0.1430465,0.8030545,0,0,8.143405
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,37.86655,37.86655,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.611491,7.374932,0,0.1134388,-0.1134388,10.45429,74.67336,0.1430465,0.1185436,0,0,7.374932
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,37.27841,37.27841,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.737535,7.261493,0,0.4929815,-0.4929815,9.934644,70.96159,0.1430465,0.5151656,0,0,7.261493
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03753636,37.06269,36.80307,0.4525748,0.4525748,0,0,0,0.4525748,8.293958,0,5.551115E-17,0.03753636,0.4763945,0.4525748,0,0,4.285292,6.768512,0,0.4388582,-0.4388582,9.472046,67.65734,0.1430465,0.4978323,0.03002909,0,6.806048
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.08884,44.3894,36.50497,0.5352384,0.5352384,0,0,0,0.5352384,203.4308,0,0,1.08884,0.5634089,0.5352384,0,0,4.772912,6.329653,0.5254309,0,0.5254309,9.970513,71.21781,0.1430206,0.5887623,0.8710718,0,7.418493
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.991107,51.2648,36.19075,2.242,2.242,0,0,0,2.242,88.80943,0,0,1.991107,2.36,2.242,0,0,4.247481,6.802541,0,0.3688926,-0.3688926,9.581667,68.44034,0.1430206,2.4662,1.592886,0,8.793649
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.678917,58.81464,37.47983,1.576304,1.576304,0,0,0,1.576304,169.9493,0,0,2.678917,1.659267,1.576304,0,0,4.657362,6.433649,1.01965,0,1.01965,10.54899,75.34979,0.1429703,1.733934,2.143133,0,9.112565
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.112908,66.90266,40.67029,2.214954,2.214954,0,0,0,2.214954,140.5405,0,0,3.112908,2.331531,2.214954,0,0,3.637712,7.351334,0.7813775,0,0.7813775,11.29027,80.64463,0.1429318,2.43645,2.490327,0,10.46424
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.327225,73.25681,43.89297,1.778033,1.778033,0,0,0,1.778033,187.1296,0,0,3.327225,1.871613,1.778033,0,0,2.856334,8.054573,1.455612,0,1.455612,12.67119,90.50829,0.1428602,1.955836,2.66178,0,11.3818
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.359234,76.87414,46.41472,2.36252,2.36252,0,0,0,2.36252,142.1886,0,0,3.359234,2.486863,2.36252,0,0,1.400723,9.364624,0.8723713,0,0.8723713,13.49879,96.41974,0.1428173,2.598771,2.687387,0,12.72386
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.219987,77.92342,48.49336,1.974808,1.974808,0,0,0,1.974808,163.0532,0.6128907,0,3.219987,2.078746,1.974808,0,0,0.5283512,10.14976,0.5283512,0,0.5283512,14.00003,100,0.1427914,2.172289,2.57599,0,13.36975
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.905871,76.93216,50.57199,0.6138223,0.6138223,0,0,0,0.6138223,473.4059,2.259742,0,2.905871,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1427914,0.6752046,2.324697,0,13.53115
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.435061,73.08175,51.61936,1.955322,1.955322,0,0,0,1.955322,124.5351,0.3768279,0,2.435061,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1427914,2.150854,1.948049,0,13.06034
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.794053,66.91653,51.79661,0.526224,0.526224,0,0,0,0.526224,340.9295,1.240133,0,1.794053,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1427914,0.5788464,1.435242,0,12.41933
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9750776,59.84261,52.0222,1.523414,1.523414,0,0,0,1.523414,64.0061,0,0,0.9750776,1.603593,1.523414,0,0,0,10.62527,0,0.6285156,-0.6285156,13.33751,95.26777,0.1427914,1.675755,0.7800621,0,11.60035
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02194252,51.19727,51.03122,2.175455,2.175455,0,0,0,2.175455,1.008641,0,4.440892E-16,0.02194252,2.289952,2.175455,0,0,0.6983507,9.996758,0,2.26801,-2.26801,10.94682,78.19143,0.1427914,2.393,0.01755401,0,10.0187
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,49.12178,49.12178,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.218361,7.728749,0,0.01056987,-0.01056987,10.93568,78.11185,0.1427914,5.511045,0,5,7.728749
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,47.18011,47.18011,1.216623,1.216623,4.616734,0,1.425368,1.216623,0,0,0,0,0,0,3.400111,3.230106,3.230106,7.718179,3.230106,0,3.230106,14.00003,100,0.1429839,1.338285,0,5,7.718179
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,45.20622,45.20622,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1429839,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,43.50625,43.50625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1429839,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,41.85463,41.85463,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1429839,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,40.85559,40.85559,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1429839,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,40.0177,40.0177,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1429839,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,39.13146,39.13146,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1429839,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,38.43052,38.43052,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1429839,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,37.86655,37.86655,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1429839,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,37.27841,37.27841,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1429839,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04738173,37.1067,36.7789,0.1107091,0.1107091,0,0,0,0.1107091,42.79842,0,0,0.04738173,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06915413,-0.06915413,11.92643,85.18861,0.1429839,0.12178,0.03790538,0,8.774621
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.265942,45.72627,36.4808,0.1047602,0.1047602,0,0,0,0.1047602,1208.418,0,0,1.265942,0.1102739,0.1047602,0,0,2.185766,8.658085,1.155668,0,1.155668,13.02279,93.01975,0.1429271,0.1152363,1.012753,0,9.924027
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.998943,51.277,36.14241,1.770062,1.770062,0,0,0,1.770062,112.9307,0,0,1.998943,1.863223,1.770062,0,0,1.030098,9.698186,0.1357204,0,0.1357204,13.15155,93.93944,0.1429204,1.947068,1.599155,0,11.69713
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.684863,58.87011,37.47983,0.9920258,0.9920258,0,0,0,0.9920258,270.6445,0.7462479,0,2.684863,1.044238,0.9920258,0,0,0.8943774,9.820334,0.8943774,0,0.8943774,14.00003,100,0.1428765,1.091228,2.14789,0,12.5052
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.115994,67.02393,40.7428,0.8669164,0.8669164,0,0,0,0.8669164,359.4343,2.203451,0,3.115994,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1428765,0.953608,2.492795,0,13.74127
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.327405,73.43389,44.02994,0.3497626,0.3497626,0,0,0,0.3497626,951.3324,2.959234,0,3.327405,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1428765,0.3847388,2.661924,0,13.95268
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.35742,77.07262,46.58392,1.189785,1.189785,0,0,0,1.189785,282.187,2.105014,0,3.35742,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1428765,1.308764,2.685936,0,13.98269
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.218006,78.07658,48.63032,0.4110599,0.4110599,0,0,0,0.4110599,782.8558,2.785311,0,3.218006,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1428765,0.4521658,2.574404,0,13.84328
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.903234,77.07335,50.70895,1.857162,1.857162,0,0,0,1.857162,156.3264,0.9483271,0,2.903234,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1428765,2.042878,2.322587,0,13.52851
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.431976,73.21222,51.75632,2.853603,2.853603,0,0,0,2.853603,85.22474,0,0,2.431976,3.003793,2.853603,0,0,0,10.62527,0,0.571817,-0.571817,13.39728,95.69466,0.1428765,3.138964,1.945581,0,13.05725
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.790136,67.08723,51.98191,0.835913,0.835913,0,0,0,0.835913,214.1534,0.2748752,0,1.790136,0.8799084,0.835913,0,0,0.6353522,10.05346,0.6353522,0,0.6353522,14.00003,100,0.1428453,0.9195043,1.432109,0,11.84359
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9716381,59.95819,52.15916,0.9462724,0.9462724,0,0,0,0.9462724,102.6806,0,0,0.9716381,0.9960762,0.9462724,0,0,0,10.62527,0,0.02443808,-0.02443808,13.97427,99.816,0.1428453,1.0409,0.7773105,0,11.59691
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02390459,51.34926,51.16819,0.9295934,0.9295934,0,0,0,0.9295934,2.57151,0,0,0.02390459,0.9785194,0.9295934,0,0,0.02715342,10.60084,0,0.9546148,-0.9546148,12.96802,92.62849,0.1428453,1.022553,0.01912367,0,10.62474
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,49.25875,49.25875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.087837,9.646221,0,0,0,12.96802,92.62849,0.1428453,0,0,0,9.646221
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,47.30902,47.30902,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.087837,9.646221,0,0.7260261,-0.7260261,12.20272,87.16209,0.1428453,0.7586973,0,0,9.646221
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,45.29484,45.29484,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.894532,8.920196,1.191703,0,1.191703,13.33327,95.23742,0.1429175,4.120133,0,5,8.920196
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,43.59488,43.59488,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.702829,9.992728,0,1.717644,-1.717644,11.52271,82.30491,0.1429175,1.794938,0,0,9.992728
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,41.91908,41.91908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.611322,8.275084,0,0,0,11.52271,82.30491,0.1429175,0,0,0,8.275084
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,40.87976,40.87976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.611322,8.275084,0,0,0,11.52271,82.30491,0.1429175,0,0,0,8.275084
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,40.04187,40.04187,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.611322,8.275084,0,0.6092976,-0.6092976,10.88045,77.71738,0.1429175,0.636716,0,0,8.275084
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,39.13146,39.13146,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.28832,7.665787,0,0.1761135,-0.1761135,10.69481,76.39138,0.1429175,0.1840386,0,0,7.665787
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,38.43052,38.43052,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.484001,7.489673,0,0.2188672,-0.2188672,10.46411,74.74348,0.1429175,0.2287163,0,0,7.489673
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,37.86655,37.86655,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.727187,7.270806,0,0.5048921,-0.5048921,9.931905,70.94204,0.1429175,0.5276122,0,0,7.270806
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,37.23007,37.23007,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.288178,6.765914,0,0.05447448,-0.05447448,9.874484,70.53188,0.1429175,0.05692583,0,0,6.765914
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.0594427,37.11766,36.70639,0.3697455,0.3697455,0,0,0,0.3697455,16.07665,0,5.551115E-17,0.0594427,0.3892058,0.3697455,0,0,4.348705,6.711439,0,0.3297631,-0.3297631,9.526883,68.04903,0.1429175,0.40672,0.04755415,0,6.770882
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.105975,44.42677,36.41634,0.778201,0.778201,0,0,0,0.778201,142.1195,0,0,1.105975,0.819159,0.778201,0,0,4.715109,6.381676,0.2868161,0,0.2868161,9.798981,69.99258,0.1429034,0.8560211,0.8847801,0,7.487651
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.006891,51.2633,36.06991,1.771804,1.771804,0,0,0,1.771804,113.2682,0,0,2.006891,1.865057,1.771804,0,0,4.428293,6.639811,0.1418342,0,0.1418342,9.933537,70.95369,0.1428965,1.948985,1.605513,0,8.646703
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.691426,58.87474,37.43149,0.9496276,0.9496276,0,0,0,0.9496276,283.4191,0,0,2.691426,0.999608,0.9496276,0,0,4.286458,6.767462,1.691818,0,1.691818,11.53854,82.41795,0.1428136,1.04459,2.153141,0,9.458888
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.119392,67.11877,40.79114,1.675165,1.675165,0,0,0,1.675165,186.214,0,0,3.119392,1.763332,1.675165,0,0,2.59464,8.290098,1.35606,0,1.35606,12.82501,91.60702,0.1427472,1.842682,2.495514,0,11.40949
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.151731,83.84595,44.11856,0,0,0,0,0,0,0,2.913152,0,4.151731,0,0,0,0,1.23858,9.510552,1.23858,0,1.23858,14.00003,100,0.1426866,0,3.321385,0,13.66228
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.751573,82.08691,46.6806,0,0,0,0,0,0,0,3.751573,0,3.751573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426866,0,3.001258,0,14.37685
