Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.966538,87.99418,48.75923,0.5316415,0.5316415,0,0,0,0.5316415,746.0927,3.406915,0,3.966538,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1426866,0.5848056,3.17323,0,14.59181
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.900507,77.21352,50.84592,3.081256,3.081256,1.25,0,0.50625,3.081256,94.13391,0.972869,0,2.900507,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1426866,3.389382,2.320405,5,13.52578
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.428176,73.38306,51.93357,0.9816183,0.9816183,0,0,0,0.9816183,247.3646,1.394894,0,2.428176,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1426866,1.07978,1.942541,0,13.05345
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.786757,67.20879,52.11888,0.1975623,0.1975623,0,0,0,0.1975623,904.4014,1.578796,0,1.786757,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1426866,0.2173186,1.429405,0,12.41203
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9682296,60.07399,52.29613,1.662702,1.662702,0,0,0,1.662702,58.23229,0,0,0.9682296,1.750213,1.662702,0,0,0,10.62527,0,0.7819834,-0.7819834,13.17575,94.11227,0.1426866,1.828973,0.7745837,0,11.5935
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02386998,51.48613,51.30515,1.182335,1.182335,0,0,0,1.182335,2.018885,0,0,0.02386998,1.244563,1.182335,0,0,0.8688704,9.843291,0,1.220693,-1.220693,11.88902,84.92141,0.1426866,1.300569,0.01909599,0,9.867161
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,49.35543,49.35543,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.225196,8.622598,0,0.9744803,-0.9744803,10.86183,77.58434,0.1426866,1.018332,0,0,8.622598
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,47.4057,47.4057,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.307952,7.648117,0,1.909478,-1.909478,8.849062,63.20746,0.1426866,1.995405,0,0,7.648117
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,45.36735,45.36735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1426866,0,0,0,5.738638
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,43.64322,43.64322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1426866,0,0,0,5.738638
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,41.96742,41.96742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1426866,0,0,0,5.738638
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,40.90393,40.90393,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.429595,5.738638,0,0.4545797,-0.4545797,8.369893,59.78483,0.1426866,0.4750358,0,0,5.738638
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,40.04187,40.04187,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.934684,5.284059,0,0.3446455,-0.3446455,8.006604,57.18992,0.1426866,0.3601546,0,0,5.284059
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,39.15563,39.15563,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.317623,4.939414,0,0.2933577,-0.2933577,7.697378,54.98116,0.1426866,0.3065588,0,0,4.939414
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,38.43052,38.43052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.643576,4.646056,0,0,0,7.697378,54.98116,0.1426866,0,0,0,4.646056
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,37.86655,37.86655,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.643576,4.646056,0,0.4531938,-0.4531938,7.21967,51.56897,0.1426866,0.4735875,0,0,4.646056
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,37.23007,37.23007,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.147125,4.192862,0,0.7930183,-0.7930183,6.383756,45.59816,0.1426866,0.8287041,0,0,4.192862
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06641628,37.14181,36.68222,0,0,0,0,0,0,0,0,0,0.06641628,0,0,0,0,8.028256,3.399844,0.06641628,0,0.06641628,6.446764,46.04822,0.1426833,0,0.05313302,0,3.46626
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.378262,46.48278,36.368,0.04929994,0.04929994,0,0,0,0.04929994,2795.667,0,0,1.378262,0.05189468,0.04929994,0,0,7.96184,3.459618,1.326367,0,1.326367,7.705066,55.03608,0.1426185,0.05422994,1.10261,0,4.83788
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.014287,51.28075,36.02962,0.6004705,0.6004705,0,0,0,0.6004705,335.4515,0,0,2.014287,0.6320742,0.6004705,0,0,6.635472,4.653349,1.382213,0,1.382213,9.016349,64.40236,0.142551,0.6605176,1.61143,0,6.667636
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.697677,58.88589,37.3912,0,0,0,0,0,0,0,0,0,2.697677,0,0,0,0,5.25326,5.897341,2.697677,0,2.697677,11.57559,82.68262,0.1424195,0,2.158141,0,8.595017
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.123266,67.17891,40.80725,1.395499,1.395499,0,0,0,1.395499,223.81,0,0,3.123266,1.468946,1.395499,0,0,2.555583,8.32525,1.65432,0,1.65432,13.14501,93.89278,0.1423389,1.535049,2.498613,0,11.44851
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.329455,73.68383,44.20719,0,0,0,0,0,0,0,2.428192,0,3.329455,0,0,0,0,0.9012631,9.814137,0.9012631,0,0.9012631,14.00003,100,0.1422951,0,2.663564,0,13.14359
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.355806,77.35743,46.81756,0.2974216,0.2974216,0,0,0,0.2974216,1128.299,3.042731,0,3.355806,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1422951,0.3271638,2.684645,0,13.98108
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.213872,78.3706,48.89619,0,0,0,0,0,0,0,3.213872,0,3.213872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422951,0,2.571098,0,13.83915
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.896724,77.40209,51.03122,2.193077,2.193077,0,0,0,2.193077,132.0849,0.5882217,0,2.896724,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1422951,2.412385,2.317379,0,13.522
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.42498,73.51231,52.07054,0,0,0,0,0,0,0,2.42498,0,2.42498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422951,0,1.939984,0,13.05025
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.783365,67.3302,52.25584,1.214915,1.214915,0,0,0,1.214915,146.7893,0.5045072,0,1.783365,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1422951,1.336406,1.426692,0,12.40864
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9645737,60.23872,52.48143,1.297819,1.297819,0,0,0,1.297819,74.32266,2.220446E-16,0,0.9645737,1.366125,1.297819,0,0,0,10.62527,0,0.4015517,-0.4015517,13.57676,96.97663,0.1422951,1.427601,0.771659,0,11.58985
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02807541,51.64714,51.43406,0.1859629,0.1859629,0,0,0,0.1859629,15.09731,0,0,0.02807541,0.1957505,0.1859629,0,0,0.4461685,10.22372,0,0.167675,-0.167675,13.40001,95.71416,0.1422951,0.2045592,0.02246032,0,10.2518
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,49.49239,49.49239,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.6324741,10.05605,0,2.388822,-2.388822,10.88197,77.72821,0.1422951,2.496319,0,0,10.05605
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,47.49432,47.49432,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.28672,7.667226,0,0.7405675,-0.7405675,10.10135,72.15232,0.1422951,0.7738931,0,0,7.667226
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,45.48014,45.48014,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.109573,6.926658,0,0.5010855,-0.5010855,9.573154,68.37954,0.1422951,0.5236343,0,0,6.926658
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,43.70767,43.70767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.666335,6.425573,0,0,0,9.573154,68.37954,0.1422951,0,0,0,6.425573
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,42.00771,42.00771,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.666335,6.425573,0,0.464247,-0.464247,9.083795,64.88412,0.1422951,0.4851381,0,0,6.425573
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,40.94422,40.94422,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.182165,5.961326,0,0.2088262,-0.2088262,8.863672,63.31182,0.1422951,0.2182234,0,0,5.961326
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,40.08215,40.08215,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.414194,5.7525,0,0.1687726,-0.1687726,8.685771,62.0411,0.1422951,0.1763673,0,0,5.7525
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,39.1798,39.1798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.601719,5.583727,0,0,0,8.685771,62.0411,0.1422951,0,0,0,5.583727
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,38.43052,38.43052,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.601719,5.583727,0,0.8516993,-0.8516993,7.788001,55.62847,0.1422951,0.8900257,0,0,5.583727
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,37.84238,37.84238,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.548051,4.732028,0,0.3348628,-0.3348628,7.435025,53.10721,0.1422951,0.3499316,0,0,4.732028
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,37.18173,37.18173,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.920121,4.397165,0,0.3930506,-0.3930506,7.020713,50.14785,0.1422951,0.4107379,0,0,4.397165
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.0726391,37.14459,36.64193,0.3432619,0.3432619,0,0,0,0.3432619,21.16142,0,5.551115E-17,0.0726391,0.3613283,0.3432619,0,0,7.356844,4.004115,0,0.2886892,-0.2886892,6.716408,47.97425,0.1422951,0.3775881,0.05811128,0,4.076754
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9212441,42.92899,36.31966,0.4928037,0.4928037,0,0,0,0.4928037,186.9394,0,0,0.9212441,0.5187408,0.4928037,0,0,7.67761,3.715425,0.4025034,0,0.4025034,7.098256,50.70173,0.1422755,0.5420841,0.7369953,0,4.63667
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.587338,56.22787,35.98128,1.587935,1.587935,0,0,0,1.587935,162.9373,0,0,2.587338,1.67151,1.587935,0,0,7.275106,4.077678,0.9158274,0,0.9158274,7.967086,56.90765,0.142231,1.746728,2.06987,0,6.665016
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.703076,58.93635,37.3912,0,0,0,0,0,0,0,0,0,2.703076,0,0,0,0,6.359279,4.901923,2.703076,0,2.703076,10.53145,75.22449,0.1420998,0,2.162461,0,7.604999
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.125821,67.29491,40.87976,0,0,0,0,0,0,0,0,0,3.125821,0,0,0,0,3.656203,7.334691,3.125821,0,3.125821,13.49686,96.40598,0.1419483,0,2.500657,0,10.46051
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.329695,73.83096,44.31998,1.052394,1.052394,0,0,0,1.052394,316.3924,1.691529,0,3.329695,1.107783,1.052394,0,0,0.5303822,10.14793,0.5303822,0,0.5303822,14.00003,100,0.1419227,1.157633,2.663755,0,13.47762
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.35451,77.50986,46.94647,1.461198,1.461198,0,0,0,1.461198,229.5726,1.816407,0,3.35451,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1419227,1.607318,2.683608,0,13.97978
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.211545,78.51977,49.03316,1.706093,1.706093,0,0,0,1.706093,188.2397,1.415657,0,3.211545,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1419227,1.876703,2.569236,0,13.83682
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.894796,77.49093,51.11985,0.9784675,0.9784675,0,0,0,0.9784675,295.85,1.86483,0,2.894796,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1419227,1.076314,2.315837,0,13.52007
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.08431,81.09195,52.2075,0,0,0,0,0,0,0,3.08431,0,3.08431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419227,0,2.467448,0,13.70958
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.272797,72.31152,52.39281,2.141767,2.141767,0,0,0,2.141767,106.1178,0.01830543,0,2.272797,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1419227,2.355944,1.818238,0,12.89807
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9799655,60.46334,52.57005,0,0,0,0,0,0,0,0.9799655,0,0.9799655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419227,0,0.7839724,0,11.60524
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02694895,51.73539,51.53074,1.062629,1.062629,0,0,0,1.062629,2.536064,0,0,0.02694895,1.118557,1.062629,0,0,0,10.62527,0,1.091608,-1.091608,12.84937,91.78105,0.1419227,1.168892,0.02155916,0,10.65222
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,49.58101,49.58101,3.486271,3.486271,4.763006,0,1.465301,3.486271,0,0,0,0,0,0,1.276734,1.212898,1.212898,9.533667,1.212898,0,1.212898,14.00003,100,0.141996,3.834898,0,5,9.533667
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,47.58295,47.58295,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.141996,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,45.5446,45.5446,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1420955,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,43.78018,43.78018,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1420955,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,42.05605,42.05605,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1420955,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,40.96839,40.96839,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1420955,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,40.08215,40.08215,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1420955,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,39.15563,39.15563,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1420955,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,38.40635,38.40635,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1420955,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,37.79404,37.79404,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1420955,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,37.16562,37.16562,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1420955,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1001544,37.28727,36.59359,0.1329965,0.1329965,0,0,0,0.1329965,75.30603,0,0,0.1001544,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.03984193,-0.03984193,7.277095,51.97915,0.1420955,0.1462962,0.08012351,0,4.387336
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.082667,44.07951,36.25521,0.3669252,0.3669252,0,0,0,0.3669252,295.0647,0,0,1.082667,0.386237,0.3669252,0,0,7.086594,4.24734,0.6964296,0,0.6964296,7.937786,56.69836,0.1420618,0.4036177,0.8661333,0,5.330007
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.991153,50.93433,35.89266,1.300353,1.300353,0,0,0,1.300353,153.1241,0,0,1.991153,1.368792,1.300353,0,0,6.390164,4.874126,0.6223609,0,0.6223609,8.52821,60.91566,0.1420317,1.430388,1.592923,0,6.86528
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.275154,64.44051,37.3187,1.211007,1.211007,0,0,0,1.211007,270.4488,0,0,3.275154,1.274744,1.211007,0,0,5.767803,5.434251,2.000409,0,2.000409,10.42596,74.47102,0.141935,1.332108,2.620123,0,8.709405
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.129177,67.3597,40.90393,0.9552027,0.9552027,0,0,0,0.9552027,327.593,0,0,3.129177,1.005476,0.9552027,0,0,3.767394,7.23462,2.1237,0,2.1237,12.44068,88.86185,0.1418326,1.050723,2.503341,0,10.3638
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.330683,73.93507,44.39249,1.329717,1.329717,0,0,0,1.329717,250.4805,0.2872871,0,3.330683,1.399703,1.329717,0,0,1.643693,9.14595,1.643693,0,1.643693,14.00003,100,0.1417534,1.462689,2.664546,0,12.47663
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.353829,77.62768,47.04315,1.176181,1.176181,0,0,0,1.176181,285.1455,2.115743,0,3.353829,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1417534,1.2938,2.683063,0,13.9791
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.209107,78.66765,49.17012,1.047755,1.047755,0,0,0,1.047755,306.2843,2.106208,0,3.209107,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1417534,1.15253,2.567286,0,13.83438
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.891819,77.62825,51.25681,0.6379421,0.6379421,0,0,0,0.6379421,453.3043,2.220301,0,2.891819,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1417534,0.7017364,2.313455,0,13.51709
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.742276,77.22804,52.29613,1.209205,1.209205,0,0,0,1.209205,226.7833,1.469429,0,2.742276,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1417534,1.330126,2.193821,0,13.36755
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.318819,72.89039,52.48143,0.4782502,0.4782502,0,0,0,0.4782502,484.8548,1.815398,0,2.318819,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1417534,0.5260752,1.855055,0,12.94409
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9986063,60.71616,52.65868,0.6612442,0.6612442,0,0,0,0.6612442,151.0193,0.3025599,0,0.9986063,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1417534,0.7273686,0.798885,0,11.62388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03027871,51.84948,51.61936,0,0,0,0,0,0,0,0.03027871,0,0.03027871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417534,0,0.02422296,0,10.65555
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,49.6213,49.6213,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1417534,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,47.67963,47.67963,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1417534,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,45.61711,45.61711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1417534,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,43.84464,43.84464,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1417534,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,42.08021,42.08021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1417534,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,40.99256,40.99256,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1417534,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,40.08215,40.08215,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1417534,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,39.15563,39.15563,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1417534,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,38.38218,38.38218,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1417534,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,37.76987,37.76987,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1417534,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,37.09311,37.09311,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1417534,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09822521,37.20913,36.52914,0.7235723,0.7235723,0,0,0,0.7235723,13.57504,0,0,0.09822521,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6634299,-0.6634299,6.803803,48.5985,0.1417534,0.7959296,0.07858016,0,4.559991
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.27178,45.43753,36.16658,0,0,0,0,0,0,0,0,0,1.27178,0,0,0,0,7.585487,3.798336,1.27178,0,1.27178,8.010319,57.21645,0.1416921,0,1.017424,0,5.070116
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.441504,54.71629,35.80404,1.359783,1.359783,0,0,0,1.359783,179.5509,0,0,2.441504,1.431351,1.359783,0,0,6.313707,4.942937,1.010153,0,1.010153,8.968635,64.06155,0.1416436,1.495762,1.953203,0,7.384441
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.014794,61.75551,37.25424,0,0,0,0,0,0,0,0,0,3.014794,0,0,0,0,5.303555,5.852075,3.014794,0,3.014794,11.82872,84.49068,0.1414988,0,2.411836,0,8.86687
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.132844,67.39796,40.90393,2.549501,2.549501,0,0,0,2.549501,122.8807,0,0,3.132844,2.683685,2.549501,0,0,2.28876,8.56539,0.4491593,0,0.4491593,12.25483,87.53432,0.1414772,2.804451,2.506276,0,11.69823
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.331696,74.02917,44.45694,0.6610421,0.6610421,0,0,0,0.6610421,504.0065,0.796261,0,3.331696,0.6958338,0.6610421,0,0,1.839601,8.969633,1.839601,0,1.839601,14.00003,100,0.141389,0.7271463,2.665356,0,12.30133
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.760831,71.11638,47.13177,2.287366,2.287366,0,0,0,2.287366,120.6991,0.3530771,0,2.760831,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.141389,2.516103,2.208664,0,13.3861
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.786444,86.1645,49.25875,3.336063,3.336063,1.25,0,0.50625,3.336063,113.5004,1.590587,0,3.786444,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.141389,3.66967,3.029155,5,14.41172
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.888766,77.76469,51.39377,1.635312,1.635312,0,0,0,1.635312,176.6492,1.167385,0,2.888766,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.141389,1.798844,2.311013,0,13.51404
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.638828,76.30634,52.48143,1.955135,1.955135,0,0,0,1.955135,134.9691,0.5807911,0,2.638828,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.141389,2.150649,2.111062,0,13.2641
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.991702,69.74988,52.61839,1.130372,1.130372,0,0,0,1.130372,176.1988,0.8018366,0,1.991702,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.141389,1.243409,1.593361,0,12.61698
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9553152,60.49189,52.79564,1.700315,1.700315,0,0,0,1.700315,56.1846,0,0,0.9553152,1.789805,1.700315,0,0,0,10.62527,0,0.8344902,-0.8344902,13.1204,93.71694,0.141389,1.870347,0.7642522,0,11.58059
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0347055,51.97196,51.70798,0,0,0,0,0,0,0,0,0,0.0347055,0,0,0,0,0.9272113,9.790784,0.0347055,0,0.0347055,13.15332,93.95212,0.1413874,0,0.0277644,0,9.825489
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,49.71798,49.71798,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8925059,9.822019,0,2.09987,-2.09987,10.93987,78.14174,0.1413874,2.194365,0,0,9.822019
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,47.71991,47.71991,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.225695,7.722148,0,1.914477,-1.914477,8.921829,63.72723,0.1413874,2.000628,0,0,7.722148
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,45.65739,45.65739,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.352891,5.807672,0,1.827996,-1.827996,6.994952,49.96384,0.1413874,1.910256,0,0,5.807672
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,43.8688,43.8688,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.383998,3.979676,0,3.076374,-3.076374,3.752169,26.80115,0.1413874,3.214811,0,0,3.979676
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,42.08021,42.08021,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.80219,0.9033015,0,0.216611,-0.216611,3.523841,25.17024,0.1413874,0.2263585,0,0,0.9033015
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,40.96839,40.96839,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.04287,0.6866904,0,0.2058225,-0.2058225,3.306885,23.62056,0.1413874,0.2150846,0,0,0.6866904
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,40.05798,40.05798,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.27156,0.4808679,3.33,0,3.33,6.466,46.18562,0.1415511,0.9807679,0,5,0.4808679
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,39.13146,39.13146,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.941563,3.477868,3.33,0,3.33,9.625115,68.75069,0.141623,0,0,5,3.477868
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,38.36607,38.36607,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.611563,6.474868,3.33,0,3.33,12.78423,91.31575,0.1416948,0,0,5,6.474868
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,37.72959,37.72959,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.281563,9.471868,0,0.0598825,-0.0598825,12.72111,90.86488,0.1416948,0.06257721,0,0,9.471868
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,37.04477,37.04477,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.348099,9.411985,0,0.5445271,-0.5445271,12.14713,86.76502,0.1416948,0.5690308,0,0,9.411985
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09736114,37.13031,36.45663,0,0,0,0,0,0,0,0,0,0.09736114,0,0,0,0,1.953129,8.867458,0.09736114,0,0.09736114,12.23949,87.42477,0.1416901,0,0.07788891,0,8.96482
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.14659,44.39709,36.09408,0,0,0,0,0,0,0,0,0,1.14659,0,0,0,0,1.855768,8.955083,1.14659,0,1.14659,13.32724,95.1944,0.1416353,0,0.9172718,0,10.10167
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.043627,51.19619,35.73153,0,0,0,0,0,0,0,1.334449,0,2.043627,0,0,0,0,0.7091779,9.987014,0.7091779,0,0.7091779,14.00003,100,0.1416014,0,1.634901,0,12.03064
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.721614,58.86389,37.18173,1.419033,1.419033,0,0,0,1.419033,191.7936,1.227895,0,2.721614,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,1.560936,2.177291,0,13.34689
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.136334,67.43439,40.90393,1.650567,1.650567,0,0,0,1.650567,190.0156,1.398895,0,3.136334,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,1.815624,2.509067,0,13.76161
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.904816,81.10027,44.52945,2.30188,2.30188,0,0,0,2.30188,169.6359,1.481784,0,3.904816,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,2.532068,3.123852,0,14.53009
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.088267,87.49722,47.2204,2.246607,2.246607,0,0,0,2.246607,181.9752,1.723418,0,4.088267,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,2.471267,3.270614,0,14.71354
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.205,78.91016,49.39571,1.36829,1.36829,0,0,0,1.36829,234.2339,1.764694,0,3.205,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,1.505119,2.564,0,13.83027
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.885642,77.90031,51.53074,1.508934,1.508934,0,0,0,1.508934,191.2371,1.29729,0,2.885642,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,1.659827,2.308513,0,13.51092
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.412542,73.97527,52.57005,0.6650987,0.6650987,0,0,0,0.6650987,362.7344,1.712438,0,2.412542,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,0.7316086,1.930034,0,13.03782
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.770891,67.71754,52.70702,0,0,0,0,0,0,0,1.770891,0,1.770891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416014,0,1.416713,0,12.39616
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9524374,60.56099,52.88427,1.924369,1.924369,0,0,0,1.924369,49.4935,0,0,0.9524374,2.025651,1.924369,0,0,0,10.62527,0,1.073214,-1.073214,12.86876,91.91954,0.1416014,2.116806,0.7619499,0,11.57771
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0369104,52.07755,51.79661,1.055378,1.055378,0,0,0,1.055378,3.497362,0,2.220446E-16,0.0369104,1.110925,1.055378,0,0,1.19246,9.55206,0,1.074014,-1.074014,11.73665,83.83305,0.1416014,1.160916,0.02952832,0,9.588971
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385809,8.478046,0,0,0,11.73665,83.83305,0.1416014,0,0,0,8.478046
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,47.76825,47.76825,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.385809,8.478046,0,0.5303461,-0.5303461,11.17762,79.83996,0.1416014,0.5542117,0,0,8.478046
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,45.68156,45.68156,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.975082,7.9477,0,0.6982982,-0.6982982,10.44155,74.58232,0.1416014,0.7297216,0,0,7.9477
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,43.89297,43.89297,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.750969,7.249402,0,2.613601,-2.613601,7.686569,54.90396,0.1416014,2.731213,0,0,7.249402
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,42.10438,42.10438,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.65497,4.635801,0,0.6138761,-0.6138761,7.039487,50.28195,0.1416014,0.6415005,0,0,4.635801
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,40.94422,40.94422,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.337055,4.021925,0,0.3123202,-0.3123202,6.710273,47.93042,0.1416014,0.3263746,0,0,4.021925
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,40.04187,40.04187,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.684077,3.709605,0,0.4044282,-0.4044282,6.283968,44.8854,0.1416014,0.4226275,0,0,3.709605
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,39.10729,39.10729,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.133442,3.305177,0,0.3008485,-0.3008485,5.966846,42.62024,0.1416014,0.3143867,0,0,3.305177
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,38.31773,38.31773,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.467718,3.004328,0,0.07936563,-0.07936563,5.883187,42.02268,0.1416014,0.08293708,0,0,3.004328
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,37.68125,37.68125,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.555902,2.924963,0,0.2137929,-0.2137929,5.657829,40.41299,0.1416014,0.2234135,0,0,2.924963
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,37.00448,37.00448,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.793449,2.71117,0,0.2274194,-0.2274194,5.418108,38.7007,0.1416014,0.2376533,0,0,2.71117
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1087185,37.1445,36.39217,0.2062851,0.2062851,0,0,0,0.2062851,52.70301,0,0,0.1087185,0.2171423,0.2062851,0,0,9.046138,2.48375,0,0.1084238,-0.1084238,5.30382,37.88435,0.1416014,0.2269137,0.08697478,0,2.592469
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.09897,43.96601,36.02962,0.1393478,0.1393478,0,0,0,0.1393478,788.6526,0,0,1.09897,0.1466819,0.1393478,0,0,9.166609,2.375326,0.9522883,0,0.9522883,6.20724,44.33734,0.1415559,0.1532826,0.8791762,0,3.474297
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.418932,54.30462,35.61873,0.267096,0.267096,0,0,0,0.267096,905.6414,0,0,2.418932,0.2811537,0.267096,0,0,8.21432,3.232386,2.137779,0,2.137779,8.235314,58.82355,0.1414538,0.2938057,1.935146,0,5.651318
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.726916,58.86618,37.14145,2.029516,2.029516,0,0,0,2.029516,134.3629,0,0,2.726916,2.136332,2.029516,0,0,6.076542,5.156386,0.5905838,0,0.5905838,8.795591,62.82553,0.1414257,2.232467,2.181533,0,7.883303
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.139645,67.46898,40.90393,1.313562,1.313562,0,0,0,1.313562,239.0176,0,0,3.139645,1.382697,1.313562,0,0,5.485958,5.687912,1.756948,0,1.756948,10.46238,74.73112,0.141342,1.444918,2.511716,0,8.827557
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.333613,74.19566,44.56974,1.669975,1.669975,0,0,0,1.669975,199.6206,0,0,3.333613,1.757868,1.669975,0,0,3.72901,7.269165,1.575745,0,1.575745,11.95726,85.40884,0.141267,1.836972,2.666891,0,10.60278
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.351553,77.9471,47.30902,0.6097335,0.6097335,0,0,0,0.6097335,549.6752,0.5564637,0,3.351553,0.6418247,0.6097335,0,0,2.153265,8.687336,2.153265,0,2.153265,14.00003,100,0.1411647,0.6707068,2.681243,0,12.03889
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.203155,79.01311,49.49239,0.6189687,0.6189687,0,0,0,0.6189687,517.4987,2.551609,0,3.203155,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1411647,0.6808655,2.562524,0,13.82843
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.883417,77.98574,51.61936,0,0,0,0,0,0,0,2.883417,0,2.883417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411647,0,2.306734,0,13.50869
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.409149,74.10233,52.70702,0.214639,0.214639,0,0,0,0.214639,1122.419,2.183213,0,2.409149,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1411647,0.2361029,1.927319,0,13.03442
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.76752,67.83899,52.84398,1.499878,1.499878,0,0,0,1.499878,117.8442,0.188701,0,1.76752,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1411647,1.649866,1.414016,0,12.39279
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.022525,61.26266,52.98095,0.6981857,0.6981857,0,0,0,0.6981857,146.4545,0.2875923,0,1.022525,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1411647,0.7680044,0.8180197,0,11.6478
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03910773,52.19118,51.89329,0.7693144,0.7693144,0,0,0,0.7693144,5.083452,0,1.110223E-16,0.03910773,0.8098046,0.7693144,0,0,0,10.62527,0,0.7706969,-0.7706969,13.18764,94.19726,0.1411647,0.8462458,0.03128618,0,10.66438
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,49.85494,49.85494,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8563299,9.854577,0,0.6170266,-0.6170266,12.53724,89.55153,0.1411647,0.6447927,0,0,9.854577
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,47.85688,47.85688,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.541915,9.237551,0,0.3361025,-0.3361025,12.18296,87.02094,0.1411647,0.3512272,0,0,9.237551
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,45.74602,45.74602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915362,8.901448,0,0,0,12.18296,87.02094,0.1411647,0,0,0,8.901448
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,43.91714,43.91714,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.915362,8.901448,0,0.5187964,-0.5187964,11.6361,83.11481,0.1411647,0.5421422,0,0,8.901448
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,42.10438,42.10438,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.491803,8.382652,0,0.2672337,-0.2672337,11.35441,81.10275,0.1411647,0.2792592,0,0,8.382652
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,40.94422,40.94422,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.788729,8.115418,0,0.1522246,-0.1522246,11.19395,79.95662,0.1411647,0.1590747,0,0,8.115418
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,40.04187,40.04187,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.957867,7.963193,0,0.4517566,-0.4517566,10.71776,76.55524,0.1411647,0.4720857,0,0,7.963193
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,39.09117,39.09117,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.459819,7.511437,0,0.1637827,-0.1637827,10.54511,75.32209,0.1411647,0.1711529,0,0,7.511437
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,38.26939,38.26939,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.6418,7.347654,0,0.2611154,-0.2611154,10.26987,73.35609,0.1411647,0.2728656,0,0,7.347654
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,37.61679,37.61679,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.931928,7.086539,0,0.06674087,-0.06674087,10.19952,72.85358,0.1411647,0.06974421,0,0,7.086539
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,36.93198,36.93198,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.006084,7.019798,0,0.6101288,-0.6101288,9.55639,68.2598,0.1411647,0.6375846,0,0,7.019798
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1213566,37.14333,36.30355,0.2456148,0.2456148,0,0,0,0.2456148,49.40933,0,2.775558E-17,0.1213566,0.2585419,0.2456148,0,0,4.684006,6.409669,0,0.1371853,-0.1371853,9.411784,67.2269,0.1411647,0.2701763,0.0970853,0,6.531026
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.316889,45.52179,35.91683,0.1867839,0.1867839,0,0,0,0.1867839,705.0332,0,0,1.316889,0.1966146,0.1867839,0,0,4.836433,6.272484,1.120274,0,1.120274,10.47457,74.81821,0.1411115,0.2054623,1.053511,0,7.589373
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.05804,51.06638,35.50594,0.8338788,0.8338788,0,0,0,0.8338788,246.8032,0,0,2.05804,0.8777671,0.8338788,0,0,3.71616,7.280731,1.180273,0,1.180273,11.59427,82.81608,0.1410555,0.9172666,1.646432,0,9.33877
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.732559,58.83381,37.06894,1.623989,1.623989,0,0,0,1.623989,168.2622,0,0,2.732559,1.709462,1.623989,0,0,2.535887,8.342976,1.023098,0,1.023098,12.56487,89.74889,0.141007,1.786387,2.186047,0,11.07553
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.143268,67.477,40.87976,1.588044,1.588044,0,0,0,1.588044,197.9333,0,0,3.143268,1.671625,1.588044,0,0,1.512789,9.263763,1.471643,0,1.471643,13.96099,99.72118,0.1409373,1.746848,2.514615,0,12.40703
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.335069,74.24326,44.59391,1.35683,1.35683,0,0,0,1.35683,245.7985,1.86568,0,3.335069,1.428242,1.35683,0,0,0.04114638,10.58824,0.04114638,0,0.04114638,14.00003,100,0.1409353,1.492513,2.668055,0,13.92331
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.350348,78.0588,47.4057,3.066023,3.066023,1.25,0,0.50625,3.066023,109.2734,1.438744,0,3.350348,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1409353,3.372626,2.680278,5,13.97562
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.936876,88.76807,49.58101,1.196626,1.196626,0,0,0,1.196626,328.998,2.677269,0,3.936876,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1409353,1.316289,3.149501,0,14.56215
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.373092,84.03214,51.70798,0,0,0,0,0,0,0,3.373092,0,3.373092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409353,0,2.698473,0,13.99837
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.819121,78.71857,52.79564,0,0,0,0,0,0,0,2.819121,0,2.819121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409353,0,2.255296,0,13.4444
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.24953,72.70459,52.93261,0,0,0,0,0,0,0,2.24953,0,2.24953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409353,0,1.799624,0,12.8748
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.222211,63.0957,53.06957,2.3348,2.3348,0,0,0,2.3348,52.34754,0,4.440892E-16,1.222211,2.457685,2.3348,0,0,0,10.62527,0,1.235474,-1.235474,12.69772,90.69785,0.1409353,2.56828,0.9777685,0,11.84748
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04130056,52.29672,51.98191,1.557378,1.557378,0,0,0,1.557378,2.65193,0,0,0.04130056,1.639345,1.557378,0,0,1.372749,9.3898,0,1.598044,-1.598044,11.01324,78.66582,0.1409353,1.713115,0.03304045,0,9.431101
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,49.89523,49.89523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.148354,7.791756,0,0,0,11.01324,78.66582,0.1409353,0,0,0,7.791756
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,47.90522,47.90522,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.148354,7.791756,0,0.5793545,-0.5793545,10.40254,74.30374,0.1409353,0.6054254,0,0,7.791756
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,45.77019,45.77019,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.792081,7.212401,0,2.458464,-2.458464,7.811095,55.79343,0.1409353,2.569095,0,0,7.212401
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,43.93326,43.93326,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.523708,4.753937,0,1.613453,-1.613453,6.110366,43.64539,0.1409353,1.686059,0,0,4.753937
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,42.10438,42.10438,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.316434,3.140484,0,0.1104972,-0.1104972,5.993892,42.81343,0.1409353,0.1154696,0,0,3.140484
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,40.94422,40.94422,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.439209,3.029986,0,0.01845725,-0.01845725,5.974436,42.67446,0.1409353,0.01928783,0,0,3.029986
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,40.0177,40.0177,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.459717,3.011529,0,0.1649745,-0.1649745,5.800538,41.43233,0.1409353,0.1723983,0,0,3.011529
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,39.067,39.067,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.643022,2.846555,0,0.340073,-0.340073,5.44207,38.87185,0.1409353,0.3553763,0,0,2.846555
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,38.2291,38.2291,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,9.020881,2.506482,0,0.3946572,-0.3946572,5.026064,35.90039,0.1409353,0.4124168,0,0,2.506482
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,37.56845,37.56845,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.459389,2.111825,0,0.6549225,-0.6549225,4.335715,30.96933,0.1409353,0.6843941,0,0,2.111825
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,36.86752,36.86752,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.18708,1.456902,0,0.2467245,-0.2467245,4.075644,29.11169,0.1409353,0.2578271,0,0,1.456902
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1467551,37.2229,36.20687,0.7384353,0.7384353,0,0,0,0.7384353,19.87379,0,0,0.1467551,0.7773003,0.7384353,0,0,10.46122,1.210177,0,0.6305452,-0.6305452,3.410992,24.36418,0.1409353,0.8122789,0.1174041,0,1.356933
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.309493,45.34421,35.80404,0.2272347,0.2272347,0,0,0,0.2272347,576.2735,0,0,1.309493,0.2391944,0.2272347,0,0,11.16182,0.5796323,1.070299,0,1.070299,4.426366,31.61684,0.1408847,0.2499581,1.047595,0,1.889125
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.064942,50.99884,35.39314,0.4607875,0.4607875,0,0,0,0.4607875,448.1331,0,0,2.064942,0.4850395,0.4607875,0,0,10.09153,1.542901,1.579902,0,1.579902,5.925193,42.32272,0.14081,0.5068663,1.651953,0,3.607843
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.738274,58.78315,36.98032,1.306185,1.306185,0,0,0,1.306185,209.6391,0,0,2.738274,1.374931,1.306185,0,0,8.511623,2.964813,1.363343,0,1.363343,7.218574,51.56114,0.1407456,1.436803,2.190619,0,5.703087
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.702216,73.58396,40.83142,0,0,0,0,0,0,0,0,0,3.702216,0,0,0,0,7.148281,4.191822,3.702216,0,3.702216,10.7308,76.64845,0.140571,0,2.961773,0,7.894038
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.56584,76.97571,44.61808,0,0,0,0,0,0,0,0.1197748,0,3.56584,0,0,0,0,3.446065,7.523816,3.446065,0,3.446065,14.00003,100,0.1404089,0,2.852672,0,11.08966
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.100355,88.00967,47.44598,1.13652,1.13652,0,0,0,1.13652,360.7817,2.904018,0,4.100355,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1404089,1.250171,3.280284,0,14.72563
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.200623,79.14952,49.6213,1.062221,1.062221,0,0,0,1.062221,301.3143,2.082496,0,3.200623,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1404089,1.168443,2.560498,0,13.8259
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.878779,78.1544,51.79661,1.225136,1.225136,0,0,0,1.225136,234.9763,1.589162,0,2.878779,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1404089,1.347649,2.303023,0,13.50405
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.404513,74.21623,52.84398,1.227644,1.227644,0,0,0,1.227644,195.864,1.112256,0,2.404513,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1404089,1.350409,1.923611,0,13.02979
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.762403,67.94379,52.98095,0,0,0,0,0,0,0,1.762403,0,1.762403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404089,0,1.409922,0,12.38768
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9444609,60.73124,53.10986,1.7117,1.7117,0,0,0,1.7117,55.17679,0,2.220446E-16,0.9444609,1.801789,1.7117,0,0,0,10.62527,0,0.8573283,-0.8573283,13.09632,93.54499,0.1404089,1.88287,0.7555687,0,11.56974
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04350902,52.31359,51.98191,0.1319235,0.1319235,0,0,0,0.1319235,32.98051,0,0,0.04350902,0.1388668,0.1319235,0,0,0.952587,9.767946,0,0.09535777,-0.09535777,12.99581,92.82702,0.1404089,0.1451158,0.03480722,0,9.811455
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,49.89523,49.89523,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.05854,9.672588,0.7671844,0,0.7671844,13.72362,98.02569,0.1404548,4.611681,0,5,9.672588
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,47.85688,47.85688,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.2913557,10.36305,0,2.221737,-2.221737,11.38171,81.29774,0.1404548,2.321715,0,0,10.36305
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,45.74602,45.74602,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.759953,8.141317,1.001413,0,1.001413,12.33173,88.08361,0.1405147,4.340469,0,5,8.141317
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,43.91714,43.91714,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.75854,9.042588,0,0.65477,-0.65477,11.64154,83.15371,0.1405147,0.6842346,0,0,9.042588
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,42.08021,42.08021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.486062,8.387818,0,0,0,11.64154,83.15371,0.1405147,0,0,0,8.387818
