Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,40.90393,40.90393,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.486062,8.387818,0,0.5998015,-0.5998015,11.0093,78.63767,0.1405147,0.6267926,0,0,8.387818
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,39.96936,39.96936,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.152508,7.788017,0,0.1438291,-0.1438291,10.85769,77.55475,0.1405147,0.1503015,0,0,7.788017
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,39.01866,39.01866,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.312318,7.644188,0,0.2518762,-0.2518762,10.59219,75.65832,0.1405147,0.2632107,0,0,7.644188
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,38.18076,38.18076,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.592181,7.392312,0,0.02853281,-0.02853281,10.56211,75.44349,0.1405147,0.02981679,0,0,7.392312
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,37.504,37.504,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.623884,7.363779,0,0.3417214,-0.3417214,10.2019,72.8706,0.1405147,0.3570988,0,0,7.363779
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,36.80307,36.80307,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,4.003574,7.022058,0,0.2952385,-0.2952385,9.890696,70.64768,0.1405147,0.3085242,0,0,7.022058
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1903734,37.43801,36.11825,0.195015,0.195015,0,0,0,0.195015,97.6199,2.775558E-17,0,0.1903734,0.2052789,0.195015,0,0,4.331617,6.726819,0,0.0149055,-0.0149055,9.874984,70.53545,0.1405147,0.2145165,0.1522987,0,6.917192
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8236499,41.54921,35.69124,0.4336394,0.4336394,0,0,0,0.4336394,189.9389,0,0,0.8236499,0.4564626,0.4336394,0,0,4.348179,6.711913,0.3671873,0,0.3671873,10.22333,73.02363,0.1404975,0.4770034,0.6589199,0,7.535563
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.853567,49.11718,35.28035,0.01161964,0.01161964,0,0,0,0.01161964,15952.01,0,0,1.853567,0.0122312,0.01161964,0,0,3.980991,7.042382,1.841335,0,1.841335,11.97017,85.50106,0.140411,0.01278161,1.482853,0,8.895948
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.017279,44.25148,36.89169,2.608385,2.608385,0,0,0,2.608385,39.00033,0,0,1.017279,2.745668,2.608385,0,0,2.139656,8.699584,0,1.72839,-1.72839,10.14829,72.48764,0.140411,2.869223,0.8138229,0,9.716863
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.07738,66.70336,40.80725,0.2308277,0.2308277,0,0,0,0.2308277,1333.193,0,0,3.07738,0.2429766,0.2308277,0,0,4.060089,6.971194,2.834403,0,2.834403,12.83724,91.69439,0.1402781,0.2539105,2.461904,0,10.04857
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.842956,59.37603,44.64225,0,0,0,0,0,0,0,0.6172699,0,1.842956,0,0,0,0,1.225686,9.522157,1.225686,0,1.225686,14.00003,100,0.1402208,0,1.474364,0,11.36511
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.933753,73.41623,47.49432,1.399588,1.399588,0,0,0,1.399588,209.6155,1.460503,0,2.933753,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1402208,1.539547,2.347003,0,13.55903
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.145908,58.8459,49.71798,0,0,0,0,0,0,0,1.145908,0,1.145908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402208,0,0.9167262,0,11.77118
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.173229,70.66229,51.84495,0.3006402,0.3006402,0,0,0,0.3006402,722.8669,1.856765,0,2.173229,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1402208,0.3307042,1.738583,0,12.7985
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.970216,69.84232,52.88427,0,0,0,0,0,0,0,1.970216,0,1.970216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402208,0,1.576173,0,12.59549
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.18967,62.75738,53.02123,0.1655751,0.1655751,0,0,0,0.1655751,718.5082,1.015381,0,1.18967,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1402208,0.1821326,0.9517363,0,11.81494
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9912548,61.18217,53.1582,1.863068,1.863068,0,0,0,1.863068,53.20552,0,0,0.9912548,1.961124,1.863068,0,0,0,10.62527,0,0.9698688,-0.9698688,12.9777,92.69765,0.1402208,2.049374,0.7930039,0,11.61653
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.0410204,52.33495,52.0222,1.355279,1.355279,0,0,0,1.355279,3.026713,0,2.220446E-16,0.0410204,1.426609,1.355279,0,0,1.077632,9.655405,0,1.385589,-1.385589,11.51716,82.26524,0.1402208,1.490807,0.03281632,0,9.696425
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,49.89523,49.89523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.617175,8.269816,0,0,0,11.51716,82.26524,0.1402208,0,0,0,8.269816
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,47.85688,47.85688,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.617175,8.269816,0,0.8214763,-0.8214763,10.65125,76.08017,0.1402208,0.8584427,0,0,8.269816
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,45.7299,45.7299,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.529927,7.44834,1.034211,0,1.034211,11.63238,83.08829,0.1402826,4.302492,0,5,7.44834
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,43.89297,43.89297,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.495715,8.37913,0,2.587606,-2.587606,8.904809,63.60565,0.1402826,2.704048,0,0,8.37913
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,42.05605,42.05605,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.370833,5.791524,0,0.2878583,-0.2878583,8.601379,61.4383,0.1402826,0.3008119,0,0,5.791524
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,40.87976,40.87976,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.690675,5.503666,0,0.3672625,-0.3672625,8.214251,58.6731,0.1402826,0.3837894,0,0,5.503666
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,39.94519,39.94519,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.098745,5.136404,0,0.7677647,-0.7677647,7.404955,52.89243,0.1402826,0.8023142,0,0,5.136404
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,38.97838,38.97838,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,6.951817,4.368639,0,0.4290608,-0.4290608,6.952686,49.66194,0.1402826,0.4483685,0,0,4.368639
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,38.13242,38.13242,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.428551,3.939578,0,0.5205944,-0.5205944,6.403931,45.74227,0.1402826,0.5440211,0,0,3.939578
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,37.45566,37.45566,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,8.006989,3.418984,0,0.6037546,-0.6037546,5.767518,41.19647,0.1402826,0.6309236,0,0,3.418984
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,36.73056,36.73056,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.677828,2.815229,0,0.4806591,-0.4806591,5.260859,37.57749,0.1402826,0.5022887,0,0,2.815229
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1595374,37.13354,36.02962,0.5502554,0.5502554,0,0,0,0.5502554,28.99333,0,0,0.1595374,0.5792162,0.5502554,0,0,9.211893,2.33457,0,0.4196789,-0.4196789,4.818478,34.41763,0.1402826,0.605281,0.1276299,0,2.494107
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.018994,42.90402,35.59456,0.3414263,0.3414263,0,0,0,0.3414263,298.4521,0,0,1.018994,0.3593961,0.3414263,0,0,9.678204,1.914891,0.659598,0,0.659598,5.444228,38.88726,0.1402517,0.3755689,0.8151953,0,2.933885
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.138799,51.37106,35.16755,1.205156,1.205156,0,0,0,1.205156,177.4708,0,0,2.138799,1.268585,1.205156,0,0,9.018605,2.508529,0.8702143,0,0.8702143,6.269785,44.78409,0.140211,1.325672,1.71104,0,4.647329
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.592717,57.24842,36.81918,0.00959058,0.00959058,0,0,0,0.00959058,27034,0,0,2.592717,0.01009535,0.00959058,0,0,8.148391,3.291722,2.582622,0,2.582622,8.719875,62.2847,0.1400903,0.01054964,2.074174,0,5.884439
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.753464,74.13265,40.79114,1.378928,1.378928,0,0,0,1.378928,272.2016,0,0,3.753464,1.451503,1.378928,0,0,5.565769,5.616082,2.301961,0,2.301961,10.90371,77.88348,0.139983,1.516821,3.002772,0,9.369547
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.083264,83.65601,44.64225,1.812391,1.812391,0,0,0,1.812391,225.2971,0,0,4.083264,1.90778,1.812391,0,0,3.263808,7.687847,2.175484,0,2.175484,12.96755,92.6252,0.1398817,1.99363,3.266612,0,11.77111
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.044159,87.26062,47.49432,0,0,0,0,0,0,0,2.955835,0,4.044159,0,0,0,0,1.088324,9.645782,1.088324,0,1.088324,14.00003,100,0.1398311,0,3.235327,0,13.68994
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.198448,79.24855,49.71798,0,0,0,0,0,0,0,3.198448,0,3.198448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398311,0,2.558759,0,13.82372
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.876494,78.18871,51.84495,2.406804,2.406804,0,0,0,2.406804,119.5151,0.3430162,0,2.876494,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1398311,2.647484,2.301195,0,13.50177
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.305979,73.28838,52.93261,0.8236647,0.8236647,0,0,0,0.8236647,279.9658,1.438964,0,2.305979,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1398311,0.9060312,1.844784,0,12.93125
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.147118,71.8188,53.06957,0,0,0,0,0,0,0,2.147118,0,2.147118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398311,0,1.717695,0,12.77239
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.139606,62.46566,53.1582,0,0,0,0,0,0,0,1.139606,0,1.139606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398311,0,0.9116851,0,11.76488
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04788608,52.43588,52.07054,0.7153801,0.7153801,0,0,0,0.7153801,6.693796,0,2.220446E-16,0.04788608,0.7530317,0.7153801,0,0,0,10.62527,0,0.7051456,-0.7051456,13.25674,94.6908,0.1398311,0.7869181,0.03830887,0,10.67316
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,49.89523,49.89523,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7834951,9.920129,0,1.18814,-1.18814,12.00433,85.74504,0.1398311,1.241607,0,0,9.920129
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,47.85688,47.85688,3.394621,3.394621,5,0,1.53,3.394621,0,0,0,0,0,0,1.605379,1.52511,2.103651,8.731988,1.52511,0,1.52511,13.45118,96.07964,0.139922,3.734083,0,5,8.731988
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,45.7299,45.7299,0.6530321,0.6530321,0,0,0,0.6530321,0,0,1.110223E-16,0,0.6874022,0.6530321,0,0,0.5785407,10.10459,0,0.6874022,-0.6874022,12.72659,90.90404,0.139922,0.7183353,0,0,10.10459
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,43.89297,43.89297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.342321,9.417185,0,0,0,12.72659,90.90404,0.139922,0,0,0,9.417185
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,42.03188,42.03188,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.342321,9.417185,0,0.5087122,-0.5087122,12.19036,87.07383,0.139922,0.5316043,0,0,9.417185
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,40.83142,40.83142,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.907557,8.908473,0,0.2628652,-0.2628652,11.91328,85.09466,0.139922,0.2746942,0,0,8.908473
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,39.88073,39.88073,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.199629,8.645608,0,0.2322893,-0.2322893,11.66842,83.3457,0.139922,0.2427424,0,0,8.645608
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,38.93004,38.93004,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.457729,8.413319,0,0.3783664,-0.3783664,11.26959,80.4969,0.139922,0.3953929,0,0,8.413319
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,38.06797,38.06797,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.878136,8.034952,0,0.3079848,-0.3079848,10.94494,78.17802,0.139922,0.3218441,0,0,8.034952
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,37.3912,37.3912,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.220341,7.726967,0,0.1705614,-0.1705614,10.76516,76.89382,0.139922,0.1782367,0,0,7.726967
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007558048,36.71827,36.6661,0,0,0,0,0,0,0,0,0,0.007558048,0,0,0,0,3.409854,7.556406,0.007558048,0,0.007558048,10.77233,76.94504,0.1399217,0,0.006046439,0,7.563964
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1440642,36.95286,35.95711,0.3580299,0.3580299,0,0,0,0.3580299,40.23803,0,5.551115E-17,0.1440642,0.3768736,0.3580299,0,0,3.402296,7.563208,0,0.2328094,-0.2328094,10.52692,75.19217,0.1399217,0.3938329,0.1152513,0,7.707272
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.190396,44.11047,35.50594,0.07738353,0.07738353,0,0,0,0.07738353,1538.307,0,0,1.190396,0.08145635,0.07738353,0,0,3.660973,7.330399,1.10894,0,1.10894,11.57896,82.70667,0.1398701,0.08512188,0.9523171,0,8.520795
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.084089,50.80978,35.07893,0.9466531,0.9466531,0,0,0,0.9466531,220.1533,0,0,2.084089,0.996477,0.9466531,0,0,2.552033,8.328444,1.087611,0,1.087611,12.61076,90.07664,0.1398196,1.041318,1.667271,0,10.41253
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.753943,58.63614,36.73056,1.192718,1.192718,0,0,0,1.192718,230.8964,0.03402897,0,2.753943,1.255493,1.192718,0,0,1.464421,9.307295,1.464421,0,1.464421,14.00003,100,0.1397516,1.31199,2.203155,0,12.06124
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.156796,67.44917,40.7428,1.626282,1.626282,0,0,0,1.626282,194.1112,1.44492,0,3.156796,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1397516,1.78891,2.525437,0,13.78207
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.340466,74.36694,44.64225,0,0,0,0,0,0,0,3.340466,0,3.340466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397516,0,2.672372,0,13.96574
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.350135,78.23498,47.54266,2.652168,2.652168,0,0,0,2.652168,126.3168,0.5583786,0,3.350135,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1397516,2.917385,2.680108,0,13.97541
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.197413,79.28826,49.75826,0.4795493,0.4795493,0,0,0,0.4795493,666.7538,2.692624,0,3.197413,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1397516,0.5275042,2.55793,0,13.82269
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.874791,78.22967,51.89329,1.673746,1.673746,0,0,0,1.673746,171.7579,1.112953,0,2.874791,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1397516,1.841121,2.299833,0,13.50007
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.399335,74.26687,52.93261,2.173924,2.173924,0,0,0,2.173924,110.3689,0.1109939,0,2.399335,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1397516,2.391316,1.919468,0,13.02461
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.756285,67.98488,53.06957,1.065846,1.065846,0,0,0,1.065846,164.7784,0.6343415,0,1.756285,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1397516,1.172431,1.405028,0,12.38156
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9379771,60.77805,53.20654,1.009595,1.009595,0,0,0,1.009595,92.90632,0,2.220446E-16,0.9379771,1.062731,1.009595,0,0,0,10.62527,0,0.124754,-0.124754,13.86853,99.0607,0.1397516,1.110554,0.7503816,0,11.56325
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05007717,52.45264,52.07054,3.498956,3.498956,3.583068,0,1.143178,3.498956,1.431203,0,0,0.05007717,0,0,0.08411146,0.07990589,0.1386155,10.50052,0.1299831,0,0.1299831,13.99184,99.94151,0.1397589,3.848852,0.04006173,5,10.5506
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,49.89523,49.89523,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,0.008632492,10.61751,0,1.946678,-1.946678,11.93986,85.28455,0.1397589,2.034278,0,0,10.61751
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,47.85688,47.85688,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,2.171608,8.670827,0,0.974252,-0.974252,10.91291,77.94919,0.1397589,1.018093,0,0,8.670827
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,45.70573,45.70573,4.115322,4.115322,5,0,1.53,4.115322,0,0,0,0,0,0,0.8846781,0.8404442,3.25411,7.696575,0.8404442,0,0.8404442,11.71022,83.64429,0.1398089,4.526854,0,5,7.696575
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,43.8688,43.8688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413666,8.452975,0,0,0,11.71022,83.64429,0.1398089,0,0,0,8.452975
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,41.99159,41.99159,0.1784939,0.1784939,0,0,0,0.1784939,0,0,2.775558E-17,0,0.1878883,0.1784939,0,0,2.413666,8.452975,0,0.1878883,-0.1878883,11.51217,82.22964,0.1398089,0.1963433,0,0,8.452975
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,40.76697,40.76697,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.622431,8.265086,0,0.4797836,-0.4797836,11.00644,78.61724,0.1398089,0.5013739,0,0,8.265086
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,39.83239,39.83239,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.155524,7.785303,0,0.3017603,-0.3017603,10.68835,76.34522,0.1398089,0.3153395,0,0,7.785303
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,38.85753,38.85753,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.490813,7.483542,0,0.1557148,-0.1557148,10.52421,75.17281,0.1398089,0.162722,0,0,7.483542
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,38.00352,38.00352,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.663829,7.327828,0,0.3805686,-0.3805686,10.12306,72.30743,0.1398089,0.3976942,0,0,7.327828
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,37.29453,37.29453,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.086683,6.947259,0,0.4985695,-0.4985695,9.597522,68.55359,0.1398089,0.5210051,0,0,6.947259
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01001496,36.63851,36.56942,0.3095026,0.3095026,0,0,0,0.3095026,3.235824,0,5.551115E-17,0.01001496,0.3257922,0.3095026,0,0,4.640649,6.44869,0,0.3157773,-0.3157773,9.264663,66.17603,0.1398089,0.3404529,0.008011968,0,6.458704
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1582541,36.93804,35.84432,0.3955705,0.3955705,0,0,0,0.3955705,40.00653,0,5.551115E-17,0.1582541,0.41639,0.3955705,0,0,4.991513,6.132913,0,0.258136,-0.258136,8.992564,64.23247,0.1398089,0.4351276,0.1266033,0,6.291166
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.19706,44.04208,35.39314,0.3806228,0.3806228,0,0,0,0.3806228,314.5003,0,0,1.19706,0.4006556,0.3806228,0,0,5.278331,5.874776,0.7964044,0,0.7964044,9.748099,69.62914,0.139772,0.4186851,0.957648,0,7.071836
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.090134,50.73486,34.96614,0,0,0,0,0,0,0,0,0,2.090134,0,0,0,0,4.481926,6.59154,2.090134,0,2.090134,11.73098,83.79251,0.1396751,0,1.672107,0,8.681675
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.482863,65.72216,36.61776,0.2916358,0.2916358,0,0,0,0.2916358,1194.251,0.7840862,0,3.482863,0.3069851,0.2916358,0,0,2.391792,8.472661,2.391792,0,2.391792,14.00003,100,0.1395645,0.3207994,2.786291,0,11.95552
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.773397,74.20754,40.67029,0,0,0,0,0,0,0,3.773397,0,3.773397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,0,3.018718,0,14.39867
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.342815,74.3317,44.59391,1.337979,1.337979,0,0,0,1.337979,249.8406,1.934416,0,3.342815,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,1.471777,2.674252,0,13.96809
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.46071,79.51063,47.49432,1.793065,1.793065,0,0,0,1.793065,193.0052,1.573273,0,3.46071,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,1.972372,2.768568,0,14.08598
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.269401,80.10246,49.71798,0,0,0,0,0,0,0,3.269401,0,3.269401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,0,2.615521,0,13.89468
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.097399,80.84482,51.89329,0.8227068,0.8227068,0,0,0,0.8227068,376.4888,2.231392,0,3.097399,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,0.9049774,2.477919,0,13.72267
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.398072,74.25352,52.93261,1.369736,1.369736,0,0,0,1.369736,175.0755,0.9562446,0,2.398072,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,1.50671,1.918458,0,13.02335
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.754662,67.96944,53.06957,0.5014638,0.5014638,0,0,0,0.5014638,349.908,1.226805,0,1.754662,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,0.5516101,1.403729,0,12.37994
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9702985,61.05391,53.20654,0,0,0,0,0,0,0,0.9702985,0,0.9702985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,0,0.7762388,0,11.59557
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1202221,52.94251,52.0222,0,0,0,0,0,0,0,0.1202221,0,0.1202221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395645,0,0.09617771,0,10.7455
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,49.85494,49.85494,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1395645,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,47.80854,47.80854,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1395645,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,45.68156,45.68156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1395645,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,43.82047,43.82047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1395645,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,41.96742,41.96742,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1395645,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,40.7428,40.7428,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1395645,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,39.79211,39.79211,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1395645,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,38.81725,38.81725,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1395645,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,37.93101,37.93101,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1395645,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,37.23007,37.23007,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1395645,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03552527,36.75021,36.50497,0.07479371,0.07479371,0,0,0,0.07479371,47.49767,0,0,0.03552527,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04320495,-0.04320495,5.831285,41.65195,0.1395645,0.08227308,0.02842022,0,2.954454
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1632435,36.88352,35.7557,0.2405902,0.2405902,0,0,0,0.2405902,67.85126,0,5.551115E-17,0.1632435,0.2532528,0.2405902,0,0,8.610612,2.875724,0,0.09000934,-0.09000934,5.736406,40.97425,0.1395645,0.2646492,0.1305948,0,3.038967
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.310345,44.79319,35.28035,0.3792792,0.3792792,0,0,0,0.3792792,345.4831,0,0,1.310345,0.3992413,0.3792792,0,0,8.710622,2.785714,0.9111041,0,0.9111041,6.600756,47.14816,0.1395223,0.4172071,1.048276,0,4.09606
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.279269,52.19049,34.82917,0.4391887,0.4391887,0,0,0,0.4391887,518.9725,0,0,2.279269,0.4623039,0.4391887,0,0,7.799518,3.605708,1.816965,0,1.816965,8.32448,59.46045,0.1394384,0.4831076,1.823415,0,5.884977
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.077866,61.46917,36.50497,1.455626,1.455626,0,0,0,1.455626,211.4463,0,0,3.077866,1.532238,1.455626,0,0,5.982553,5.240977,1.545629,0,1.545629,9.790792,69.93409,0.1393671,1.601188,2.462293,0,8.318843
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.903442,75.61823,40.5575,0.4436987,0.4436987,0,0,0,0.4436987,879.7507,0,0,3.903442,0.4670512,0.4436987,0,0,4.436924,6.632042,3.436391,0,3.436391,13.05084,93.22009,0.1392089,0.4880686,3.122754,0,10.53549
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.9773,82.08029,44.54557,1.749504,1.749504,0,0,0,1.749504,227.3387,1.135184,0,3.9773,1.841583,1.749504,0,0,1.000533,9.724794,1.000533,0,1.000533,14.00003,100,0.1391629,1.924454,3.18184,0,13.7021
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.353192,78.14534,47.44598,1.64136,1.64136,0,0,0,1.64136,204.2935,1.625445,0,3.353192,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,1.805496,2.682554,0,13.97847
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.495111,82.91938,49.71798,0,0,0,0,0,0,0,3.495111,0,3.495111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,0,2.796089,0,14.12039
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.874155,78.1619,51.84495,1.960713,1.960713,0,0,0,1.960713,146.5872,0.8102457,0,2.874155,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,2.156785,2.299324,0,13.49943
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.39681,74.24019,52.93261,1.613608,1.613608,0,0,0,1.613608,148.5373,0.6982754,0,2.39681,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,1.774969,1.917448,0,13.02208
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.753633,67.90553,53.02123,1.470881,1.470881,0,0,0,1.470881,119.2234,0.2053379,0,1.753633,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,1.617969,1.402907,0,12.37891
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9347844,60.69986,53.1582,0,0,0,0,0,0,0,0.9347844,0,0.9347844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,0,0.7478275,0,11.56006
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05026631,52.40562,52.0222,0,0,0,0,0,0,0,0.05026631,0,0.05026631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,0,0.04021305,0,10.67554
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,49.8066,49.8066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391629,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,47.76825,47.76825,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1391629,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,45.63322,45.63322,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1391629,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,43.78018,43.78018,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1391629,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,41.89491,41.89491,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1391629,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,40.65417,40.65417,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1391629,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,39.69543,39.69543,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1391629,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,38.72862,38.72862,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1391629,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,37.84238,37.84238,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1391629,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,37.14145,37.14145,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1391629,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01241665,36.47775,36.39217,0.280017,0.280017,0,0,0,0.280017,4.434248,0,5.551115E-17,0.01241665,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2823381,-0.2823381,6.914218,49.38718,0.1391629,0.3080187,0.009933318,0,4.19784
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1750403,36.852,35.6429,0.2286382,0.2286382,0,0,0,0.2286382,76.55777,0,2.775558E-17,0.1750403,0.2406718,0.2286382,0,0,7.469099,3.903085,0,0.06563149,-0.06563149,6.845037,48.89302,0.1391629,0.251502,0.1400322,0,4.078125
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.209877,43.8757,35.14338,0.3025102,0.3025102,0,0,0,0.3025102,399.946,0,0,1.209877,0.3184318,0.3025102,0,0,7.542023,3.837453,0.8914456,0,0.8914456,7.690736,54.93372,0.1391219,0.3327613,0.9679019,0,5.047331
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.102148,50.53029,34.69221,0.933129,0.933129,0,0,0,0.933129,225.2794,0,0,2.102148,0.982241,0.933129,0,0,6.650578,4.639754,1.119907,0,1.119907,8.753173,62.52254,0.1390705,1.026442,1.681718,0,6.741902
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.769271,58.38139,36.39217,1.504773,1.504773,0,0,0,1.504773,184.0324,0,0,2.769271,1.583972,1.504773,0,0,5.530671,5.647671,1.185299,0,1.185299,9.877646,70.55447,0.1390161,1.65525,2.215417,0,8.416942
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.168083,67.25832,40.49304,1.627496,1.627496,0,0,0,1.627496,194.66,0,0,3.168083,1.713154,1.627496,0,0,4.345372,6.71444,1.45493,0,1.45493,11.25791,80.41351,0.1389494,1.790246,2.534467,0,9.882524
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.346897,74.2645,44.50528,1.705498,1.705498,0,0,0,1.705498,196.2416,0,0,3.346897,1.795261,1.705498,0,0,2.890442,8.023876,1.551636,0,1.551636,12.72993,90.92786,0.1388783,1.876048,2.677518,0,11.37077
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.353423,78.14809,47.44598,0.6623679,0.6623679,0,0,0,0.6623679,506.2781,1.317388,0,3.353423,0.6972293,0.6623679,0,0,1.338806,9.420349,1.338806,0,1.338806,14.00003,100,0.138817,0.7286046,2.682739,0,12.77377
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.198534,79.1871,49.66964,1.139507,1.139507,0,0,0,1.139507,280.6946,1.999054,0,3.198534,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.138817,1.253458,2.558828,0,13.82381
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.873294,78.15205,51.84495,0,0,0,0,0,0,0,2.873294,0,2.873294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138817,0,2.298635,0,13.49857
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.396334,74.17771,52.88427,2.070098,2.070098,0,0,0,2.070098,115.7594,0.2172835,0,2.396334,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.138817,2.277108,1.917067,0,13.02161
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.752111,67.89108,53.02123,0.3337211,0.3337211,0,0,0,0.3337211,525.0228,1.400826,0,1.752111,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.138817,0.3670932,1.401689,0,12.37739
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9334849,60.63781,53.10986,1.080108,1.080108,0,0,0,1.080108,86.42518,0,0,0.9334849,1.136955,1.080108,0,0,0,10.62527,0,0.2034705,-0.2034705,13.78555,98.46803,0.138817,1.188118,0.7467879,0,11.55876
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05663896,52.41397,51.98191,2.171598,2.171598,0,0,0,2.171598,2.60817,0,4.440892E-16,0.05663896,2.285892,2.171598,0,0,0.2260783,10.4218,0,2.229254,-2.229254,11.43571,81.68349,0.138817,2.388758,0.04531117,0,10.47844
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,49.75826,49.75826,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.703027,8.19255,0,2.8063,-2.8063,8.477612,60.55424,0.138817,2.932584,0,0,8.19255
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,47.67963,47.67963,3.254845,3.254845,5,0,1.53,3.254845,0,0,0,0,0,0,1.745155,1.657897,5.821138,5.38625,1.657897,0,1.657897,10.05043,71.78864,0.1389156,3.58033,0,5,5.38625
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,45.56877,45.56877,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,4.163241,6.878357,3.33,0,3.33,13.20955,94.35371,0.1390958,1.183328,0,5,6.878357
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,43.70767,43.70767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8332412,9.875357,0,0,0,13.20955,94.35371,0.1390958,0,0,0,9.875357
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,41.83046,41.83046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8332412,9.875357,0,0,0,13.20955,94.35371,0.1390958,0,0,0,9.875357
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,40.58167,40.58167,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,0.8332412,9.875357,0,0.3068032,-0.3068032,12.88615,92.04372,0.1390958,0.3206094,0,0,9.875357
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,39.63097,39.63097,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.174134,9.568554,0,0.2424975,-0.2424975,12.63053,90.2179,0.1390958,0.2534099,0,0,9.568554
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,38.63194,38.63194,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,1.443575,9.326056,0,0.2832258,-0.2832258,12.33199,88.08543,0.1390958,0.295971,0,0,9.326056
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,37.75376,37.75376,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,1.758271,9.04283,0,0.2172181,-0.2172181,12.10302,86.44995,0.1390958,0.2269929,0,0,9.04283
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,37.04477,37.04477,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,1.999624,8.825612,0,0.2478975,-0.2478975,11.84171,84.58348,0.1390958,0.2590529,0,0,8.825612
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02626987,36.4604,36.27938,0.574512,0.574512,0,0,0,0.574512,4.572554,0,1.110223E-16,0.02626987,0.6047495,0.574512,0,0,2.275066,8.577715,0,0.5784796,-0.5784796,11.23194,80.22798,0.1390958,0.6319632,0.0210159,0,8.603985
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2159263,36.9988,35.50594,0.243471,0.243471,0,0,0,0.243471,88.68668,5.551115E-17,0,0.2159263,0.2562852,0.243471,0,0,2.917821,7.999235,0,0.0403589,-0.0403589,11.1894,79.92411,0.1390958,0.2678181,0.1727411,0,8.215161
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.231991,43.88261,34.99031,0.3727977,0.3727977,0,0,0,0.3727977,330.4716,0,0,1.231991,0.3924186,0.3727977,0,0,2.962664,7.958877,0.839572,0,0.839572,11.98589,85.6133,0.1390574,0.4100775,0.9855924,0,9.190867
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.889795,48.56347,34.5069,1.491048,1.491048,0,0,0,1.491048,126.7427,0,0,1.889795,1.569525,1.491048,0,0,2.123092,8.714491,0.32027,0,0.32027,12.28972,87.78355,0.1390427,1.640153,1.511836,0,10.60429
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.272296,45.51006,36.23104,1.239705,1.239705,0,0,0,1.239705,102.6289,0,0,1.272296,1.304953,1.239705,0,0,1.802822,9.002734,0,0.03265658,-0.03265658,12.2553,87.53767,0.1390427,1.363675,1.017837,0,10.27503
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.1212,66.63168,40.38025,1.941143,1.941143,0,0,0,1.941143,160.7919,0,0,3.1212,2.043308,1.941143,0,0,1.839107,8.970078,1.077892,0,1.077892,13.27788,94.84177,0.1389935,2.135257,2.49696,0,12.09128
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.133698,61.7758,44.43277,0.5567668,0.5567668,0,0,0,0.5567668,383.2301,0.7864119,0,2.133698,0.5860703,0.5567668,0,0,0.7612156,9.94018,0.7612156,0,0.7612156,14.00003,100,0.1389587,0.6124435,1.706958,0,12.07388
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.571894,60.02893,47.4057,0,0,0,0,0,0,0,1.571894,0,1.571894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389587,0,1.257516,0,12.19717
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.700571,85.56646,49.66964,2.003756,2.003756,0,0,0,2.003756,184.6817,1.591354,0,3.700571,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1389587,2.204132,2.960457,0,14.32584
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.872399,78.14181,51.84495,0.4324965,0.4324965,0,0,0,0.4324965,664.1438,2.41714,0,2.872399,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1389587,0.4757462,2.297919,0,13.49767
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.877378,79.50223,52.88427,1.919656,1.919656,0,0,0,1.919656,149.8903,0.8566874,0,2.877378,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1389587,2.111621,2.301902,0,13.50265
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.750648,67.87717,53.02123,3.768835,3.768835,2.105719,0,0.7398612,3.768835,46.45065,2.220446E-16,0,1.750648,1.750648,1.663116,0,0,0,10.62527,0,0,0,14.00003,100,0.1389587,4.145718,1.400519,5,12.37592
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9320215,60.62537,53.10986,1.6409,1.6409,0,0,0,1.6409,56.7994,0,0,0.9320215,1.727263,1.6409,0,0,0,10.62527,0,0.7952418,-0.7952418,13.16177,94.01245,0.1389587,1.80499,0.7456172,0,11.5573
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05880241,52.43053,51.98191,2.153319,2.153319,0,0,0,2.153319,2.73078,0,4.440892E-16,0.05880241,2.266652,2.153319,0,0,0.883602,9.830032,0,2.207849,-2.207849,10.83449,77.38908,0.1389587,2.368651,0.04704193,0,9.888835
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007892723,49.77715,49.71798,0,0,0,0,0,0,0,0,0,0.007892723,0,0,0,0,3.336768,7.622183,0.007892723,0,0.007892723,10.84198,77.44256,0.1389583,0,0.006314178,0,7.630076
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,47.63129,47.63129,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,3.328875,7.629287,0,1.227961,-1.227961,9.547596,68.19698,0.1389583,1.283219,0,0,7.629287
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,45.52043,45.52043,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,4.693276,6.401326,0,2.82434,-2.82434,6.570479,46.9319,0.1389583,2.951436,0,0,6.401326
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,43.64322,43.64322,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,7.831432,3.576986,0,0.1544202,-0.1544202,6.407706,45.76924,0.1389583,0.1613691,0,0,3.576986
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,41.75795,41.75795,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.00301,3.422565,0,0.4268813,-0.4268813,5.957734,42.55516,0.1389583,0.446091,0,0,3.422565
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,40.51721,40.51721,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,8.477323,2.995684,0,0.121344,-0.121344,5.829826,41.64153,0.1389583,0.1268045,0,0,2.995684
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,39.54235,39.54235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.612149,2.87434,0,0,0,5.829826,41.64153,0.1389583,0,0,0,2.87434
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,38.54332,38.54332,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,8.612149,2.87434,0,0.4796728,-0.4796728,5.324206,38.02997,0.1389583,0.5012581,0,0,2.87434
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,37.64096,37.64096,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.145119,2.394667,0,0.1438911,-0.1438911,5.172532,36.94658,0.1389583,0.1503662,0,0,2.394667
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,36.89169,36.89169,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,9.304997,2.250776,0,0.06741036,-0.06741036,5.101475,36.43904,0.1389583,0.07044382,0,0,2.250776
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01757653,36.2392,36.11825,0.6830549,0.6830549,0,0,0,0.6830549,2.573224,0,0,0.01757653,0.7190052,0.6830549,0,0,9.379898,2.183366,0,0.7014287,-0.7014287,4.362104,31.15783,0.1389583,0.7513604,0.01406122,0,2.200942
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1777352,36.55415,35.32869,0.1814231,0.1814231,0,0,0,0.1814231,97.96725,0,0,0.1777352,0.1909717,0.1814231,0,0,10.15926,1.481937,0,0.01323645,-0.01323645,4.348152,31.05817,0.1389583,0.1995654,0.1421882,0,1.659672
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.222374,43.6128,34.805,0.1670511,0.1670511,0,0,0,0.1670511,731.7368,0,0,1.222374,0.1758432,0.1670511,0,0,10.17397,1.468701,1.046531,0,1.046531,5.340979,38.14977,0.1389105,0.1837562,0.9778993,0,2.691075
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.114641,50.20363,34.30548,1.113882,1.113882,0,0,0,1.113882,189.8443,0,0,2.114641,1.172507,1.113882,0,0,9.127439,2.410579,0.9421342,0,0.9421342,6.234766,44.53395,0.1388676,1.22527,1.691713,0,4.52522
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.819668,58.45433,36.05379,1.776589,1.776589,0,0,0,1.776589,158.7124,0,0,2.819668,1.870094,1.776589,0,0,8.185306,3.258499,0.949574,0,0.949574,7.135611,50.96854,0.1388243,1.954248,2.255734,0,6.078167
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.864381,74.75338,40.26745,1.565998,1.565998,0,0,0,1.565998,246.768,0,0,3.864381,1.648419,1.565998,0,0,7.235732,4.113116,2.215962,0,2.215962,9.237857,65.98456,0.1387233,1.722598,3.091505,0,7.977497
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.350963,74.16603,44.39249,0.5780794,0.5780794,0,0,0,0.5780794,579.6717,0,0,3.350963,0.6085047,0.5780794,0,0,5.019769,6.107482,2.742458,0,2.742458,11.83958,84.56827,0.1385986,0.6358873,2.68077,0,9.458445
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.354509,78.10849,47.4057,1.03532,1.03532,0,0,0,1.03532,324.0069,0,0,3.354509,1.089811,1.03532,0,0,2.277311,8.575694,2.264698,0,2.264698,13.98806,99.91454,0.1384958,1.138852,2.683607,0,11.9302
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.197589,79.17581,49.66964,0.1924158,0.1924158,0,0,0,0.1924158,1661.812,2.982433,0,3.197589,0.2025429,0.1924158,0,0,0.01261264,10.61392,0.01261264,0,0.01261264,14.00003,100,0.1384953,0.2116574,2.558071,0,13.81151
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.871475,78.13123,51.84495,0.5214383,0.5214383,0,0,0,0.5214383,550.6835,2.322592,0,2.871475,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1384953,0.5735821,2.29718,0,13.49675
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.39385,74.15149,52.88427,0.2496066,0.2496066,0,0,0,0.2496066,959.0493,2.131106,0,2.39385,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1384953,0.2745672,1.91508,0,13.01912
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.749249,67.86388,53.02123,0.6354557,0.6354557,0,0,0,0.6354557,275.2746,1.080348,0,1.749249,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1384953,0.6990013,1.399399,0,12.37452
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9306756,60.61392,53.10986,0.2305483,0.2305483,0,0,0,0.2305483,403.6792,0.6879932,0,0.9306756,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1384953,0.2536031,0.7445405,0,11.55595
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05421643,52.39544,51.98191,0.8079042,0.8079042,0,0,0,0.8079042,6.71075,0,1.110223E-16,0.05421643,0.8504255,0.8079042,0,0,0,10.62527,0,0.796209,-0.796209,13.16075,94.00517,0.1384953,0.8886946,0.04337315,0,10.67949
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009106351,49.73789,49.66964,0,0,0,0,0,0,0,0,0,0.009106351,0,0,0,0,0.8846768,9.829065,0.009106351,0,0.009106351,13.16939,94.06688,0.1384948,0,0.007285081,0,9.838171
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,47.58295,47.58295,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8755704,9.837261,0,1.931543,-1.931543,11.13336,79.52387,0.1384948,2.018462,0,0,9.837261
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,45.45598,45.45598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021729,7.905718,0,0,0,11.13336,79.52387,0.1384948,0,0,0,7.905718
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,43.57071,43.57071,4.571557,4.571557,5,0,1.53,4.571557,0,0,0,0,0,0,0.4284436,0.4070214,3.021729,7.905718,0.4070214,0,0.4070214,11.5195,82.28197,0.1385189,5.028712,0,5,7.905718
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,41.69349,41.69349,0.07792839,0.07792839,0,0,0,0.07792839,0,0,1.387779E-17,0,0.08202989,0.07792839,0,0,2.614708,8.272038,0,0.08202989,-0.08202989,11.43303,81.66434,0.1385189,0.08572123,0,0,8.272038
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,40.42859,40.42859,0.4588263,0.4588263,0,0,0,0.4588263,0,0,5.551115E-17,0,0.482975,0.4588263,0,0,2.705852,8.190007,0,0.482975,-0.482975,10.92393,78.02792,0.1385189,0.5047089,0,0,8.190007
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,39.42955,39.42955,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,3.242491,7.707032,0,0.6026711,-0.6026711,10.28866,73.49028,0.1385189,0.6297913,0,0,7.707032
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,38.43052,38.43052,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,3.912126,7.104361,0,0.3146021,-0.3146021,9.95704,71.12157,0.1385189,0.3287592,0,0,7.104361
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,37.504,37.504,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,4.261683,6.789759,0,0.800338,-0.800338,9.11341,65.09565,0.1385189,0.8363532,0,0,6.789759
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,36.75473,36.75473,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,5.150948,5.989421,0,0.4154606,-0.4154606,8.675476,61.96756,0.1385189,0.4341563,0,0,5.989421
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01826299,36.10686,35.98128,0.6855774,0.6855774,0,0,0,0.6855774,2.663884,0,0,0.01826299,0.7216604,0.6855774,0,0,5.612571,5.57396,0,0.7033974,-0.7033974,7.93403,56.67153,0.1385189,0.7541351,0.01461039,0,5.592223
