Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1838412,36.43419,35.16755,0.01609079,0.01609079,0,0,0,0.01609079,1142.525,0,0,0.1838412,0.01693767,0.01609079,0,0,6.394124,4.870563,0.1669036,0,0.1669036,8.092368,57.80252,0.1385114,0.01769986,0.147073,0,5.054404
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.22838,43.46233,34.6197,0.3768016,0.3768016,0,0,0,0.3768016,326.0019,0,0,1.22838,0.3966332,0.3768016,0,0,6.22722,5.020776,0.831747,0,0.831747,8.881433,63.43868,0.1384736,0.4144817,0.9827042,0,6.249156
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.12035,50.05366,34.12824,0,0,0,0,0,0,0,0,0,2.12035,0,0,0,0,5.395473,5.769349,2.12035,0,2.12035,10.89297,77.80679,0.1383776,0,1.69628,0,7.889699
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.785477,57.94486,35.89266,1.668586,1.668586,0,0,0,1.668586,166.9364,0,0,2.785477,1.756406,1.668586,0,0,3.275123,7.677663,1.029071,0,1.029071,11.86924,84.78008,0.138331,1.835444,2.228382,0,10.46314
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.179613,66.96014,40.15466,1.635648,1.635648,0,0,0,1.635648,194.3948,0,0,3.179613,1.721734,1.635648,0,0,2.246052,8.603827,1.457879,0,1.457879,13.2523,94.6591,0.1382651,1.799212,2.54369,0,11.78344
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.353155,74.0979,44.31998,2.696826,2.696826,0,0,0,2.696826,124.3371,0,0,3.353155,2.838764,2.696826,0,0,0.7881735,9.915918,0.5143911,0,0.5143911,13.7403,98.14477,0.1382418,2.966509,2.682524,0,13.26907
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.354426,78.10751,47.4057,2.447836,2.447836,0,0,0,2.447836,137.0364,0.5039749,0,3.354426,2.576669,2.447836,0,0,0.2737824,10.37887,0.2737824,0,0.2737824,14.00003,100,0.1382295,2.692619,2.683541,0,13.7333
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.197016,79.16899,49.66964,0,0,0,0,0,0,0,3.197016,0,3.197016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382295,0,2.557613,0,13.82229
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.870525,78.12035,51.84495,0.4884861,0.4884861,0,0,0,0.4884861,587.6369,2.356329,0,2.870525,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1382295,0.5373347,2.29642,0,13.4958
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.392633,74.13864,52.88427,2.500535,2.500535,0,0,0,2.500535,95.68483,0,4.440892E-16,2.392633,2.632142,2.500535,0,0,0,10.62527,0,0.2395094,-0.2395094,13.74756,98.19668,0.1382295,2.750588,1.914106,0,13.01791
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.74837,67.81046,52.98095,0.03404478,0.03404478,0,0,0,0.03404478,5135.501,1.446412,0,1.74837,0.03583661,0.03404478,0,0,0.2661216,10.38577,0.2661216,0,0.2661216,14.00003,100,0.1382174,0.03744926,1.398696,0,12.13414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.164029,62.62752,53.10986,0,0,0,0,0,0,0,1.164029,0,1.164029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382174,0,0.9312228,0,11.7893
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05811166,52.37676,51.93357,2.062153,2.062153,0,0,0,2.062153,2.818009,0,0,0.05811166,2.170688,2.062153,0,0,0,10.62527,0,2.112576,-2.112576,11.77318,84.09396,0.1382174,2.268368,0.04648932,0,10.68339
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009394628,49.69169,49.6213,2.334664,2.334664,0,0,0,2.334664,0.4023975,0,4.440892E-16,0.009394628,2.457541,2.334664,0,0,2.347307,8.512698,0,2.448146,-2.448146,9.192605,65.66133,0.1382174,2.56813,0.007515702,0,8.522093
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,47.49432,47.49432,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.067469,6.064552,0,2.358173,-2.358173,6.706873,47.90614,0.1382174,2.46429,0,0,6.064552
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,45.38347,45.38347,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.687661,3.70638,0,0.8627586,-0.8627586,5.797445,41.41024,0.1382174,0.9015828,0,0,3.70638
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,43.50625,43.50625,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.646281,2.843621,0,1.318218,-1.318218,4.407921,31.48509,0.1382174,1.377538,0,0,2.843621
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,41.60487,41.60487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11097,1.525403,0,0,0,4.407921,31.48509,0.1382174,0,0,0,1.525403
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,40.33191,40.33191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11097,1.525403,0,0,0,4.407921,31.48509,0.1382174,0,0,0,1.525403
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,39.33287,39.33287,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.11097,1.525403,0,0.3679865,-0.3679865,4.02003,28.71444,0.1382174,0.3845459,0,0,1.525403
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,38.31773,38.31773,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.51984,1.157416,0,0.2641633,-0.2641633,3.741577,26.7255,0.1382174,0.2760506,0,0,1.157416
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,37.3912,37.3912,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81336,0.8932529,0,0.2020133,-0.2020133,3.528636,25.20449,0.1382174,0.2111039,0,0,0.8932529
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,36.64193,36.64193,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03782,0.6912397,0,0.1540463,-0.1540463,3.366257,24.04465,0.1382174,0.1609784,0,0,0.6912397
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.0205128,35.98526,35.84432,0.1400852,0.1400852,0,0,0,0.1400852,14.64309,0,2.775558E-17,0.0205128,0.1474581,0.1400852,0,0,11.20898,0.5371933,0,0.1269453,-0.1269453,3.232445,23.08885,0.1382174,0.1540937,0.01641024,0,0.5577061
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2156172,36.49252,35.00642,0.07221234,0.07221234,0,0,0,0.07221234,298.5877,0,0,0.2156172,0.07601299,0.07221234,0,0,11.35003,0.410248,0.1396042,0,0.1396042,3.364885,24.03485,0.1382111,0.07943358,0.1724937,0,0.6258652
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.620078,46.34554,34.46662,0.1257309,0.1257309,0,0,0,0.1257309,1288.528,0,0,1.620078,0.1323483,0.1257309,0,0,11.21043,0.5358918,1.48773,0,1.48773,4.776269,34.11614,0.138144,0.138304,1.296062,0,2.15597
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.125927,49.89353,33.94293,1.964366,1.964366,0,0,0,1.964366,108.2246,0,0,2.125927,2.067754,1.964366,0,0,9.722695,1.874849,0.05817312,0,0.05817312,4.831458,34.51034,0.1381413,2.160803,1.700742,0,4.000776
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.789965,57.82549,35.7557,0,0,0,0,0,0,0,0,0,2.789965,0,0,0,0,9.664522,1.927204,2.789965,0,2.789965,7.478251,53.41597,0.1380156,0,2.231972,0,4.717169
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.183608,66.83238,40.0177,0.5422252,0.5422252,0,0,0,0.5422252,587.1375,0,0,3.183608,0.5707634,0.5422252,0,0,6.874557,4.438173,2.612844,0,2.612844,9.957012,71.12138,0.137898,0.5964478,2.546886,0,7.62178
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.355579,74.01172,44.23136,2.082697,2.082697,0,0,0,2.082697,161.117,0,0,3.355579,2.192313,2.082697,0,0,4.261713,6.789732,1.163267,0,1.163267,11.06058,79.00401,0.1378457,2.290967,2.684464,0,10.14531
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.356509,78.0062,47.30902,1.665799,1.665799,0,0,0,1.665799,201.4954,0,0,3.356509,1.753473,1.665799,0,0,3.098446,7.836673,1.603036,0,1.603036,12.58136,89.86666,0.1377738,1.832379,2.685207,0,11.19318
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.197468,79.11192,49.6213,0.4670261,0.4670261,0,0,0,0.4670261,684.6445,1.210452,0,3.197468,0.4916064,0.4670261,0,0,1.49541,9.279405,1.49541,0,1.49541,14.00003,100,0.1377067,0.5137287,2.557975,0,12.47687
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.870518,78.05984,51.79661,3.500359,3.500359,1.25,0,0.50625,3.500359,82.00639,0.5017189,0,2.870518,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1377067,3.850395,2.296414,5,13.49579
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.392088,74.08505,52.84398,1.470236,1.470236,0,0,0,1.470236,162.7009,0.8444709,0,2.392088,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1377067,1.61726,1.91367,0,13.01736
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.74711,67.7985,52.98095,1.274671,1.274671,0,0,0,1.274671,137.0637,0.4053516,0,1.74711,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1377067,1.402138,1.397688,0,12.37239
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9285824,60.55364,53.06957,2.321429,2.321429,0,0,0,2.321429,40.00047,0,0,0.9285824,2.443609,2.321429,0,0,0,10.62527,0,1.515027,-1.515027,12.40305,88.59303,0.1377067,2.553572,0.742866,0,11.55386
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0652733,52.39114,51.89329,0,0,0,0,0,0,0,0,0,0.0652733,0,0,0,0,1.683363,9.110248,0.0652733,0,0.0652733,12.46497,89.03535,0.1377037,0,0.05221864,0,9.175521
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01179044,49.62098,49.53267,0,0,0,0,0,0,0,0,0,0.01179044,0,0,0,0,1.61809,9.168993,0.01179044,0,0.01179044,12.47616,89.11524,0.1377032,0,0.009432353,0,9.180784
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,47.4057,47.4057,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.606299,9.179605,0,0.722301,-0.722301,11.71479,83.67688,0.1377032,0.7548046,0,0,9.179605
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,45.29484,45.29484,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.408856,8.457304,0,0.7657342,-0.7657342,10.90763,77.9115,0.1377032,0.8001922,0,0,8.457304
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,43.41763,43.41763,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.259672,7.691569,0,1.222901,-1.222901,9.618581,68.70401,0.1377032,1.277932,0,0,7.691569
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,41.50819,41.50819,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.618451,6.468668,0,0.1675496,-0.1675496,9.441968,67.44249,0.1377032,0.1750893,0,0,6.468668
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,40.24328,40.24328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.804617,6.301119,0,0,0,9.441968,67.44249,0.1377032,0,0,0,6.301119
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,39.22008,39.22008,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.804617,6.301119,0,0.01297355,-0.01297355,9.428292,67.34481,0.1377032,0.01355736,0,0,6.301119
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,38.20493,38.20493,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.819032,6.288145,0,0.2944483,-0.2944483,9.117917,65.12785,0.1377032,0.3076984,0,0,6.288145
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,37.27841,37.27841,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.146197,5.993697,0,0.2104023,-0.2104023,8.896133,63.54368,0.1377032,0.2198703,0,0,5.993697
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,36.50497,36.50497,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.379977,5.783295,0,0.5616766,-0.5616766,8.304074,59.3147,0.1377032,0.5869521,0,0,5.783295
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02273188,35.86343,35.70736,0.01978406,0.01978406,0,0,0,0.01978406,114.9,0,0,0.02273188,0.02082532,0.01978406,0,0,6.004063,5.221618,0.001906555,0,0.001906555,8.305882,59.32762,0.1377031,0.02176246,0.0181855,0,5.24435
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.225925,36.40969,34.85334,0.009389548,0.009389548,0,0,0,0.009389548,2406.133,0,0,0.225925,0.009883734,0.009389548,0,0,6.002156,5.223334,0.2160412,0,0.2160412,8.510838,60.79158,0.1376934,0.0103285,0.18074,0,5.449259
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.239285,43.21251,34.30548,0.448824,0.448824,0,0,0,0.448824,276.1183,0,0,1.239285,0.4724464,0.448824,0,0,5.786115,5.417771,0.7668387,0,0.7668387,9.238325,65.9879,0.1376591,0.4937064,0.991428,0,6.657056
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.130975,49.75589,33.7818,1.381985,1.381985,0,0,0,1.381985,154.1967,0,0,2.130975,1.454721,1.381985,0,0,5.019276,6.107926,0.6762537,0,0.6762537,9.879875,70.5704,0.1376288,1.520183,1.70478,0,8.2389
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.794246,57.70416,35.61873,0,0,0,0,0,0,0,0,0,2.794246,0,0,0,0,4.343022,6.716554,2.794246,0,2.794246,12.53073,89.50504,0.1375038,0,2.235397,0,9.5108
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.186934,66.72753,39.9049,1.16197,1.16197,0,0,0,1.16197,274.2698,0.4150305,0,3.186934,1.223127,1.16197,0,0,1.548777,9.231376,1.548777,0,1.548777,14.00003,100,0.1374346,1.278167,2.549547,0,12.41831
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.357871,73.924,44.14273,1.403395,1.403395,0,0,0,1.403395,239.2677,1.880613,0,3.357871,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1374346,1.543735,2.686296,0,13.98314
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.357176,77.96159,47.26874,0.6375867,0.6375867,0,0,0,0.6375867,526.5442,2.686032,0,3.357176,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1374346,0.7013453,2.68574,0,13.98245
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.897716,88.19939,49.58101,1.025724,1.025724,0,0,0,1.025724,379.9966,2.818007,0,3.897716,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1374346,1.128296,3.118173,0,14.52299
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.440506,84.97321,51.75632,0.003315607,0.003315607,0,0,0,0.003315607,103767,3.437016,0,3.440506,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1374346,0.003647168,2.752405,0,14.06578
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.391699,74.02355,52.79564,2.218657,2.218657,0,0,0,2.218657,107.7994,0.05627139,0,2.391699,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1374346,2.440522,1.913359,0,13.01697
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.746471,67.73834,52.93261,0.5323078,0.5323078,0,0,0,0.5323078,328.0942,1.186147,0,1.746471,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1374346,0.5855386,1.397177,0,12.37175
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9278888,60.49678,53.02123,1.444086,1.444086,0,0,0,1.444086,64.25441,0,0,0.9278888,1.52009,1.444086,0,0,0,10.62527,0,0.5922015,-0.5922015,13.37579,95.54118,0.1374346,1.588494,0.742311,0,11.55316
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06048571,52.30603,51.84495,1.0844,1.0844,0,0,0,1.0844,5.577806,0,2.220446E-16,0.06048571,1.141473,1.0844,0,0,0.6580017,10.03307,0,1.080988,-1.080988,12.23633,87.4022,0.1374346,1.19284,0.04838857,0,10.09356
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01200037,49.58224,49.49239,0,0,0,0,0,0,0,0,0,0.01200037,0,0,0,0,1.859099,8.952085,0.01200037,0,0.01200037,12.24772,87.48351,0.137434,0,0.009600295,0,8.964086
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,47.35736,47.35736,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.847099,8.962885,0,0.9141285,-0.9141285,11.28414,80.60084,0.137434,0.9552643,0,0,8.962885
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,45.23039,45.23039,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.862797,8.048757,0,2.456977,-2.456977,8.694259,62.10172,0.137434,2.567541,0,0,8.048757
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,43.32095,43.32095,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.592772,5.591779,0,1.157473,-1.157473,7.474174,53.38685,0.137434,1.20956,0,0,5.591779
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,41.44373,41.44373,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.878853,4.434306,0,0.507066,-0.507066,6.93968,49.56905,0.137434,0.5298839,0,0,4.434306
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,40.13049,40.13049,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.44226,3.92724,0,0.5793563,-0.5793563,6.328985,45.20695,0.137434,0.6054273,0,0,3.92724
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,39.13146,39.13146,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.085989,3.347884,0,0.1206856,-0.1206856,6.201771,44.29828,0.137434,0.1261165,0,0,3.347884
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,38.09214,38.09214,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.220084,3.227198,0,0.417913,-0.417913,5.761252,41.15172,0.137434,0.4367191,0,0,3.227198
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,37.14145,37.14145,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.684432,2.809285,0,0.7840258,-0.7840258,4.934816,35.24862,0.137434,0.819307,0,0,2.809285
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,36.368,36.368,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.555573,2.025259,0,0.4284054,-0.4284054,4.483237,32.02306,0.137434,0.4476837,0,0,2.025259
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04433006,35.88284,35.57845,0.6066509,0.6066509,0,0,0,0.6066509,7.307343,0,0,0.04433006,0.6385798,0.6066509,0,0,10.03158,1.596854,0,0.5942498,-0.5942498,3.856843,27.54882,0.137434,0.667316,0.03546405,0,1.641184
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2045742,36.12317,34.71638,0.3404028,0.3404028,0,0,0,0.3404028,60.09767,5.551115E-17,0,0.2045742,0.3583188,0.3404028,0,0,10.69186,1.002604,0,0.1537446,-0.1537446,3.694782,26.39125,0.137434,0.3744431,0.1636593,0,1.207178
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.244396,43.08065,34.14435,0.1076218,0.1076218,0,0,0,0.1076218,1156.269,0,0,1.244396,0.1132861,0.1076218,0,0,10.86268,0.8488595,1.13111,0,1.13111,4.767848,34.05599,0.1373835,0.1183839,0.9955172,0,2.093256
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.135689,49.62441,33.62872,0,0,0,0,0,0,0,0,0,2.135689,0,0,0,0,9.731572,1.866859,2.135689,0,2.135689,6.79394,48.52804,0.1372883,0,1.708551,0,4.002547
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.597878,65.47947,35.46565,2.667991,2.667991,0,0,0,2.667991,134.8534,0,0,3.597878,2.808412,2.667991,0,0,7.595884,3.788979,0.7894657,0,0.7894657,7.542892,53.8777,0.1372531,2.93479,2.878302,0,7.386856
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.190588,66.59618,39.76794,2.390185,2.390185,0,0,0,2.390185,133.4871,0,0,3.190588,2.515984,2.390185,0,0,6.806418,4.499497,0.6746041,0,0.6746041,8.182878,58.44901,0.1372231,2.629203,2.55247,0,7.690085
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.360582,73.81004,44.02994,2.047171,2.047171,0,0,0,2.047171,164.1573,0,0,3.360582,2.154917,2.047171,0,0,6.131814,5.106641,1.205665,0,1.205665,9.326673,66.61896,0.1371694,2.251888,2.688465,0,8.467223
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.358881,77.86631,47.18011,1.389488,1.389488,0,0,0,1.389488,241.7351,0,0,3.358881,1.462619,1.389488,0,0,4.926149,6.19174,1.896262,0,1.896262,11.12562,79.46859,0.1370851,1.528437,2.687105,0,9.550621
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.881815,87.90045,49.53267,0.2019319,0.2019319,0,0,0,0.2019319,1922.338,0.6393674,0,3.881815,0.2125599,0.2019319,0,0,3.029887,7.898376,3.029887,0,3.029887,14.00003,100,0.1369506,0.2221251,3.105452,0,11.78019
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.870293,77.94653,51.70798,0.235486,0.235486,0,0,0,0.235486,1218.881,2.622413,0,2.870293,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1369506,0.2590345,2.296234,0,13.49557
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.391341,73.96239,52.7473,0,0,0,0,0,0,0,2.391341,0,2.391341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369506,0,1.913073,0,13.01661
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.745912,67.67896,52.88427,2.128914,2.128914,0,0,0,2.128914,82.00951,0,0,1.745912,2.240962,2.128914,0,0,0,10.62527,0,0.4950503,-0.4950503,13.4782,96.27266,0.1369506,2.341805,1.396729,0,12.37119
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9272828,60.44916,52.98095,2.9466,2.9466,0,0,0,2.9466,31.46959,0,4.440892E-16,0.9272828,3.101684,2.9466,0,0,0.5500559,10.13022,0,2.174401,-2.174401,11.18618,79.90112,0.1369506,3.24126,0.7418263,0,11.05751
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06955654,52.3269,51.79661,0,0,0,0,0,0,0,0,0,0.06955654,0,0,0,0,2.966057,7.955822,0.06955654,0,0.06955654,11.25217,80.37245,0.1369475,0,0.05564523,0,8.025379
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01323657,49.49477,49.39571,2.503833,2.503833,0,0,0,2.503833,0.5286523,0,4.440892E-16,0.01323657,2.635614,2.503833,0,0,2.896501,8.018423,0,2.622377,-2.622377,8.487938,60.628,0.1369475,2.754217,0.01058926,0,8.03166
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,47.2204,47.2204,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.810254,5.396046,0,0.2225548,-0.2225548,8.253345,58.95234,0.1369475,0.2325697,0,0,5.396046
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,45.1176,45.1176,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,6.057537,5.173491,0,1.482531,-1.482531,6.690619,47.79004,0.1369475,1.549245,0,0,5.173491
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,43.23232,43.23232,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.704793,3.69096,0,1.640037,-1.640037,4.961869,35.44185,0.1369475,1.713839,0,0,3.69096
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,41.33094,41.33094,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.527057,2.050924,0,0.06015699,-0.06015699,4.898458,34.98891,0.1369475,0.06286406,0,0,2.050924
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,40.0177,40.0177,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.593898,1.990767,0,0.2729114,-0.2729114,4.610784,32.9341,0.1369475,0.2851925,0,0,1.990767
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,38.99449,38.99449,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.897132,1.717855,0,0.2077286,-0.2077286,4.391819,31.37007,0.1369475,0.2170764,0,0,1.717855
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,37.95518,37.95518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12794,1.510126,0,0,0,4.391819,31.37007,0.1369475,0,0,0,1.510126
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,37.00448,37.00448,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.12794,1.510126,0,0.3127675,-0.3127675,4.062133,29.01518,0.1369475,0.326842,0,0,1.510126
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,36.23104,36.23104,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.47546,1.197359,0,0.01333067,-0.01333067,4.048081,28.91481,0.1369475,0.01393055,0,0,1.197359
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02742781,35.60533,35.41731,0.372368,0.372368,0,0,0,0.372368,7.365781,0,0,0.02742781,0.3919663,0.372368,0,0,10.49027,1.184028,0,0.3645385,-0.3645385,3.663824,26.17012,0.1369475,0.4096048,0.02194225,0,1.211456
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2058594,35.96954,34.55524,0,0,0,0,0,0,0,0,0,0.2058594,0,0,0,0,10.89532,0.8194898,0.2058594,0,0.2058594,3.859119,27.56508,0.1369384,0,0.1646876,0,1.025349
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.631089,45.91816,33.99127,0.3696184,0.3696184,0,0,0,0.3696184,441.29,0,0,1.631089,0.389072,0.3696184,0,0,10.68946,1.004763,1.242017,0,1.242017,5.0374,35.98136,0.1368834,0.4065802,1.304871,0,2.635852
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.140565,49.45826,33.44342,1.039695,1.039695,0,0,0,1.039695,205.8839,0,0,2.140565,1.094416,1.039695,0,0,9.447439,2.122579,1.046149,0,1.046149,6.029864,43.07037,0.136837,1.143665,1.712452,0,4.263144
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.802873,57.41459,35.30452,1.587486,1.587486,0,0,0,1.587486,176.5605,0,0,2.802873,1.671038,1.587486,0,0,8.401291,3.064113,1.131835,0,1.131835,7.103617,50.74002,0.1367869,1.746235,2.242298,0,5.866985
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.194074,66.46307,39.63097,0,0,0,0,0,0,0,0,0,3.194074,0,0,0,0,7.269456,4.082764,3.194074,0,3.194074,10.13378,72.38401,0.1366458,0,2.555259,0,7.276838
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.362797,73.71112,43.93326,0,0,0,0,0,0,0,0,0,3.362797,0,0,0,0,4.075382,6.957431,3.362797,0,3.362797,13.32401,95.17132,0.1364975,0,2.690238,0,10.32023
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.360686,77.76171,47.08344,0,0,0,0,0,0,0,2.648101,0,3.360686,0,0,0,0,0.7125842,9.983949,0.7125842,0,0.7125842,14.00003,100,0.1364661,0,2.688548,0,13.34463
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.199212,78.90376,49.44405,1.925159,1.925159,0,0,0,1.925159,166.1791,1.172729,0,3.199212,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1364661,2.117675,2.55937,0,13.82449
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.871046,77.84441,51.61936,2.070087,2.070087,0,0,0,2.070087,138.6921,0.6920075,0,2.871046,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1364661,2.277095,2.296837,0,13.49632
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.390888,73.90979,52.70702,1.392985,1.392985,0,0,0,1.392985,171.6377,0.9245878,0,2.390888,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1364661,1.532283,1.91271,0,13.01616
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.745347,67.62855,52.84398,1.358491,1.358491,0,0,0,1.358491,128.4769,0.3153569,0,1.745347,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1364661,1.49434,1.396278,0,12.37062
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.155781,62.3656,52.93261,0,0,0,0,0,0,0,1.155781,0,1.155781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364661,0,0.924625,0,11.78106
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07168014,52.30272,51.75632,0.7433403,0.7433403,0,0,0,0.7433403,9.642977,0,1.110223E-16,0.07168014,0.7824634,0.7433403,0,0,0,10.62527,0,0.7107833,-0.7107833,13.2508,94.64836,0.1364661,0.8176743,0.05734411,0,10.69695
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01644519,49.4301,49.30709,2.008789,2.008789,0,0,0,2.008789,0.818662,0,4.440892E-16,0.01644519,2.114514,2.008789,0,0,0.7897592,9.914491,0,2.098069,-2.098069,11.03924,78.85154,0.1364661,2.209667,0.01315615,0,9.930936
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,47.13177,47.13177,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.120947,7.816422,0,0.2414626,-0.2414626,10.78471,77.03352,0.1364661,0.2523285,0,0,7.816422
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,45.0048,45.0048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.389239,7.574959,0,0,0,10.78471,77.03352,0.1364661,0,0,0,7.574959
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,43.11953,43.11953,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.389239,7.574959,0,1.140043,-1.140043,9.583003,68.44988,0.1364661,1.191344,0,0,7.574959
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,41.21815,41.21815,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.655953,6.434916,0,0.5305772,-0.5305772,9.023726,64.45506,0.1364661,0.5544531,0,0,6.434916
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.245483,5.904339,0,0,0,9.023726,64.45506,0.1364661,0,0,0,5.904339
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,38.85753,38.85753,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.245483,5.904339,0,0.7254171,-0.7254171,8.259069,58.99323,0.1364661,0.7580609,0,0,5.904339
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,37.81821,37.81821,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.051502,5.178922,0,0.2498059,-0.2498059,7.99575,57.11239,0.1364661,0.2610472,0,0,5.178922
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,36.86752,36.86752,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.329064,4.929116,0,0.38998,-0.38998,7.584675,54.17614,0.1364661,0.4075291,0,0,4.929116
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,36.06991,36.06991,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.762375,4.539136,0,0.2897013,-0.2897013,7.279304,51.99492,0.1364661,0.3027378,0,0,4.539136
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0430512,35.55119,35.25618,0,0,0,0,0,0,0,0,0,0.0430512,0,0,0,0,7.084266,4.249435,0.0430512,0,0.0430512,7.320146,52.28665,0.1364642,0,0.03444096,0,4.292486
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2400165,36.00313,34.35382,0.4755878,0.4755878,0,0,0,0.4755878,50.46733,0,5.551115E-17,0.2400165,0.5006187,0.4755878,0,0,7.041214,4.288181,0,0.2606022,-0.2606022,7.045446,50.32452,0.1364642,0.5231466,0.1920132,0,4.528198
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.254148,42.77047,33.7818,0.4287527,0.4287527,0,0,0,0.4287527,292.5108,0,0,1.254148,0.4513187,0.4287527,0,0,7.330772,4.027579,0.8028292,0,0.8028292,7.807077,55.76472,0.1364289,0.471628,1.003318,0,5.281727
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.145405,49.27375,33.242,0.6630974,0.6630974,0,0,0,0.6630974,323.543,0,0,2.145405,0.6979972,0.6630974,0,0,6.527943,4.750125,1.447408,0,1.447408,9.180209,65.57279,0.1363652,0.7294071,1.716324,0,6.895531
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.807358,57.23817,35.11921,1.061455,1.061455,0,0,0,1.061455,264.4819,0,0,2.807358,1.117322,1.061455,0,0,5.080535,6.052793,1.690036,0,1.690036,10.78352,77.02498,0.1362909,1.167601,2.245886,0,8.86015
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.197394,66.32821,39.49401,1.265776,1.265776,0,0,0,1.265776,252.6034,0,0,3.197394,1.332396,1.265776,0,0,3.390499,7.573825,1.864998,0,1.864998,12.55281,89.66276,0.1362091,1.392354,2.557915,0,10.77122
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.365622,73.57775,43.80435,0.53,0.53,0,0,0,0.53,635.023,1.282226,0,3.365622,0.5578947,0.53,0,0,1.525501,9.252323,1.525501,0,1.525501,14.00003,100,0.1361422,0.5829999,2.692497,0,12.61795
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.199523,88.81073,46.99481,0.6293792,0.6293792,0,0,0,0.6293792,667.2484,3.537018,0,4.199523,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1361422,0.6923171,3.359618,0,14.8248
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.931406,88.35768,49.35543,2.172697,2.172697,0,0,0,2.172697,180.9459,1.644357,0,3.931406,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1361422,2.389967,3.145125,0,14.55668
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.87099,77.7834,51.57102,0.966987,0.966987,0,0,0,0.966987,296.9006,1.853109,0,2.87099,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1361422,1.063686,2.296792,0,13.49626
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.391251,73.80843,52.61839,1.995801,1.995801,0,0,0,1.995801,119.8141,0.2904077,0,2.391251,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1361422,2.195381,1.913001,0,13.01653
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.745504,67.5219,52.7473,2.003,2.003,0,0,0,2.003,87.14447,0,0,1.745504,2.108421,2.003,0,0,0,10.62527,0,0.3629173,-0.3629173,13.61748,97.26752,0.1361422,2.2033,1.396403,0,12.37078
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9268057,60.30072,52.84398,0.914648,0.914648,0,0,0,0.914648,101.3292,0,0,0.9268057,0.9627874,0.914648,0,0,0.4032415,10.26236,0,0.03598164,-0.03598164,13.57955,96.9966,0.1361422,1.006113,0.7414446,0,11.18916
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07381365,52.23009,51.6677,0,0,0,0,0,0,0,0,0,0.07381365,0,0,0,0,0.4432211,10.22638,0.07381365,0,0.07381365,13.64958,97.49679,0.136139,0,0.05905093,0,10.30019
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01816203,49.35425,49.21846,1.135368,1.135368,0,0,0,1.135368,1.59966,0,2.220446E-16,0.01816203,1.195124,1.135368,0,0,0.3694074,10.29281,0,1.176962,-1.176962,12.40895,88.63518,0.136139,1.248905,0.01452962,0,10.31097
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,47.04315,47.04315,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.677143,9.115846,0,2.661141,-2.661141,9.603861,68.59887,0.136139,2.780893,0,0,9.115846
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,44.89201,44.89201,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.633967,6.454704,0,0.7947538,-0.7947538,8.766117,62.61499,0.136139,0.8305178,0,0,6.454704
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,42.98257,42.98257,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.517027,5.65995,0,0.6491475,-0.6491475,8.081855,57.72742,0.136139,0.6783592,0,0,5.65995
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,41.08118,41.08118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.136139,0,0,0,5.010802
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,39.76794,39.76794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.136139,0,0,0,5.010802
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,38.72862,38.72862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.136139,0,0,0,5.010802
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,37.68125,37.68125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.136139,0,0,0,5.010802
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,36.70639,36.70639,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.238302,5.010802,0,0.07055202,-0.07055202,8.007486,57.19622,0.136139,0.07372686,0,0,5.010802
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,35.941,35.941,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.316693,4.94025,0,0.05551575,-0.05551575,7.948968,56.77823,0.136139,0.05801396,0,0,4.94025
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03636723,35.35201,35.1031,0.3622326,0.3622326,0,0,0,0.3622326,10.03975,0,0,0.03636723,0.3812975,0.3622326,0,0,6.378377,4.884735,0,0.3449302,-0.3449302,7.58538,54.18118,0.136139,0.3984559,0.02909379,0,4.921102
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.246819,35.88754,34.19269,0.1097363,0.1097363,0,0,0,0.1097363,224.9201,0,0,0.246819,0.1155119,0.1097363,0,0,6.761633,4.539804,0.1313071,0,0.1313071,7.709949,55.07095,0.1361332,0.1207099,0.1974552,0,4.786623
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.539268,44.77826,33.60455,0,0,0,0,0,0,0,0,0,1.539268,0,0,0,0,6.630326,4.657981,1.539268,0,1.539268,9.170226,65.50149,0.1360658,0,1.231414,0,6.197249
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.14981,49.10356,33.05669,0,0,0,0,0,0,0,0,0,2.14981,0,0,0,0,5.091058,6.043322,2.14981,0,2.14981,11.20972,80.06924,0.1359718,0,1.719848,0,8.193132
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.811501,57.06803,34.94197,0.9953563,0.9953563,0,0,0,0.9953563,282.4617,0,0,2.811501,1.047744,0.9953563,0,0,2.941248,7.978151,1.763757,0,1.763757,12.88296,92.02098,0.1358947,1.094892,2.249201,0,10.78965
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.201379,66.15045,39.31676,1.054548,1.054548,0,0,0,1.054548,303.5783,0.9138383,0,3.201379,1.110051,1.054548,0,0,1.17749,9.565533,1.17749,0,1.17749,14.00003,100,0.1358433,1.160003,2.561104,0,12.76691
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.368506,73.43474,43.66739,0,0,0,0,0,0,0,3.368506,0,3.368506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358433,0,2.694805,0,13.99378
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.363661,77.56601,46.90619,1.60188,1.60188,0,0,0,1.60188,209.982,1.677471,0,3.363661,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1358433,1.762068,2.690928,0,13.98893
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.201637,78.69339,49.25875,1.452469,1.452469,0,0,0,1.452469,220.4271,1.672721,0,3.201637,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1358433,1.597716,2.561309,0,13.82691
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.872697,77.63184,51.43406,0.5904674,0.5904674,0,0,0,0.5904674,486.5124,2.251152,0,2.872697,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1358433,0.6495141,2.298157,0,13.49797
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.391787,73.69934,52.52171,0.6473927,0.6473927,0,0,0,0.6473927,369.4492,1.710321,0,2.391787,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1358433,0.7121319,1.913429,0,13.01706
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.745662,67.42429,52.65868,0.2899497,0.2899497,0,0,0,0.2899497,602.0569,1.440452,0,1.745662,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1358433,0.3189447,1.39653,0,12.37094
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.926941,60.19995,52.7473,0,0,0,0,0,0,0,0.926941,0,0.926941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358433,0,0.7415528,0,11.55222
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07594061,52.14931,51.57102,1.535212,1.535212,0,0,0,1.535212,4.946588,0,2.220446E-16,0.07594061,1.616013,1.535212,0,0,0,10.62527,0,1.540072,-1.540072,12.37665,88.40446,0.1358433,1.688733,0.06075249,0,10.70121
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01996482,49.23064,49.0815,0.9051016,0.9051016,0,0,0,0.9051016,2.20581,0,1.110223E-16,0.01996482,0.9527385,0.9051016,0,0,1.711191,9.085202,0,0.9327737,-0.9327737,11.39342,81.38141,0.1358433,0.9956117,0.01597186,0,9.105166
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,46.90619,46.90619,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.747607,8.152429,0,2.272099,-2.272099,8.998417,64.27428,0.1358433,2.374343,0,0,8.152429
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,44.75504,44.75504,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.272161,5.88033,0,1.649568,-1.649568,7.25962,51.85432,0.1358433,1.723799,0,0,5.88033
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,42.8456,42.8456,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.105014,4.230762,0,0.4836628,-0.4836628,6.749795,48.21272,0.1358433,0.5054276,0,0,4.230762
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,40.94422,40.94422,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.642417,3.747099,0,0.04496639,-0.04496639,6.702396,47.87416,0.1358433,0.04698987,0,0,3.747099
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,39.6068,39.6068,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.692379,3.702133,0,0.1501957,-0.1501957,6.544076,46.74331,0.1358433,0.1569545,0,0,3.702133
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,38.56749,38.56749,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.859264,3.551937,0,0.3521352,-0.3521352,6.172893,44.092,0.1358433,0.3679813,0,0,3.551937
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,37.504,37.504,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.250525,3.199802,0,0.2105349,-0.2105349,5.950969,42.50684,0.1358433,0.220009,0,0,3.199802
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,36.55331,36.55331,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.484453,2.989267,0,0.0501115,-0.0501115,5.898147,42.12954,0.1358433,0.05236652,0,0,2.989267
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,35.7557,35.7557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.540133,2.939155,0,0,0,5.898147,42.12954,0.1358433,0,0,0,2.939155
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.0334954,35.17096,34.94197,0.4432181,0.4432181,0,0,0,0.4432181,7.557319,0,0,0.0334954,0.4665453,0.4432181,0,0,8.540133,2.939155,0,0.4330499,-0.4330499,5.441672,38.86901,0.1358433,0.4875399,0.02679632,0,2.972651
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2198422,35.52167,34.01544,0.368434,0.368434,0,0,0,0.368434,59.66936,0,0,0.2198422,0.3878253,0.368434,0,0,9.021298,2.506105,0,0.1679831,-0.1679831,5.264603,37.60423,0.1358433,0.4052774,0.1758738,0,2.725947
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.262885,42.45238,33.41925,0,0,0,0,0,0,0,0,0,1.262885,0,0,0,0,9.207947,2.338122,1.262885,0,1.262885,6.462681,46.16191,0.1357882,0,1.010308,0,3.601008
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.154178,48.91502,32.85528,1.301731,1.301731,0,0,0,1.301731,165.4856,0,0,2.154178,1.370243,1.301731,0,0,7.945061,3.474719,0.7839349,0,0.7839349,7.206387,51.47409,0.1357541,1.431904,1.723343,0,5.628897
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.815578,56.88777,34.75666,1.626347,1.626347,0,0,0,1.626347,173.1228,0,0,2.815578,1.711944,1.626347,0,0,7.161126,4.180261,1.103633,0,1.103633,8.253386,58.95264,0.135706,1.788982,2.252462,0,6.995838
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.20487,65.98748,39.15563,1.20749,1.20749,0,0,0,1.20749,265.4159,0,0,3.20487,1.271042,1.20749,0,0,6.057493,5.173531,1.933828,0,1.933828,10.08798,72.05682,0.1356218,1.328239,2.563896,0,8.378401
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.371821,73.26559,43.50625,0.2372115,0.2372115,0,0,0,0.2372115,1421.441,0,0,3.371821,0.2496963,0.2372115,0,0,4.123665,6.913976,3.122125,0,3.122125,13.04988,93.21326,0.1354862,0.2609327,2.697457,0,10.2858
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.367288,77.36761,46.72088,2.599492,2.599492,0,0,0,2.599492,129.5364,0,0,3.367288,2.736307,2.599492,0,0,1.00154,9.723887,0.6309806,0,0.6309806,13.64848,97.48898,0.1354588,2.859441,2.69383,0,13.09118
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.203779,78.5421,49.12178,0.8532741,0.8532741,0,0,0,0.8532741,375.4689,1.935036,0,3.203779,0.8981833,0.8532741,0,0,0.3705598,10.29177,0.3705598,0,0.3705598,14.00003,100,0.1354427,0.9386016,2.563023,0,13.49555
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.873442,77.52969,51.34544,0.8300968,0.8300968,0,0,0,0.8300968,346.1574,1.999655,0,2.873442,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1354427,0.9131065,2.298753,0,13.49872
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.392239,73.59895,52.43309,1.37037,1.37037,0,0,0,1.37037,174.5689,0.9497446,0,2.392239,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1354427,1.507407,1.913791,0,13.01751
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.745917,67.32759,52.57005,1.054829,1.054829,0,0,0,1.054829,165.5166,0.6355705,0,1.745917,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1354427,1.160312,1.396733,0,12.37119
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9271778,60.10854,52.65868,1.759741,1.759741,0,0,0,1.759741,52.68832,0,0,0.9271778,1.852359,1.759741,0,0,0,10.62527,0,0.9251809,-0.9251809,13.0248,93.03411,0.1354427,1.935715,0.7417423,0,11.55245
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07807527,52.02813,51.43406,0.1668641,0.1668641,0,0,0,0.1668641,46.78973,0,0,0.07807527,0.1756465,0.1668641,0,0,1.027979,9.700093,0,0.09757119,-0.09757119,12.92195,92.29948,0.1354427,0.1835506,0.06246022,0,9.778169
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02184794,49.10762,48.94453,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6646172,0,0,0.02184794,2.144522,2.037296,0,0,1.136391,9.602522,0,2.122674,-2.122674,10.68446,76.3174,0.1354427,3.616026,0.01747835,5,9.62437
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,46.72088,46.72088,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.494918,7.479848,3.138879,0,3.138879,13.66226,97.58737,0.1356274,1.865508,0,5,7.479848
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,44.59391,44.59391,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3560392,10.30484,0,1.554671,-1.554671,12.02349,85.88191,0.1356274,1.624631,0,0,10.30484
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,42.69252,42.69252,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.083452,8.750168,0,1.636679,-1.636679,10.29828,73.55901,0.1356274,1.710329,0,0,8.750168
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,40.79114,40.79114,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.901983,7.113489,0,0.3249455,-0.3249455,9.955759,71.11242,0.1356274,0.3395681,0,0,7.113489
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,39.42955,39.42955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.263034,6.788544,0,0,0,9.955759,71.11242,0.1356274,0,0,0,6.788544
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,38.38218,38.38218,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.263034,6.788544,0,0.3880151,-0.3880151,9.546755,68.19097,0.1356274,0.4054757,0,0,6.788544
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,37.3187,37.3187,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.694162,6.400528,0,0.1230508,-0.1230508,9.417048,67.2645,0.1356274,0.128588,0,0,6.400528
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,36.368,36.368,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.830885,6.277478,0,0.5802962,-0.5802962,8.805363,62.89532,0.1356274,0.6064094,0,0,6.277478
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,35.57845,35.57845,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.475658,5.697182,0,0.3018578,-0.3018578,8.487176,60.62257,0.1356274,0.3154414,0,0,5.697182
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06765532,35.20318,34.74055,0.3537942,0.3537942,0,0,0,0.3537942,19.12279,0,5.551115E-17,0.06765532,0.3724149,0.3537942,0,0,5.811056,5.395324,0,0.3047596,-0.3047596,8.165932,58.32796,0.1356274,0.3891736,0.05412425,0,5.462979
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3534864,36.26304,33.83014,0.4158911,0.4158911,0,0,0,0.4158911,84.99494,0,0,0.3534864,0.4377801,0.4158911,0,0,6.149678,5.090564,0,0.08429369,-0.08429369,8.077078,57.6933,0.1356274,0.4574802,0.2827891,0,5.444051
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.073777,40.8199,33.21783,0.4873143,0.4873143,0,0,0,0.4873143,220.3458,0,0,1.073777,0.5129625,0.4873143,0,0,6.243338,5.00627,0.5608144,0,0.5608144,8.609114,61.49354,0.135603,0.5360458,0.8590215,0,6.080047
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.453209,51.22098,32.65386,0,0,0,0,0,0,0,0,0,2.453209,0,0,0,0,5.682523,5.511003,2.453209,0,2.453209,10.93643,78.11722,0.1354967,0,1.962567,0,7.964213
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.548189,63.80758,34.55524,2.17997,2.17997,0,0,0,2.17997,162.7633,0,0,3.548189,2.294705,2.17997,0,0,3.229314,7.718892,1.253485,0,1.253485,12.12559,86.6112,0.1354425,2.397967,2.838552,0,11.26708
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.208533,65.80637,38.97838,1.829887,1.829887,0,0,0,1.829887,175.3405,0,0,3.208533,1.926197,1.829887,0,0,1.975829,8.847028,1.282336,0,1.282336,13.34212,95.30069,0.135387,2.012876,2.566826,0,12.05556
