Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.375568,73.07037,43.32095,0,0,0,0,0,0,0,2.682075,0,3.375568,0,0,0,0,0.693493,10.00113,0.693493,0,0.693493,14.00003,100,0.135357,0,2.700454,0,13.3767
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.369706,77.21787,46.58392,0.06259785,0.06259785,0,0,0,0.06259785,5383.103,3.303814,0,3.369706,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.135357,0.06885763,2.695765,0,13.99498
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.205703,78.39865,48.99287,2.128364,2.128364,0,0,0,2.128364,150.6182,0.9653205,0,3.205703,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.135357,2.3412,2.564563,0,13.83098
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.875153,77.37823,51.20847,0.2899242,0.2899242,0,0,0,0.2899242,991.6915,2.56997,0,2.875153,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.135357,0.3189166,2.300122,0,13.50043
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.393518,73.44993,52.29613,0.2931736,0.2931736,0,0,0,0.2931736,816.4166,2.084914,0,2.393518,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.135357,0.322491,1.914815,0,13.01879
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.08386,70.44852,52.43309,1.614305,1.614305,0,0,0,1.614305,129.0871,0.3845908,0,2.08386,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.135357,1.775736,1.667088,0,12.70913
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8480508,59.29795,52.52171,1.768,1.768,0,0,0,1.768,47.96667,0,0,0.8480508,1.861053,1.768,0,0,0,10.62527,0,1.013002,-1.013002,12.93223,92.37289,0.135357,1.9448,0.6784407,0,11.47332
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07470656,51.91344,51.34544,0,0,0,0,0,0,0,0,0,0.07470656,0,0,0,0,1.125558,9.612272,0.07470656,0,0.07470656,13.0031,92.87912,0.1353538,0,0.05976525,0,9.686978
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.0355106,49.07258,48.80757,1.327731,1.327731,0,0,0,1.327731,2.674533,0,2.220446E-16,0.0355106,1.397611,1.327731,0,0,1.050851,9.679508,0,1.362101,-1.362101,11.56732,82.62357,0.1353538,1.460504,0.02840848,0,9.715018
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,46.58392,46.58392,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.564297,8.317408,0,0.07362324,-0.07362324,11.48972,82.06924,0.1353538,0.07693629,0,0,8.317408
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,44.43277,44.43277,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.6461,8.243784,0,1.179628,-1.179628,10.24628,73.18756,0.1353538,1.232711,0,0,8.243784
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,42.53139,42.53139,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.956798,7.064156,0,1.331069,-1.331069,8.843209,63.16565,0.1353538,1.390967,0,0,7.064156
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,40.63,40.63,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.435764,5.733087,0,0.4883782,-0.4883782,8.328414,59.48855,0.1353538,0.5103552,0,0,5.733087
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,39.24425,39.24425,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.978406,5.244709,0,0.5022167,-0.5022167,7.799031,55.70725,0.1353538,0.5248165,0,0,5.244709
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,38.20493,38.20493,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.536425,4.742492,0,0.3183288,-0.3183288,7.463483,53.31048,0.1353538,0.3326536,0,0,4.742492
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,37.14145,37.14145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.890124,4.424163,0,0,0,7.463483,53.31048,0.1353538,0,0,0,4.424163
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,36.16658,36.16658,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.890124,4.424163,0,0.007211637,-0.007211637,7.455881,53.25619,0.1353538,0.007536161,0,0,4.424163
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,35.36897,35.36897,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.898137,4.416951,0,0.2464691,-0.2464691,7.19608,51.40047,0.1353538,0.2575602,0,0,4.416951
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04229345,34.8196,34.53107,0,0,0,0,0,0,0,0,0,0.04229345,0,0,0,0,7.171991,4.170482,0.04229345,0,0.04229345,7.236203,51.68706,0.135352,0,0.03383476,0,4.212776
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2470187,35.31905,33.62872,0,0,0,0,0,0,0,0,0,0.2470187,0,0,0,0,7.129698,4.208546,0.2470187,0,0.2470187,7.470545,53.36093,0.1353413,0,0.197615,0,4.455565
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.270876,42.08571,33.01641,0.08061519,0.08061519,0,0,0,0.08061519,1576.471,0,0,1.270876,0.0848581,0.08061519,0,0,6.882679,4.430863,1.186017,0,1.186017,8.5957,61.39774,0.1352901,0.08867671,1.0167,0,5.701738
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.162504,48.50743,32.42827,0,0,0,0,0,0,0,0,0,2.162504,0,0,0,0,5.696661,5.498279,2.162504,0,2.162504,10.64723,76.0515,0.1351968,0,1.730003,0,7.660782
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.823673,56.48875,34.35382,0.8810188,0.8810188,0,0,0,0.8810188,320.5009,0,0,2.823673,0.9273883,0.8810188,0,0,3.534158,7.444532,1.896285,0,1.896285,12.44621,88.90129,0.1351151,0.9691207,2.258939,0,10.26821
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.212701,65.59068,38.76891,0.2894284,0.2894284,0,0,0,0.2894284,1110.016,1.270167,0,3.212701,0.3046614,0.2894284,0,0,1.637873,9.151189,1.637873,0,1.637873,14.00003,100,0.1350446,0.3183712,2.570161,0,12.36389
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.378466,72.90688,43.16787,0.2954014,0.2954014,0,0,0,0.2954014,1143.687,3.067517,0,3.378466,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1350446,0.3249415,2.702773,0,14.00374
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.371863,77.07555,46.45501,0.310021,0.310021,0,0,0,0.310021,1087.624,3.045525,0,3.371863,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1350446,0.3410231,2.69749,0,13.99714
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.207774,78.24658,48.85591,1.017009,1.017009,0,0,0,1.017009,315.4125,2.137238,0,3.207774,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1350446,1.11871,2.566219,0,13.83305
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.585226,85.95847,51.07151,0,0,0,0,0,0,0,3.585226,0,3.585226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350446,0,2.868181,0,14.2105
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.02683,80.34113,52.15916,1.771809,1.771809,0,0,0,1.771809,170.8327,1.161768,0,3.02683,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1350446,1.94899,2.421464,0,13.6521
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.747811,67.03925,52.29613,0,0,0,0,0,0,0,1.747811,0,1.747811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350446,0,1.398249,0,12.37309
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.144951,61.69385,52.39281,1.102177,1.102177,0,0,0,1.102177,103.8809,0,0,1.144951,1.160186,1.102177,0,0,0,10.62527,0,0.01523549,-0.01523549,13.98397,99.88529,0.1350446,1.212395,0.9159608,0,11.77023
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08229072,51.83381,51.20847,0.9965764,0.9965764,0,0,0,0.9965764,8.257341,0,1.110223E-16,0.08229072,1.049028,0.9965764,0,0,0.01692832,10.61004,0,0.9667371,-0.9667371,12.96494,92.60651,0.1350446,1.096234,0.06583258,0,10.69233
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02585015,48.86326,48.6706,0.8347158,0.8347158,0,0,0,0.8347158,3.09688,0,0,0.02585015,0.8786483,0.8347158,0,0,1.091081,9.643302,0,0.8527982,-0.8527982,12.06601,86.18562,0.1350446,0.9181874,0.02068012,0,9.669151
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,46.41472,46.41472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.038634,8.790504,0,0,0,12.06601,86.18562,0.1350446,0,0,0,8.790504
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,44.25553,44.25553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.038634,8.790504,0,0,0,12.06601,86.18562,0.1350446,0,0,0,8.790504
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,42.35414,42.35414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.038634,8.790504,0,0,0,12.06601,86.18562,0.1350446,0,0,0,8.790504
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,40.4447,40.4447,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.038634,8.790504,0,0.1146622,-0.1146622,11.94515,85.3223,0.1350446,0.119822,0,0,8.790504
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,39.067,39.067,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.166037,8.675841,0,0.3787375,-0.3787375,11.54592,82.4707,0.1350446,0.3957807,0,0,8.675841
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,38.01963,38.01963,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.586856,8.297104,0,0.6342956,-0.6342956,10.87731,77.69495,0.1350446,0.6628389,0,0,8.297104
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,36.93198,36.93198,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.291629,7.662808,0,0.1009208,-0.1009208,10.77094,76.9351,0.1350446,0.1054623,0,0,7.662808
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,35.95711,35.95711,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.403763,7.561887,0,0.9285318,-0.9285318,9.792176,69.94398,0.1350446,0.9703157,0,0,7.561887
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,35.16755,35.16755,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.435465,6.633356,0,0.3652188,-0.3652188,9.407202,67.19417,0.1350446,0.3816537,0,0,6.633356
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.0417045,34.5896,34.30548,0.4089905,0.4089905,0,0,0,0.4089905,10.19694,0,1.110223E-16,0.0417045,0.4305163,0.4089905,0,0,4.841264,6.268137,0,0.3888118,-0.3888118,8.997358,64.26672,0.1350446,0.4498895,0.0333636,0,6.309841
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3782746,36.00249,33.40313,0.4312507,0.4312507,0,0,0,0.4312507,87.71569,0,0,0.3782746,0.4539481,0.4312507,0,0,5.273277,5.879325,0,0.07567358,-0.07567358,8.917591,63.69695,0.1350446,0.4743758,0.3026196,0,6.257599
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1319056,33.68451,32.79082,0.6140943,0.6140943,0,0,0,0.6140943,21.47971,0,0,0.1319056,0.6464151,0.6140943,0,0,5.357358,5.803651,0,0.5145094,-0.5145094,8.375251,59.8231,0.1350446,0.6755037,0.1055245,0,5.935557
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.027694,39.41497,32.20268,1.226335,1.226335,0,0,0,1.226335,83.8021,0,0,1.027694,1.290879,1.226335,0,0,5.929036,5.289142,0,0.2631844,-0.2631844,8.09783,57.84153,0.1350446,1.348968,0.8221555,0,6.316836
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.441875,44.58186,34.12824,0.5061336,0.5061336,0,0,0,0.5061336,284.8803,0,0,1.441875,0.5327722,0.5061336,0,0,6.221463,5.025958,0.9091029,0,0.9091029,8.96028,64.00188,0.1350055,0.556747,1.1535,0,6.467833
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.586184,69.31726,38.56749,0.6744263,0.6744263,0,0,0,0.6744263,531.7384,0,0,3.586184,0.7099225,0.6744263,0,0,5.31236,5.84415,2.876261,0,2.876261,11.68894,83.49228,0.1348819,0.741869,2.868947,0,9.430334
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.381435,72.73389,43.00674,1.151853,1.151853,0,0,0,1.151853,293.5649,0,0,3.381435,1.212476,1.151853,0,0,2.436099,8.432786,2.168959,0,2.168959,13.7466,98.18978,0.1347889,1.267038,2.705148,0,11.81422
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.905442,83.62313,46.31804,0,0,0,0,0,0,0,3.638303,0,3.905442,0,0,0,0,0.2671396,10.38485,0.2671396,0,0.2671396,14.00003,100,0.1347775,0,3.124354,0,14.29029
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.591475,82.8602,48.75923,0.4780967,0.4780967,0,0,0,0.4780967,751.2026,3.088215,0,3.591475,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1347775,0.5259063,2.87318,0,14.21675
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.644351,74.4858,50.93454,1.326548,1.326548,0,0,0,1.326548,199.3407,1.247984,0,2.644351,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1347775,1.459203,2.11548,0,13.26962
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.994675,79.84715,52.07054,0.6255758,0.6255758,0,0,0,0.6255758,478.7069,2.336174,0,2.994675,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1347775,0.6881334,2.39574,0,13.61995
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.781194,67.25546,52.2075,1.611109,1.611109,0,0,0,1.611109,110.557,0.08528943,0,1.781194,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1347775,1.77222,1.424955,0,12.40647
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4617384,55.90141,52.29613,0.1021451,0.1021451,0,0,0,0.1021451,452.0416,0.3542173,0,0.4617384,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1347775,0.1123596,0.3693907,0,11.08701
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2402501,52.91025,51.07151,0.9073648,0.9073648,0,0,0,0.9073648,26.47779,0,1.110223E-16,0.2402501,0.9551208,0.9073648,0,0,0,10.62527,0,0.7148707,-0.7148707,13.24649,94.61758,0.1347775,0.9981012,0.1922001,0,10.86552
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09258467,49.22527,48.53364,1.312584,1.312584,0,0,0,1.312584,7.053619,0,0,0.09258467,1.381667,1.312584,0,0,0.7943007,9.910403,0,1.289083,-1.289083,11.88768,84.9118,0.1347775,1.443842,0.07406773,0,10.00299
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,46.24554,46.24554,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.226615,8.621321,0,0.8082387,-0.8082387,11.03572,78.82639,0.1347775,0.8446094,0,0,8.621321
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,44.07022,44.07022,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.124658,7.813082,0,2.185973,-2.185973,8.7315,62.36773,0.1347775,2.284342,0,0,7.813082
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,42.19301,42.19301,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.553517,5.627109,0,2.535142,-2.535142,6.059225,43.28009,0.1347775,4.024223,0,5,5.627109
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,40.29162,40.29162,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.370341,3.091967,3.33,0,3.33,9.218341,65.84516,0.1349271,0.8557366,0,5,3.091967
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,38.90587,38.90587,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.040341,6.088967,3.33,0,3.33,12.37746,88.41022,0.1350053,0.04236481,0,5,6.088967
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,37.84238,37.84238,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.710341,9.085967,0,0.9121094,-0.9121094,11.41601,81.54276,0.1350053,0.9531543,0,0,9.085967
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,36.75473,36.75473,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.723796,8.173858,0,0.1250902,-0.1250902,11.28415,80.60092,0.1350053,0.1307192,0,0,8.173858
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,35.77987,35.77987,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.862785,8.048768,0,0.9202585,-0.9202585,10.31411,73.6721,0.1350053,0.9616702,0,0,8.048768
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,34.99031,34.99031,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.885294,7.128509,0,0.1011207,-0.1011207,10.20752,72.91074,0.1350053,0.1056712,0,0,7.128509
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04316031,34.42197,34.12824,0.1644467,0.1644467,0,0,0,0.1644467,26.24578,0,0,0.04316031,0.1731018,0.1644467,0,0,3.997651,7.027389,0,0.1299414,-0.1299414,10.07055,71.93238,0.1350053,0.1808913,0.03452825,0,7.070549
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2396562,34.87754,33.242,0,0,0,0,0,0,0,0,0,0.2396562,0,0,0,0,4.14203,6.897447,0.2396562,0,0.2396562,10.29791,73.55636,0.134995,0,0.191725,0,7.137103
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.104072,40.40164,32.60552,0.5567843,0.5567843,0,0,0,0.5567843,198.2944,0,0,1.104072,0.5860887,0.5567843,0,0,3.902374,7.113138,0.5179833,0,0.5179833,10.78931,77.06637,0.1349729,0.6124627,0.8832576,0,8.21721
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.303204,49.22256,32.01738,2.100011,2.100011,0,0,0,2.100011,109.6758,0,0,2.303204,2.210538,2.100011,0,0,3.384391,7.579322,0.09266664,0,0.09266664,10.87722,77.69431,0.1349689,2.310012,1.842563,0,9.882526
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.633061,63.91827,33.94293,0.8780375,0.8780375,0,0,0,0.8780375,413.7706,0,0,3.633061,0.92425,0.8780375,0,0,3.291724,7.662723,2.708811,0,2.708811,13.44703,96.05001,0.1348531,0.9658412,2.906449,0,11.29578
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.219907,65.18747,38.38218,0.103948,0.103948,0,0,0,0.103948,3097.613,2.527575,0,3.219907,0.109419,0.103948,0,0,0.5829132,10.10065,0.5829132,0,0.5829132,14.00003,100,0.1348282,0.1143428,2.575925,0,13.32056
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.384662,72.5432,42.82949,1.777645,1.777645,0,0,0,1.777645,190.4014,1.513456,0,3.384662,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1348282,1.95541,2.70773,0,14.00994
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.376909,76.74724,46.15691,0.8202006,0.8202006,0,0,0,0.8202006,411.7174,2.51354,0,3.376909,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1348282,0.9022206,2.701527,0,14.00218
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.210748,77.99104,48.63032,0.8135038,0.8135038,0,0,0,0.8135038,394.6814,2.354428,0,3.210748,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1348282,0.8948542,2.568598,0,13.83602
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.326219,82.23351,50.80563,1.780952,1.780952,0,0,0,1.780952,186.7663,1.451532,0,3.326219,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1348282,1.959047,2.660975,0,13.95149
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.43307,73.43447,51.93357,1.340591,1.340591,0,0,0,1.340591,181.4922,1.021921,0,2.43307,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1348282,1.474651,1.946456,0,13.05834
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.74959,66.80388,52.07054,1.219153,1.219153,0,0,0,1.219153,143.5086,0.4662709,0,1.74959,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1348282,1.341068,1.399672,0,12.37486
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9045296,59.39132,52.15916,0.5149881,0.5149881,0,0,0,0.5149881,175.6409,0.3624368,0,0.9045296,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1348282,0.566487,0.7236237,0,11.5298
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2101453,52.53893,50.93454,0.2572925,0.2572925,0,0,0,0.2572925,81.67562,0,0,0.2101453,0.2708342,0.2572925,0,0,0,10.62527,0,0.06068898,-0.06068898,13.93606,99.54306,0.1348282,0.2830218,0.1681162,0,10.83542
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03120775,48.62891,48.39668,0,0,0,0,0,0,0,0,0,0.03120775,0,0,0,0,0.06743219,10.56459,0.03120775,0,0.03120775,13.96566,99.75453,0.1348268,0,0.0249662,0,10.59579
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,46.09246,46.09246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03622445,10.59267,0,0,0,13.96566,99.75453,0.1348268,0,0,0,10.59267
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,43.91714,43.91714,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.03622445,10.59267,0,0.8333853,-0.8333853,13.0872,93.47979,0.1348268,0.8708877,0,0,10.59267
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,42.03188,42.03188,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9622082,9.759287,0,2.603489,-2.603489,10.34288,73.87756,0.1348268,2.720646,0,0,9.759287
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,40.13049,40.13049,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.854974,7.155798,0,0.5445457,-0.5445457,9.768877,69.77756,0.1348268,0.5690503,0,0,7.155798
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,38.74474,38.74474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460024,6.611252,0,0,0,9.768877,69.77756,0.1348268,0,0,0,6.611252
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,37.68125,37.68125,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.460024,6.611252,0,0.5038772,-0.5038772,9.237744,65.98376,0.1348268,0.5265517,0,0,6.611252
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,36.59359,36.59359,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.019888,6.107375,0,0.3588527,-0.3588527,8.85948,63.28188,0.1348268,0.375001,0,0,6.107375
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,35.61873,35.61873,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.418613,5.748522,0,0.2176895,-0.2176895,8.630015,61.64285,0.1348268,0.2274856,0,0,5.748522
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,34.805,34.805,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.660491,5.530833,0,0.07276493,-0.07276493,8.553314,61.09498,0.1348268,0.07603936,0,0,5.530833
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1520596,35.00565,33.9671,0.217557,0.217557,0,0,0,0.217557,69.89416,0,2.775558E-17,0.1520596,0.2290074,0.217557,0,0,5.74134,5.458068,0,0.07694774,-0.07694774,8.472204,60.51562,0.1348268,0.2393127,0.1216477,0,5.610127
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2239528,34.58232,33.05669,0.192784,0.192784,0,0,0,0.192784,116.1677,0,0,0.2239528,0.2029306,0.192784,0,0,5.826838,5.38112,0.02102221,0,0.02102221,8.492147,60.65808,0.1348259,0.2120624,0.1791622,0,5.605073
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9547573,39.11626,32.42827,0.262623,0.262623,0,0,0,0.262623,363.5467,0,0,0.9547573,0.2764453,0.262623,0,0,5.805816,5.40004,0.678312,0,0.678312,9.135651,65.25452,0.1347969,0.2888853,0.7638058,0,6.354797
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9924471,38.77752,31.84013,1.534175,1.534175,0,0,0,1.534175,64.68932,0,0,0.9924471,1.614921,1.534175,0,0,5.127503,6.010521,0,0.6224737,-0.6224737,8.479506,60.56778,0.1347969,1.687592,0.7939577,0,7.002968
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.834458,55.86815,33.74152,0,0,0,0,0,0,0,0,0,2.834458,0,0,0,0,5.819141,5.388047,2.834458,0,2.834458,11.16851,79.7749,0.134676,0,2.267566,0,8.222505
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.496058,67.87106,38.20493,0.8764817,0.8764817,0,0,0,0.8764817,398.874,0,0,3.496058,0.9226122,0.8764817,0,0,2.984683,7.939059,2.573445,0,2.573445,13.60989,97.21333,0.1345664,0.9641298,2.796846,0,11.43512
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.549851,74.19064,42.64418,1.505842,1.505842,0,0,0,1.505842,235.7387,1.553517,0,3.549851,1.585096,1.505842,0,0,0.4112381,10.25516,0.4112381,0,0.4112381,14.00003,100,0.1345489,1.656426,2.839881,0,13.80501
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.592,58.66112,45.99578,0,0,0,0,0,0,0,1.592,0,1.592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345489,0,1.2736,0,12.21727
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.365321,79.6003,48.44502,0.9234307,0.9234307,0,0,0,0.9234307,364.4368,2.393289,0,3.365321,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1345489,1.015774,2.692257,0,13.9906
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.314762,81.90914,50.66867,3.178375,3.178375,1.25,0,0.50625,3.178375,104.2911,1.284894,0,3.314762,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1345489,3.496212,2.65181,5,13.94004
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.802787,66.9991,51.79661,1.781827,1.781827,0,0,0,1.781827,101.1763,0,0,1.802787,1.875607,1.781827,0,0,0,10.62527,0,0.07282002,-0.07282002,13.92327,99.45172,0.1345489,1.96001,1.44223,0,12.42806
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.101872,60.83136,51.93357,1.731098,1.731098,0,0,0,1.731098,63.65165,0,0,1.101872,1.822208,1.731098,0,0,0.08091114,10.55245,0,0.720336,-0.720336,13.16397,94.02815,0.1345489,1.904208,0.881498,0,11.65433
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9496562,59.62748,52.0222,2.007252,2.007252,0,0,0,2.007252,47.31127,0,0,0.9496562,2.112896,2.007252,0,0,0.8812845,9.832118,0,1.16324,-1.16324,11.93781,85.26987,0.1345489,2.207977,0.759725,0,10.78177
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2202847,52.48685,50.80563,1.385839,1.385839,0,0,0,1.385839,15.8954,0,0,0.2202847,1.458778,1.385839,0,0,2.173774,8.668878,0,1.238493,-1.238493,10.63232,75.94498,0.1345489,1.524423,0.1762277,0,8.889163
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.0670479,48.71864,48.21943,0.1505296,0.1505296,0,0,0,0.1505296,44.54135,0,0,0.0670479,0.1584522,0.1505296,0,0,3.549877,7.430385,0,0.09140428,-0.09140428,10.53597,75.25678,0.1345489,0.1655825,0.05363832,0,7.497433
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,45.90715,45.90715,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.651438,7.33898,0,1.64425,-1.64425,8.802778,62.87686,0.1345489,1.718241,0,0,7.33898
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,43.73184,43.73184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.478382,5.69473,0,0,0,8.802778,62.87686,0.1345489,0,0,0,5.69473
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,41.85463,41.85463,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.478382,5.69473,0,1.352152,-1.352152,7.377485,52.69621,0.1345489,1.412999,0,0,5.69473
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,39.96936,39.96936,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.980773,4.342578,0,0.262772,-0.262772,7.100499,50.71775,0.1345489,0.2745968,0,0,4.342578
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,38.56749,38.56749,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.272742,4.079806,0,0.3056206,-0.3056206,6.778346,48.41666,0.1345489,0.3193735,0,0,4.079806
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,37.504,37.504,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.612321,3.774185,0,0.3629844,-0.3629844,6.395727,45.68367,0.1345489,0.3793187,0,0,3.774185
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,36.41634,36.41634,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,8.015637,3.411201,0,0.4647526,-0.4647526,5.905835,42.18445,0.1345489,0.4856665,0,0,3.411201
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,35.44148,35.44148,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.532029,2.946448,0,0.1434451,-0.1434451,5.754631,41.10442,0.1345489,0.1499001,0,0,2.946448
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,34.6197,34.6197,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.691412,2.803003,0,0.4809142,-0.4809142,5.247702,37.48351,0.1345489,0.5025554,0,0,2.803003
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.046537,34.08174,33.76569,0.6372091,0.6372091,0,0,0,0.6372091,7.303256,0,1.110223E-16,0.046537,0.6707464,0.6372091,0,0,9.225761,2.322089,0,0.6242093,-0.6242093,4.589728,32.78371,0.1345489,0.7009299,0.03722961,0,2.368626
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.270058,34.69626,32.85528,0,0,0,0,0,0,0,0,0,0.270058,0,0,0,0,9.919328,1.69788,0.270058,0,0.270058,4.845927,34.6137,0.1345375,0,0.2160464,0,1.967938
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.283675,41.33637,32.2188,0.08334415,0.08334415,0,0,0,0.08334415,1540.21,0,0,1.283675,0.08773069,0.08334415,0,0,9.649269,1.940932,1.195944,0,1.195944,5.9805,42.71777,0.1344866,0.09167857,1.02694,0,3.224607
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.17592,47.70107,31.60649,2.860506,2.860506,0,0,0,2.860506,76.06765,0,0,2.17592,3.011059,2.860506,0,0,8.453325,3.017282,0,0.8351393,-0.8351393,5.100186,36.42982,0.1344866,3.146557,1.740736,0,5.193202
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.838027,55.6358,33.51593,1.506085,1.506085,0,0,0,1.506085,188.4374,0,0,2.838027,1.585352,1.506085,0,0,9.381257,2.182142,1.252674,0,1.252674,6.288577,44.91832,0.1344334,1.656693,2.270421,0,5.020169
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.226839,64.76164,37.97935,1.701596,1.701596,0,0,0,1.701596,189.636,0,0,3.226839,1.791154,1.701596,0,0,8.128583,3.309549,1.435686,0,1.435686,7.650588,54.64695,0.1343725,1.871756,2.581471,0,6.536388
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.391532,72.12533,42.44276,2.355062,2.355062,0,0,0,2.355062,144.0103,0,0,3.391532,2.479013,2.355062,0,0,6.692898,4.601666,0.9125192,0,0.9125192,8.516279,60.83044,0.1343337,2.590568,2.713225,0,7.993198
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.492802,77.68402,45.81853,0,0,0,0,0,0,0,0,0,3.492802,0,0,0,0,5.780378,5.422934,3.492802,0,3.492802,11.82984,84.4987,0.1341858,0,2.794241,0,8.915735
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.656237,83.02991,48.26777,1.100275,1.100275,0,0,0,1.100275,332.3022,0.2104765,0,3.656237,1.158184,1.100275,0,0,2.287577,8.566455,2.287577,0,2.287577,14.00003,100,0.1340891,1.210302,2.92499,0,12.22269
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.222314,80.52898,50.48337,0.07490262,0.07490262,0,0,0,0.07490262,4302.004,3.143469,0,3.222314,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1340891,0.08239288,2.577851,0,13.84759
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.96574,78.93588,51.61936,0.7272697,0.7272697,0,0,0,0.7272697,407.791,2.200193,0,2.96574,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1340891,0.7999967,2.372592,0,13.59101
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.197105,70.79945,51.75632,0,0,0,0,0,0,0,2.197105,0,2.197105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340891,0,1.757684,0,12.82238
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.097222,60.69695,51.84495,0.2582971,0.2582971,0,0,0,0.2582971,424.7906,0.82533,0,1.097222,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1340891,0.2841268,0.8777773,0,11.7225
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09062093,51.35514,50.66867,1.089037,1.089037,0,0,0,1.089037,8.321199,0,2.220446E-16,0.09062093,1.146355,1.089037,0,0,0,10.62527,0,1.055734,-1.055734,12.88719,92.05115,0.1340891,1.197941,0.07249675,0,10.71589
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03436644,48.29736,48.04218,3.477575,3.477575,1.25,0,0.50625,3.477575,0.98823,0,0,0.03436644,2.344816,2.227575,0,0,1.173038,9.56954,0,2.310449,-2.310449,10.45176,74.65527,0.1340891,3.825332,0.02749315,5,9.603907
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,45.7299,45.7299,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.740203,7.259091,1.237975,0,1.237975,11.62621,83.04416,0.1341613,4.066556,0,5,7.259091
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,43.57071,43.57071,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.502229,8.373268,0,1.852441,-1.852441,9.673561,69.09673,0.1341613,1.935801,0,0,8.373268
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,41.69349,41.69349,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.560496,6.520827,0,2.817012,-2.817012,6.70417,47.88683,0.1341613,2.943778,0,0,6.520827
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,39.81628,39.81628,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.69051,3.703815,0,0.2249546,-0.2249546,6.467047,46.1931,0.1341613,0.2350776,0,0,3.703815
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,38.38218,38.38218,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.940459,3.478861,0,0.6376553,-0.6376553,5.794899,41.39206,0.1341613,0.6663498,0,0,3.478861
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,37.3187,37.3187,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.648965,2.841205,0,0.1194369,-0.1194369,5.669002,40.49279,0.1341613,0.1248116,0,0,2.841205
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,36.23104,36.23104,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.781673,2.721769,0,0.4587157,-0.4587157,5.185472,37.03902,0.1341613,0.4793579,0,0,2.721769
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,35.28035,35.28035,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.291357,2.263053,0,0.168328,-0.168328,5.008039,35.77164,0.1341613,0.1759027,0,0,2.263053
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,34.44245,34.44245,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.478388,2.094725,0,0.7908245,-0.7908245,4.174437,29.81735,0.1341613,0.8264116,0,0,2.094725
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.132466,34.48222,33.58038,0.4132342,0.4132342,0,0,0,0.4132342,32.0559,0,0,0.132466,0.4349834,0.4132342,0,0,10.35708,1.3039,0,0.3025174,-0.3025174,3.855556,27.53963,0.1341613,0.4545577,0.1059728,0,1.436366
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3974021,35.41513,32.69415,0.3684784,0.3684784,0,0,0,0.3684784,107.8495,0,0,0.3974021,0.387872,0.3684784,0,0,10.69321,1.001383,0.009530101,0,0.009530101,3.864597,27.60421,0.1341609,0.4053262,0.3179217,0,1.398785
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9546883,38.73751,32.06572,0.2096617,0.2096617,0,0,0,0.2096617,455.3471,0,0,0.9546883,0.2206965,0.2096617,0,0,10.68368,1.00996,0.7339918,0,0.7339918,4.560923,32.57795,0.1341299,0.2306278,0.7637506,0,1.964648
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.409342,49.48191,31.45341,1.116011,1.116011,0,0,0,1.116011,215.8886,0,0,2.409342,1.174749,1.116011,0,0,9.949691,1.670553,1.234593,0,1.234593,5.732161,40.94392,0.1340778,1.227613,1.927473,0,4.079895
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.609506,62.93036,33.35479,0,0,0,0,0,0,0,0,0,3.609506,0,0,0,0,8.715097,2.781686,3.609506,0,3.609506,9.156439,65.403,0.1339256,0,2.887605,0,6.391192
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.229753,64.56299,37.79404,0.3167421,0.3167421,0,0,0,0.3167421,1019.679,0,0,3.229753,0.3334127,0.3167421,0,0,5.105591,6.030242,2.896341,0,2.896341,11.90415,85.02946,0.1338038,0.3484163,2.583803,0,9.259995
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.394632,71.92302,42.25746,1.139327,1.139327,0,0,0,1.139327,297.9507,0,0,3.394632,1.199291,1.139327,0,0,2.209251,8.636949,2.19534,0,2.19534,13.98683,99.90574,0.1337115,1.253259,2.715705,0,12.03158
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.789518,81.13331,45.63322,0.1434664,0.1434664,0,0,0,0.1434664,2641.398,3.624591,0,3.789518,0.1510172,0.1434664,0,0,0.01391028,10.61275,0.01391028,0,0.01391028,14.00003,100,0.133711,0.157813,3.031615,0,14.40227
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.971614,74.5638,48.08247,0.1266542,0.1266542,0,0,0,0.1266542,2346.241,2.838293,0,2.971614,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.133711,0.1393197,2.377291,0,13.59689
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.365773,82.06623,50.30612,1.220969,1.220969,0,0,0,1.220969,275.664,2.080542,0,3.365773,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.133711,1.343066,2.692619,0,13.99105
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.403096,72.52837,51.43406,2.353783,2.353783,0,0,0,2.353783,102.095,0,0,2.403096,2.477667,2.353783,0,0,0,10.62527,0,0.0745704,-0.0745704,13.92142,99.43855,0.133711,2.589162,1.922477,0,13.02837
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.754916,66.29579,51.57102,1.803347,1.803347,0,0,0,1.803347,97.31434,0,2.220446E-16,1.754916,1.89826,1.803347,0,0,0.08285599,10.5507,0,0.1433448,-0.1433448,13.77033,98.35927,0.133711,1.983682,1.403932,0,12.30562
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9350513,59.17299,51.70798,1.454995,1.454995,0,0,0,1.454995,64.26491,0,0,0.9350513,1.531574,1.454995,0,0,0.242128,10.40736,0,0.5965226,-0.5965226,13.14153,93.86792,0.133711,1.600495,0.748041,0,11.34241
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09267175,51.23315,50.53171,1.477208,1.477208,0,0,0,1.477208,6.273438,0,2.220446E-16,0.09267175,1.554956,1.477208,0,0,0.9049309,9.810837,0,1.462284,-1.462284,11.60015,82.85806,0.133711,1.624929,0.0741374,0,9.903508
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0364692,48.1758,47.90522,0.7277409,0.7277409,0,0,0,0.7277409,5.011289,0,1.110223E-16,0.0364692,0.7660431,0.7277409,0,0,2.529691,8.348552,0,0.7295738,-0.7295738,10.83111,77.36494,0.133711,0.800515,0.02917536,0,8.385021
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,45.5446,45.5446,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.340329,7.618978,0,2.200153,-2.200153,8.511949,60.79951,0.133711,2.29916,0,0,7.618978
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,43.41763,43.41763,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.784944,5.418825,0,2.119843,-2.119843,6.277438,44.83875,0.133711,2.215236,0,0,5.418825
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,41.53236,41.53236,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,8.140325,3.298982,0,2.51422,-2.51422,3.627217,25.90864,0.133711,4.00236,0,5,3.298982
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,39.65514,39.65514,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.9339,0.7847614,3.33,0,3.33,6.786332,48.47371,0.1337977,0.1366809,0,5,0.7847614
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,38.2291,38.2291,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.603903,3.781761,3.33,0,3.33,9.945448,71.03876,0.1338864,0.1622293,0,5,3.781761
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,37.16562,37.16562,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.273903,6.778761,3.33,0,3.33,13.10456,93.60384,0.1339738,0.1491474,0,5,6.778761
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,36.06991,36.06991,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.9439031,9.775762,0,0.7950358,-0.7950358,12.26652,87.61784,0.1339738,0.8308125,0,0,9.775762
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,35.07893,35.07893,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.827276,8.980725,0,0.1808528,-0.1808528,12.07589,86.25616,0.1339738,0.1889911,0,0,8.980725
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,34.24103,34.24103,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,2.028224,8.799872,0,0.06379528,-0.06379528,12.00864,85.77583,0.1339738,0.06666606,0,0,8.799872
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05127788,33.72647,33.37896,0,0,0,0,0,0,0,0,0,0.05127788,0,0,0,0,2.099108,8.736077,0.05127788,0,0.05127788,12.05729,86.1233,0.1339717,0,0.0410223,0,8.787355
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2455084,34.16091,32.49273,0.1167746,0.1167746,0,0,0,0.1167746,210.2414,0,0,0.2455084,0.1229206,0.1167746,0,0,2.04783,8.782228,0.1225878,0,0.1225878,12.17358,86.95399,0.1339666,0.128452,0.1964067,0,9.027736
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.28836,40.96997,31.84013,0.1814571,0.1814571,0,0,0,0.1814571,710.0076,0,0,1.28836,0.1910075,0.1814571,0,0,1.925242,8.892556,1.097352,0,1.097352,13.21462,94.38998,0.1339206,0.1996029,1.030688,0,10.18092
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.18082,47.31885,31.22782,0,0,0,0,0,0,0,1.35293,0,2.18082,0,0,0,0,0.8278898,9.880174,0.8278898,0,0.8278898,14.00003,100,0.1338859,0,1.744656,0,12.06099
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.843488,55.23151,33.1292,0,0,0,0,0,0,0,2.843488,0,2.843488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338859,0,2.27479,0,13.46876
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.232856,64.34644,37.59262,0.3317733,0.3317733,0,0,0,0.3317733,974.4172,2.883621,0,3.232856,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1338859,0.3649507,2.586285,0,13.85813
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.397452,71.72792,42.08021,0.4674263,0.4674263,0,0,0,0.4674263,726.8422,2.905424,0,3.397452,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1338859,0.5141689,2.717961,0,14.02273
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.388139,75.99978,45.48014,2.752662,2.752662,0,0,0,2.752662,123.0859,0.4905996,0,3.388139,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1338859,3.027929,2.710511,0,14.01341
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.221675,77.23822,47.9455,0,0,0,0,0,0,0,3.221675,0,3.221675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338859,0,2.57734,0,13.84695
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.889171,76.2416,50.16916,0.1232862,0.1232862,0,0,0,0.1232862,2343.467,2.759396,0,2.889171,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1338859,0.1356148,2.311337,0,13.51445
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.404698,72.39239,51.30515,2.575852,2.575852,0,0,0,2.575852,93.35544,0,0,2.404698,2.711424,2.575852,0,0,0,10.62527,0,0.3067252,-0.3067252,13.67671,97.6906,0.1338859,2.833438,1.923759,0,13.02997
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.756599,66.15858,51.43406,0.1394807,0.1394807,0,0,0,0.1394807,1259.385,1.268972,0,1.756599,0.1468218,0.1394807,0,0,0.3408058,10.31855,0.3408058,0,0.3408058,14.00003,100,0.1338716,0.1534288,1.40528,0,12.07515
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9368305,59.04361,51.57102,1.462069,1.462069,0,0,0,1.462069,64.07566,0,0,0.9368305,1.53902,1.462069,0,0,0,10.62527,0,0.6021896,-0.6021896,13.36526,95.46598,0.1338716,1.608276,0.7494644,0,11.5621
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09470826,51.11102,50.39474,0.3962571,0.3962571,0,0,0,0.3962571,23.90071,0,0,0.09470826,0.4171128,0.3962571,0,0,0.6690996,10.02308,0,0.3224045,-0.3224045,13.02542,93.03853,0.1338716,0.4358829,0.07576662,0,10.11779
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03855757,48.0541,47.76825,0,0,0,0,0,0,0,0,0,0.03855757,0,0,0,0,1.027327,9.70068,0.03855757,0,0.03855757,13.062,93.2998,0.13387,0,0.03084606,0,9.739238
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,45.36735,45.36735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9887692,9.735382,0,0,0,13.062,93.2998,0.13387,0,0,0,9.735382
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,43.23232,43.23232,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9887692,9.735382,0,1.437715,-1.437715,11.54651,82.47494,0.13387,1.502412,0,0,9.735382
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,41.37928,41.37928,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.58623,8.297667,0,2.56059,-2.56059,8.847415,63.1957,0.13387,2.675817,0,0,8.297667
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,39.49401,39.49401,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.431331,5.737077,0,0.1239642,-0.1239642,8.716745,62.26234,0.13387,0.1295426,0,0,5.737077
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,38.06797,38.06797,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.569069,5.613112,0,0.3515036,-0.3515036,8.346229,59.6158,0.13387,0.3673213,0,0,5.613112
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,36.98032,36.98032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.959628,5.261609,0,0,0,8.346229,59.6158,0.13387,0,0,0,5.261609
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,35.86849,35.86849,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.959628,5.261609,0,0.3589481,-0.3589481,7.967864,56.9132,0.13387,0.3751008,0,0,5.261609
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,34.86946,34.86946,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.358459,4.90266,0,0.2350213,-0.2350213,7.720129,55.14367,0.13387,0.2455973,0,0,4.90266
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,34.05573,34.05573,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.619595,4.667639,0,1.049901,-1.049901,6.613437,47.23874,0.13387,1.097146,0,0,4.667639
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05297311,33.53613,33.17754,1.055431,1.055431,0,0,0,1.055431,5.019096,0,0,0.05297311,1.11098,1.055431,0,0,7.786151,3.617738,0,1.058007,-1.058007,5.498199,39.27277,0.13387,1.160974,0.04237849,0,3.670712
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2610827,34.08871,32.31548,0.161259,0.161259,0,0,0,0.161259,161.9028,0,0,0.2610827,0.1697463,0.161259,0,0,8.961715,2.559731,0.09133643,0,0.09133643,5.584848,39.8917,0.1338662,0.1773849,0.2088662,0,2.820814
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.29045,40.76349,31.63066,0.3996658,0.3996658,0,0,0,0.3996658,322.8823,0,0,1.29045,0.4207008,0.3996658,0,0,8.870378,2.641934,0.8697491,0,0.8697491,6.409965,45.78537,0.1338298,0.4396324,1.03236,0,3.932384
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.4335,49.1934,31.01835,1.464872,1.464872,0,0,0,1.464872,166.1237,0,0,2.4335,1.541971,1.464872,0,0,8.000628,3.424708,0.8915294,0,0.8915294,7.255744,51.82664,0.1337925,1.611359,1.9468,0,5.858209
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.759922,54.23833,32.92779,0,0,0,0,0,0,0,0,0,2.759922,0,0,0,0,7.109099,4.227085,2.759922,0,2.759922,9.874036,70.52869,0.1336772,0,2.207938,0,6.987007
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.025983,72.80276,37.3912,1.169138,1.169138,0,0,0,1.169138,344.3549,0,0,4.025983,1.230671,1.169138,0,0,4.349177,6.711015,2.795312,0,2.795312,12.5259,89.47055,0.1335607,1.286052,3.220787,0,10.737
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.400361,71.52359,41.89491,0.1198616,0.1198616,0,0,0,0.1198616,2836.906,1.720325,0,3.400361,0.1261701,0.1198616,0,0,1.553866,9.226795,1.553866,0,1.553866,14.00003,100,0.1334959,0.1318478,2.720289,0,12.62716
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.949856,70.87677,45.29484,0.05951597,0.05951597,0,0,0,0.05951597,4956.41,2.887207,0,2.949856,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1334959,0.06546757,2.359885,0,13.57513
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.224511,77.04358,47.76825,0.06495479,0.06495479,0,0,0,0.06495479,4964.238,3.156137,0,3.224511,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1334959,0.07145028,2.579609,0,13.84978
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.453538,82.81075,50.03219,0,0,0,0,0,0,0,3.453538,0,3.453538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334959,0,2.762831,0,14.07881
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.406508,72.24903,51.16819,1.936915,1.936915,0,0,0,1.936915,124.2444,0.3676502,0,2.406508,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1334959,2.130606,1.925206,0,13.03178
