Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.758317,66.03067,51.30515,2.090994,2.090994,0,0,0,2.090994,84.09003,0,0,1.758317,2.201046,2.090994,0,0,0,10.62527,0,0.4427288,-0.4427288,13.53335,96.6666,0.1334959,2.300093,1.406654,0,12.38359
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9387767,58.91562,51.43406,0.504788,0.504788,0,0,0,0.504788,185.9744,0,0,0.9387767,0.5313558,0.504788,0,0,0.4919209,10.18255,0.4074209,0,0.4074209,13.91986,99.42741,0.133479,0.5552668,0.7510213,0,11.12132
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.247724,52.14413,50.25778,1.982233,1.982233,0,0,0,1.982233,12.49721,0,0,0.247724,2.086561,1.982233,0,0,0.08449999,10.54922,0,1.838838,-1.838838,11.98156,85.5824,0.133479,2.180457,0.1981792,0,10.79695
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1106313,48.40499,47.58295,1.827362,1.827362,0,0,0,1.827362,6.054156,0,2.220446E-16,0.1106313,1.923539,1.827362,0,0,2.127653,8.710386,0,1.812907,-1.812907,10.07059,71.93262,0.133479,2.010098,0.08850506,0,8.821018
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,45.20622,45.20622,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.141994,6.897479,0,2.490114,-2.490114,7.445776,53.18401,0.133479,2.602169,0,0,6.897479
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,43.07925,43.07925,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.908788,4.407365,0,1.776181,-1.776181,5.573517,39.81076,0.133479,1.856109,0,0,4.407365
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,41.19398,41.19398,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.882322,2.631185,0,2.54232,-2.54232,2.893677,20.66908,0.133479,4.031725,0,5,2.631185
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,39.31676,39.31676,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.70712,0.08886405,3.33,0,3.33,6.052792,43.23414,0.1335723,0.2170963,0,5,0.08886405
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,37.88267,37.88267,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.377122,3.085864,3.33,0,3.33,9.211907,65.79921,0.1336486,0.02247979,0,5,3.085864
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,36.80307,36.80307,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,5.047122,6.082864,3.33,0,3.33,12.37102,88.36427,0.1337678,0.5238564,0,5,6.082864
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,35.69124,35.69124,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.717122,9.079865,0,0.3181158,-0.3181158,12.0357,85.96911,0.1337678,0.332431,0,0,9.079865
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,34.71638,34.71638,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,2.070584,8.761748,0,0.3460407,-0.3460407,11.67094,83.36369,0.1337678,0.3616125,0,0,8.761748
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.00873064,33.93772,33.87848,0.3848706,0.3848706,0,0,0,0.3848706,2.268461,0,5.551115E-17,0.00873064,0.405127,0.3848706,0,0,2.455074,8.415708,0,0.3963964,-0.3963964,11.2531,80.37914,0.1337678,0.4233577,0.006984512,0,8.424438
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06090526,33.40419,32.99224,0.5354132,0.5354132,0,0,0,0.5354132,11.37537,0,0,0.06090526,0.5635929,0.5354132,0,0,2.895514,8.019311,0,0.5026876,-0.5026876,10.72322,76.59429,0.1337678,0.5889545,0.0487242,0,8.080216
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.249166,33.79528,32.106,0,0,0,0,0,0,0,0,0,0.249166,0,0,0,0,3.454056,7.516623,0.249166,0,0.249166,10.9596,78.28271,0.1337575,0,0.1993328,0,7.76579
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.292222,40.56315,31.42924,0.06914783,0.06914783,0,0,0,0.06914783,1868.781,0,0,1.292222,0.0727872,0.06914783,0,0,3.20489,7.740873,1.219434,0,1.219434,12.11646,86.54597,0.1337068,0.07606262,1.033777,0,9.033094
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.240596,47.32556,30.79276,0.9441785,0.9441785,0,0,0,0.9441785,237.3064,0,0,2.240596,0.9938721,0.9441785,0,0,1.985456,8.838365,1.246724,0,1.246724,13.29921,94.99413,0.133655,1.038596,1.792477,0,11.07896
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.789241,38.2161,32.71832,1.736508,1.736508,0,0,0,1.736508,45.44988,0,2.220446E-16,0.789241,1.827904,1.736508,0,0,0.7387319,9.960416,0,1.038663,-1.038663,12.20436,87.17382,0.133655,1.910159,0.6313928,0,10.74966
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.335689,47.01791,37.18173,0.3146257,0.3146257,0,0,0,0.3146257,424.5328,0,0,1.335689,0.3311849,0.3146257,0,0,1.892801,8.921753,1.004504,0,1.004504,13.15732,93.98064,0.1336133,0.3460882,1.068551,0,10.25744
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.808957,65.08488,41.71766,0.06631229,0.06631229,0,0,0,0.06631229,4235.952,1.850857,0,2.808957,0.06980241,0.06631229,0,0,0.888297,9.825807,0.888297,0,0.888297,14.00003,100,0.1335765,0.07294352,2.247165,0,12.63476
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.897644,51.96074,45.13371,0.9681343,0.9681343,0,0,0,0.9681343,92.71896,0,0,0.897644,1.019089,0.9681343,0,0,0,10.62527,0,0.1214447,-0.1214447,13.87201,99.08562,0.1335765,1.064948,0.7181152,0,11.52292
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.495753,68.97886,47.63129,0.7074737,0.7074737,0,0,0,0.7074737,352.7698,1.616106,0,2.495753,0.7447091,0.7074737,0,0,0.1349386,10.50383,0.1349386,0,0.1349386,14.00003,100,0.1335709,0.7782211,1.996603,0,12.99958
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.387687,70.50562,49.85494,1.821308,1.821308,0,0,0,1.821308,131.0974,0.4705206,0,2.387687,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1335709,2.003439,1.91015,0,13.01296
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.409173,72.05735,50.98288,0.1266638,0.1266638,0,0,0,0.1266638,1902.021,2.275843,0,2.409173,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1335709,0.1393302,1.927339,0,13.03445
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.553131,63.98899,51.16819,1.30813,1.30813,0,0,0,1.30813,118.7291,0.1761521,0,1.553131,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1335709,1.438943,1.242505,0,12.1784
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8532274,58.06558,51.30515,0.2395237,0.2395237,0,0,0,0.2395237,356.2184,0.6010972,0,0.8532274,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1335709,0.2634761,0.682582,0,11.4785
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09875882,50.82605,50.08053,0,0,0,0,0,0,0,0.09875882,0,0.09875882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335709,0,0.07900705,0,10.72403
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05427644,47.84783,47.44598,3.275429,3.275429,1.25,0,0.50625,3.275429,1.657079,0,0,0.05427644,2.132031,2.025429,0,0,0,10.62527,0,2.077754,-2.077754,11.80988,84.35614,0.1335709,3.602972,0.04342115,5,10.67955
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,45.02092,45.02092,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.308616,8.54752,0,3.182635,-3.182635,8.455091,60.39338,0.1335709,3.325854,0,0,8.54752
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,42.89394,42.89394,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.844877,5.364885,0,2.728279,-2.728279,5.579233,39.85158,0.1335709,2.851051,0,0,5.364885
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,41.01673,41.01673,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.876298,2.636606,0,0.3317014,-0.3317014,5.229589,37.35413,0.1335709,0.346628,0,0,2.636606
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,39.13146,39.13146,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.244855,2.304905,0,0.2310926,-0.2310926,4.985995,35.61418,0.1335709,0.2414917,0,0,2.304905
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,37.70542,37.70542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.501624,2.073812,0,0,0,4.985995,35.61418,0.1335709,0,0,0,2.073812
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,36.61776,36.61776,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.501624,2.073812,0,0.2116341,-0.2116341,4.762914,34.02074,0.1335709,0.2211577,0,0,2.073812
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,35.50594,35.50594,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.736773,1.862178,0,0.3762177,-0.3762177,4.366345,31.18812,0.1335709,0.3931475,0,0,1.862178
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,34.5069,34.5069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15479,1.48596,0,0,0,4.366345,31.18812,0.1335709,0,0,0,1.48596
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009001099,33.71389,33.65289,0,0,0,0,0,0,0,0,0,0.009001099,0,0,0,0,10.15479,1.48596,0.009001099,0,0.009001099,4.374885,31.24911,0.1335706,0,0.007200879,0,1.494961
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.058755,33.16348,32.76665,0.1864107,0.1864107,0,0,0,0.1864107,31.51911,0,2.775558E-17,0.058755,0.1962218,0.1864107,0,0,10.14579,1.494061,0,0.1374668,-0.1374668,4.229982,30.21409,0.1335706,0.2050518,0.047004,0,1.552816
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.275785,33.74965,31.88041,0.7119399,0.7119399,0,0,0,0.7119399,38.73712,0,1.110223E-16,0.275785,0.7494105,0.7119399,0,0,10.29853,1.356594,0,0.4736254,-0.4736254,3.730737,26.64807,0.1335706,0.7831339,0.220628,0,1.63238
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.616634,42.79189,31.20365,0.4421052,0.4421052,0,0,0,0.4421052,365.6672,0,0,1.616634,0.4653739,0.4421052,0,0,10.82478,0.8829691,1.15126,0,1.15126,4.822918,34.44934,0.1335229,0.4863158,1.293307,0,2.499603
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.840827,43.87771,30.59134,1.100719,1.100719,0,0,0,1.100719,167.2385,0,0,1.840827,1.158652,1.100719,0,0,9.673524,1.919103,0.6821749,0,0.6821749,5.470086,39.07196,0.1334946,1.210791,1.472661,0,3.75993
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.981983,47.09559,32.49273,1.482133,1.482133,0,0,0,1.482133,133.725,0,0,1.981983,1.56014,1.482133,0,0,8.991348,2.533061,0.4218421,0,0.4218421,5.87028,41.93049,0.1334771,1.630347,1.585586,0,4.515043
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.866068,51.09164,36.98032,1.256763,1.256763,0,0,0,1.256763,148.4822,0,0,1.866068,1.322908,1.256763,0,0,8.569507,2.912718,0.5431603,0,0.5431603,6.385567,45.6111,0.1334547,1.382439,1.492855,0,4.778787
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.130569,79.8095,41.50819,2.997182,2.997182,0,0,0,2.997182,137.8151,0,0,4.130569,3.154929,2.997182,0,0,8.026346,3.401562,0.9756402,0,0.9756402,7.311141,52.22233,0.1334143,3.296901,3.304455,0,7.532132
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.396398,75.4169,44.95646,2.42625,2.42625,0,0,0,2.42625,139.9855,0,0,3.396398,2.553947,2.42625,0,0,7.050706,4.279639,0.842451,0,0.842451,8.11036,57.93103,0.1333795,2.668875,2.717119,0,7.676037
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.229452,76.68732,47.44598,2.343862,2.343862,0,0,0,2.343862,137.7834,0,0,3.229452,2.467223,2.343862,0,0,6.208255,5.037845,0.7622291,0,0.7622291,8.833474,63.09612,0.133348,2.578248,2.583562,0,8.267297
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.896687,75.70456,49.66964,0.9956078,0.9956078,0,0,0,0.9956078,290.9466,0,0,2.896687,1.048008,0.9956078,0,0,5.446026,5.723851,1.848679,0,1.848679,10.58729,75.62331,0.1332716,1.095169,2.31735,0,8.620538
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.998016,67.79047,50.84592,0.2168752,0.2168752,0,0,0,0.2168752,921.2748,0,0,1.998016,0.2282896,0.2168752,0,0,3.597347,7.387662,1.769726,0,1.769726,12.2662,87.6155,0.1331986,0.2385627,1.598413,0,9.385678
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.918486,67.18222,50.98288,1.969578,1.969578,0,0,0,1.969578,97.40591,4.440892E-16,0,1.918486,2.07324,1.969578,0,0,1.827621,8.980415,0,0.1547546,-0.1547546,12.10307,86.45033,0.1331986,2.166536,1.534788,0,10.8989
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.175142,60.59373,51.11985,0.7510017,0.7510017,0,0,0,0.7510017,156.4766,0,0,1.175142,0.7905281,0.7510017,0,0,1.99957,8.825661,0.3846135,0,0.3846135,12.46795,89.05658,0.1331828,0.8261018,0.9401132,0,10.0008
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09438986,50.6553,49.94357,1.595864,1.595864,0,0,0,1.595864,5.914654,0,0,0.09438986,1.679857,1.595864,0,0,1.614957,9.171813,0,1.585467,-1.585467,10.79672,77.11925,0.1331828,1.755451,0.07551188,0,9.266203
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04353695,47.59053,47.26874,3.295393,3.295393,1.25,0,0.50625,3.295393,1.321146,0,0,0.04353695,2.153045,2.045393,0,0,3.376587,7.586346,0,2.109508,-2.109508,8.5731,61.23631,0.1331828,3.624932,0.03482956,5,7.629883
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,44.84367,44.84367,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,5.720484,5.476838,3.33,0,3.33,11.73222,83.80137,0.133325,0.7964158,0,5,5.476838
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,42.71669,42.71669,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,2.390484,8.473838,0,2.348736,-2.348736,9.25643,66.11723,0.133325,2.454429,0,0,8.473838
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,40.83142,40.83142,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,5.000191,6.125102,0,1.122818,-1.122818,8.072876,57.66329,0.133325,1.173344,0,0,6.125102
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,38.97838,38.97838,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,6.247766,5.002285,0,0.5149876,-0.5149876,7.530032,53.78583,0.133325,0.5381621,0,0,5.002285
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,37.52011,37.52011,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,6.819975,4.487297,0,0.1812775,-0.1812775,7.338948,52.42096,0.133325,0.189435,0,0,4.487297
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,36.43246,36.43246,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,7.021394,4.306019,0,0.3564427,-0.3564427,6.963225,49.73722,0.133325,0.3724826,0,0,4.306019
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,35.30452,35.30452,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,7.417442,3.949577,0,0.2631589,-0.2631589,6.685831,47.75584,0.133325,0.275001,0,0,3.949577
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,34.30548,34.30548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.709841,3.686418,0,0,0,6.685831,47.75584,0.133325,0,0,0,3.686418
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009478148,33.50756,33.44342,0.2378928,0.2378928,0,0,0,0.2378928,3.98421,0,5.551115E-17,0.009478148,0.2504134,0.2378928,0,0,7.709841,3.686418,0,0.2409353,-0.2409353,6.431863,45.94179,0.133325,0.2616821,0.007582518,0,3.695896
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2025467,33.93965,32.56524,0,0,0,0,0,0,0,0,0,0.2025467,0,0,0,0,7.977547,3.445482,0.2025467,0,0.2025467,6.624016,47.3143,0.1333167,0,0.1620374,0,3.648029
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1718133,32.81277,31.65483,0.1866436,0.1866436,0,0,0,0.1866436,92.05423,0,0,0.1718133,0.1964669,0.1866436,0,0,7.775,3.627774,0,0.02465361,-0.02465361,6.598029,47.12868,0.1333167,0.2053079,0.1374506,0,3.799588
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6372511,35.33927,30.97806,0.224481,0.224481,0,0,0,0.224481,283.8776,0,0,0.6372511,0.2362958,0.224481,0,0,7.802392,3.603121,0.4009553,0,0.4009553,6.978408,49.84567,0.1333002,0.2469291,0.5098009,0,4.240372
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.019478,37.40781,30.34158,0.5002363,0.5002363,0,0,0,0.5002363,203.7993,0,0,1.019478,0.5265646,0.5002363,0,0,7.401437,3.963981,0.4929135,0,0.4929135,7.446027,53.1858,0.1332799,0.5502599,0.8155825,0,4.983459
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.063515,39.77158,32.29131,1.613642,1.613642,0,0,0,1.613642,65.90779,0,0,1.063515,1.69857,1.613642,0,0,6.908524,4.407603,0,0.6350545,-0.6350545,6.776621,48.40434,0.1332799,1.775006,0.8508124,0,5.471118
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.918129,51.30421,36.7789,0.9695083,0.9695083,0,0,0,0.9695083,197.8456,0,0,1.918129,1.020535,0.9695083,0,0,7.61414,3.772548,0.8975944,0,0.8975944,7.628153,54.4867,0.1332429,1.066459,1.534504,0,5.690678
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.799847,75.40722,41.33094,0.9695559,0.9695559,0,0,0,0.9695559,391.9163,0,0,3.799847,1.020585,0.9695559,0,0,6.716546,4.580383,2.779262,0,2.779262,10.26479,73.3198,0.1331286,1.066511,3.039878,0,8.38023
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.399318,75.21073,44.77116,0.4356796,0.4356796,0,0,0,0.4356796,780.2334,0,0,3.399318,0.4586101,0.4356796,0,0,3.937284,7.081719,2.940707,0,2.940707,13.05459,93.2469,0.1330079,0.4792475,2.719454,0,10.48104
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.08401,64.53851,47.26874,0.313948,0.313948,0,0,0,0.313948,663.8073,0.7569621,0,2.08401,0.3304716,0.313948,0,0,0.9965761,9.728355,0.9965761,0,0.9965761,14.00003,100,0.132967,0.3453428,1.667208,0,11.81237
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.201861,59.12458,49.53267,0.8694701,0.8694701,0,0,0,0.8694701,138.2291,0.2866292,0,1.201861,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.132967,0.9564171,0.9614887,0,11.82714
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.957253,67.24281,50.70895,0,0,0,0,0,0,0,1.957253,0,1.957253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132967,0,1.565803,0,12.58253
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.675522,64.75151,50.84592,1.708121,1.708121,0,0,0,1.708121,98.09154,0,0,1.675522,1.798022,1.708121,0,0,0,10.62527,0,0.1224999,-0.1224999,13.8709,99.07767,0.132967,1.878933,1.340418,0,12.3008
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8539745,57.78464,51.03122,2.043597,2.043597,0,0,0,2.043597,41.78782,0,0,0.8539745,2.151154,2.043597,0,0,0.136111,10.50277,0,1.29718,-1.29718,12.50355,89.31092,0.132967,2.247956,0.6831796,0,11.35675
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3375793,52.38121,49.8066,0.4866043,0.4866043,0,0,0,0.4866043,69.37448,0,0,0.3375793,0.5122151,0.4866043,0,0,1.577422,9.205595,0,0.1746358,-0.1746358,12.31947,87.99606,0.132967,0.5352648,0.2700634,0,9.543174
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1531745,48.26893,47.13177,1.52979,1.52979,0,0,0,1.52979,10.01278,0,2.220446E-16,0.1531745,1.610305,1.52979,0,0,1.771462,9.030959,0,1.457131,-1.457131,10.78352,77.02499,0.132967,1.682769,0.1225396,0,9.184134
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,44.68253,44.68253,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.390496,7.573828,0,1.941623,-1.941623,8.736871,62.40609,0.132967,2.028996,0,0,7.573828
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,42.55556,42.55556,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.547855,5.632205,0,2.670476,-2.670476,5.921941,42.2995,0.132967,4.165648,0,5,5.632205
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,40.67029,40.67029,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.515051,2.961728,2.744205,0,2.744205,8.525323,60.89504,0.1331245,2.3225,0,5,2.961728
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,38.81725,38.81725,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.770846,5.431513,3.33,0,3.33,11.68444,83.46011,0.1332475,0.57603,0,5,5.431513
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,37.34286,37.34286,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.440846,8.428513,0,0.1400657,-0.1400657,11.5368,82.40552,0.1332475,0.1463686,0,0,8.428513
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,36.25521,36.25521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.596474,8.288447,0,0,0,11.5368,82.40552,0.1332475,0,0,0,8.288447
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,35.11921,35.11921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.596474,8.288447,0,0,0,11.5368,82.40552,0.1332475,0,0,0,8.288447
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,34.10407,34.10407,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.596474,8.288447,0,0.2333392,-0.2333392,11.29084,80.64866,0.1332475,0.2438394,0,0,8.288447
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01148483,33.34382,33.26617,0.2134862,0.2134862,0,0,0,0.2134862,5.379656,0,0,0.01148483,0.2247224,0.2134862,0,0,2.85574,8.055108,0,0.2132375,-0.2132375,11.06606,79.04315,0.1332475,0.2348349,0.00918786,0,8.066593
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1219862,33.17972,32.35576,0.2197496,0.2197496,0,0,0,0.2197496,55.51145,0,2.775558E-17,0.1219862,0.2313153,0.2197496,0,0,3.092671,7.84187,0,0.1093292,-0.1093292,10.95082,78.21999,0.1332475,0.2417245,0.09758893,0,7.963857
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3278114,33.67426,31.45341,0.3461149,0.3461149,0,0,0,0.3461149,94.71172,0,0,0.3278114,0.3643315,0.3461149,0,0,3.214148,7.732542,0,0.03652009,-0.03652009,10.91232,77.94501,0.1332475,0.3807264,0.2622491,0,8.060352
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6164716,34.97829,30.76859,0,0,0,0,0,0,0,0,0,0.6164716,0,0,0,0,3.254725,7.696021,0.6164716,0,0.6164716,11.49716,82.12241,0.1332222,0,0.4931773,0,8.312493
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7566402,35.31776,30.14016,0.5049591,0.5049591,0,0,0,0.5049591,149.8419,0,0,0.7566402,0.5315359,0.5049591,0,0,2.638254,8.250846,0.2251043,0,0.2251043,11.71071,83.64778,0.133213,0.555455,0.6053121,0,9.007486
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.285141,41.18504,32.06572,0.442537,0.442537,0,0,0,0.442537,290.403,0,0,1.285141,0.4658284,0.442537,0,0,2.41315,8.45344,0.8193125,0,0.8193125,12.48798,89.19969,0.1331794,0.4867907,1.028113,0,9.738581
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5238297,40.26516,36.56942,1.108068,1.108068,0,0,0,1.108068,47.27415,0,0,0.5238297,1.166387,1.108068,0,0,1.593837,9.190821,0,0.6425574,-0.6425574,11.81067,84.36173,0.1331794,1.218875,0.4190637,0,9.71465
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2938827,43.25845,41.14564,0.3731378,0.3731378,0,0,0,0.3731378,78.75984,0,0,0.2938827,0.3927766,0.3731378,0,0,2.30779,8.548264,0,0.09889387,-0.09889387,11.70642,83.61714,0.1331794,0.4104516,0.2351062,0,8.842146
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2294004,46.29962,44.61808,2.811336,2.811336,0,0,0,2.811336,8.159835,0,4.440892E-16,0.2294004,2.959301,2.811336,0,0,2.417672,8.449369,0,2.729901,-2.729901,8.828855,63.06313,0.1331794,3.09247,0.1835203,0,8.67877
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.429644,50.31593,47.08344,0.5204687,0.5204687,0,0,0,0.5204687,82.54945,0,0,0.429644,0.5478618,0.5204687,0,0,5.450895,5.719469,0,0.1182177,-0.1182177,8.704243,62.17304,0.1331794,0.5725155,0.3437152,0,6.149113
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9344345,56.69051,49.35543,1.265018,1.265018,0,0,0,1.265018,73.8673,0,0,0.9344345,1.331598,1.265018,0,0,5.582248,5.601251,0,0.3971632,-0.3971632,8.285596,59.18271,0.1331794,1.39152,0.7475476,0,6.535686
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.330663,53.06502,50.53171,0.273533,0.273533,0,0,0,0.273533,120.8859,0,0,0.330663,0.2879295,0.273533,0,0,6.02354,5.204088,0.0427335,0,0.0427335,8.326137,59.47228,0.1331777,0.3008863,0.2645304,0,5.534751
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.0274364,50.91619,50.70895,0.211417,0.211417,0,0,0,0.211417,12.97739,0,2.775558E-17,0.0274364,0.2225442,0.211417,0,0,5.980807,5.242548,0,0.1951078,-0.1951078,8.120475,58.00328,0.1331777,0.2325587,0.02194912,0,5.269984
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01340549,50.9472,50.84592,1.683137,1.683137,0,0,0,1.683137,0.7964585,0,0,0.01340549,1.771723,1.683137,0,0,6.197593,5.04744,0,1.758317,-1.758317,6.267045,44.76452,0.1331777,1.85145,0.01072439,0,5.060846
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1508368,50.80815,49.66964,0,0,0,0,0,0,0,0,0,0.1508368,0,0,0,0,8.151279,3.289123,0.1508368,0,0.1508368,6.410142,45.78664,0.1331715,0,0.1206694,0,3.43996
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05319808,47.33904,46.94647,6.106099,6.106099,2.801929,0,0.9299265,6.106099,0.8712286,0,0,0.05319808,3.478074,3.30417,0,0,8.000443,3.424876,0,3.424876,-3.424876,2.800006,20,0.1331715,6.716709,0.04255846,5,3.478074
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,44.50528,44.50528,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133267,0.2544405,0,5,0
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,42.37025,42.37025,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.133345,0.05003425,0,5,2.997
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,40.51721,40.51721,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335197,1.195799,0,5,5.994
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,38.65611,38.65611,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.81586,8.991,0,0.7061211,-0.7061211,11.53303,82.37865,0.1335197,0.7378966,0,0,8.991
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,37.2059,37.2059,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.600439,8.284879,0,0.9335006,-0.9335006,10.54904,75.35013,0.1335197,0.9755082,0,0,8.284879
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,36.09408,36.09408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637662,7.351378,0,0,0,10.54904,75.35013,0.1335197,0,0,0,7.351378
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,34.96614,34.96614,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.637662,7.351378,0,0.3936691,-0.3936691,10.13408,72.38611,0.1335197,0.4113842,0,0,7.351378
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,33.94293,33.94293,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,4.075072,6.957709,0,0.1659909,-0.1659909,9.959105,71.13632,0.1335197,0.1734605,0,0,6.957709
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01236652,33.16439,33.08086,0.003900265,0.003900265,0,0,0,0.003900265,317.0686,0,0,0.01236652,0.004105542,0.003900265,0,0,4.259507,6.791718,0.008260976,0,0.008260976,9.966942,71.1923,0.1335193,0.004290292,0.009893214,0,6.804085
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1136164,32.94484,32.17851,0.2815049,0.2815049,0,0,0,0.2815049,40.36035,0,0,0.1136164,0.2963209,0.2815049,0,0,4.251245,6.799153,0,0.1827046,-0.1827046,9.774355,69.81668,0.1335193,0.3096554,0.09089308,0,6.912769
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4123971,34.0687,31.2681,0.1708498,0.1708498,0,0,0,0.1708498,241.3799,0,0,0.4123971,0.1798419,0.1708498,0,0,4.454251,6.616448,0.2325552,0,0.2325552,9.994976,71.39254,0.1335098,0.1879348,0.3299176,0,7.028846
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9420329,37.10875,30.59134,0.5325435,0.5325435,0,0,0,0.5325435,176.8931,0,0,0.9420329,0.5605721,0.5325435,0,0,4.221695,6.825748,0.3814607,0,0.3814607,10.35686,73.97743,0.1334942,0.5857979,0.7536263,0,7.767781
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.30146,39.06878,29.95486,1.271177,1.271177,0,0,0,1.271177,102.3823,0,0,1.30146,1.338081,1.271177,0,0,3.840235,7.169063,0,0.03662107,-0.03662107,10.31826,73.70171,0.1334942,1.398295,1.041168,0,8.470523
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.244225,48.57447,31.88041,0,0,0,0,0,0,0,0,0,2.244225,0,0,0,0,3.880925,7.132442,2.244225,0,2.244225,12.44732,88.90923,0.1334024,0,1.79538,0,9.376666
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.387205,46.55301,36.368,1.894219,1.894219,0,0,0,1.894219,73.2336,0,0,1.387205,1.993915,1.894219,0,0,1.6367,9.152244,0,0.6067101,-0.6067101,11.80779,84.34119,0.1334024,2.083641,1.109764,0,10.53945
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.775326,54.69412,40.94422,0.405235,0.405235,0,0,0,0.405235,438.0978,0,0,1.775326,0.4265631,0.405235,0,0,2.310822,8.545534,1.348763,0,1.348763,13.08734,93.4808,0.1333473,0.4457585,1.420261,0,10.32086
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.93566,59.95302,44.41666,2.522766,2.522766,0,0,0,2.522766,76.72768,0,0,1.93566,2.655543,2.522766,0,0,0.96206,9.75942,0,0.7198831,-0.7198831,12.32851,88.06064,0.1333473,2.775042,1.548528,0,11.69508
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.162982,55.99238,46.90619,1.927068,1.927068,0,0,0,1.927068,60.34984,0,0,1.162982,2.028492,1.927068,0,0,1.76193,9.039537,0,0.8655102,-0.8655102,11.41619,81.54403,0.1333473,2.119775,0.9303858,0,10.20252
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8027398,55.41759,49.17012,0.5653673,0.5653673,0,0,0,0.5653673,141.9855,0,0,0.8027398,0.5951235,0.5653673,0,0,2.723608,8.174026,0.2076163,0,0.2076163,11.61315,82.9509,0.1333389,0.6219041,0.6421918,0,8.976767
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3076214,52.69745,50.3464,0.9523028,0.9523028,0,0,0,0.9523028,32.30289,0,1.110223E-16,0.3076214,1.002424,0.9523028,0,0,2.515992,8.360882,0,0.6948026,-0.6948026,10.88076,77.71957,0.1333389,1.047533,0.2460971,0,8.668503
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3632227,53.31918,50.53171,2.380991,2.380991,0,0,0,2.380991,15.25511,0,0,0.3632227,2.506306,2.380991,0,0,3.287995,7.666079,0,2.143084,-2.143084,8.621754,61.58383,0.1333389,2.61909,0.2905782,0,8.029302
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6156577,55.50318,50.70895,0.6800557,0.6800557,0,0,0,0.6800557,90.53048,0,0,0.6156577,0.7158481,0.6800557,0,0,5.669199,5.522995,0,0.1001904,-0.1001904,8.516144,60.82948,0.1333389,0.7480613,0.4925261,0,6.138653
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3518552,52.21318,49.53267,1.835066,1.835066,0,0,0,1.835066,19.17398,0,0,0.3518552,1.931649,1.835066,0,0,5.780521,5.422805,0,1.579794,-1.579794,6.850895,48.93487,0.1333389,2.018573,0.2814842,0,5.77466
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.134745,47.81496,46.81756,1.091673,1.091673,0,0,0,1.091673,12.34298,0,0,0.134745,1.14913,1.091673,0,0,7.535848,3.843011,0,1.014385,-1.014385,5.78164,41.29734,0.1333389,1.200841,0.107796,0,3.977756
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,44.29581,44.29581,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,8.662942,2.828626,0,2.553642,-2.553642,3.089865,22.07042,0.1333389,2.668556,0,0,2.828626
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,42.19301,42.19301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50032,0.2749845,0,0,0,3.089865,22.07042,0.1333389,0,0,0,0.2749845
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,40.33191,40.33191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50032,0.2749845,0,0,0,3.089865,22.07042,0.1333389,0,0,0,0.2749845
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,38.47886,38.47886,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,11.50032,0.2749845,0,0.02953066,-0.02953066,3.058737,21.84808,0.1333389,0.03085954,0,0,0.2749845
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,37.02865,37.02865,0.3352863,0.3352863,3.840549,0,1.21347,0.3352863,0,0,0,0,0,0,3.505263,3.33,11.53313,0.2454539,3.33,0,3.33,6.217852,44.41314,0.1334434,0.368815,0,5,0.2454539
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,35.91683,35.91683,0.1953692,0.1953692,3.700632,0,1.175273,0.1953692,0,0,0,0,0,0,3.505263,3.33,8.203134,3.242454,3.33,0,3.33,9.376967,66.9782,0.1335348,0.2149061,0,5,3.242454
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,34.75666,34.75666,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.873134,6.239454,3.33,0,3.33,12.53608,89.54327,0.1336078,0,0,5,6.239454
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,33.76569,33.76569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.543134,9.236454,0,0,0,12.53608,89.54327,0.1336078,0,0,0,9.236454
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.0141505,32.99909,32.90362,0.44242,0.44242,0,0,0,0.44242,3.198431,0,0,0.0141505,0.4657053,0.44242,0,0,1.543134,9.236454,0,0.4515548,-0.4515548,12.0601,86.14342,0.1336078,0.486662,0.0113204,0,9.250605
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07112447,32.47157,31.99321,0,0,0,0,0,0,0,0,0,0.07112447,0,0,0,0,2.044861,8.784899,0.07112447,0,0.07112447,12.12758,86.62537,0.133605,0,0.05689958,0,8.856024
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2752538,32.94745,31.09086,0.08045024,0.08045024,0,0,0,0.08045024,342.1417,0,0,0.2752538,0.08468446,0.08045024,0,0,1.973737,8.848911,0.1905693,0,0.1905693,12.30837,87.91673,0.1335972,0.08849526,0.220203,0,9.124165
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.604594,41.83907,30.40604,0.4471964,0.4471964,0,0,0,0.4471964,358.8119,0,0,1.604594,0.470733,0.4471964,0,0,1.783167,9.020424,1.133861,0,1.133861,13.38404,95.60011,0.133551,0.491916,1.283675,0,10.62502
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.663865,49.7171,29.75344,1.081859,1.081859,0,0,0,1.081859,246.2304,0.8757597,0,2.663865,1.138799,1.081859,0,0,0.6493068,10.0409,0.6493068,0,0.6493068,14.00003,100,0.1335245,1.190045,2.131092,0,12.70476
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.858464,53.66638,31.679,0.3152871,0.3152871,0,0,0,0.3152871,906.6225,2.526582,0,2.858464,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,0.3468158,2.286771,0,13.48374
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.251164,62.77755,36.16658,1.649579,1.649579,0,0,0,1.649579,197.0906,1.514765,0,3.251164,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,1.814537,2.600931,0,13.87644
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.416417,70.26275,40.76697,0.3985485,0.3985485,0,0,0,0.3985485,857.2148,2.996892,0,3.416417,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,0.4384034,2.733134,0,14.04169
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.408061,74.58203,44.20719,0.9679271,0.9679271,0,0,0,0.9679271,352.099,2.389191,0,3.408061,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,1.06472,2.726449,0,14.03334
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.241184,75.89345,46.72088,1.610754,1.610754,0,0,0,1.610754,201.2215,1.545653,0,3.241184,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,1.77183,2.592948,0,13.86646
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.906753,75.02607,49.03316,1.511714,1.511714,0,0,0,1.511714,192.282,1.315475,0,2.906753,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,1.662885,2.325402,0,13.53203
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.421365,71.26834,50.20944,0,0,0,0,0,0,0,2.421365,0,2.421365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,0,1.937092,0,13.04664
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.772876,65.14976,50.39474,1.150409,1.150409,0,0,0,1.150409,154.1084,0.5619198,0,1.772876,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1335245,1.265449,1.418301,0,12.39815
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9542397,58.13643,50.57199,1.993448,1.993448,0,0,0,1.993448,47.8688,0,0,0.9542397,2.098366,1.993448,0,0,0,10.62527,0,1.144127,-1.144127,12.79401,91.38562,0.1335245,2.192793,0.7633918,0,11.57951
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.108562,50.17144,49.35543,1.301297,1.301297,0,0,0,1.301297,8.3426,0,2.220446E-16,0.108562,1.369786,1.301297,0,0,1.271252,9.481148,0,1.261224,-1.261224,11.46457,81.88959,0.1335245,1.431427,0.08684959,0,9.589709
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05276536,47.02084,46.63226,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8158736,0,0,0.05276536,3.505263,3.33,0,0,2.672612,8.219923,0,3.452498,-3.452498,7.825313,55.89498,0.1335245,7.114079,0.04221229,5,8.272689
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,44.14273,44.14273,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.508721,4.767426,2.797637,0,2.797637,10.47938,74.8526,0.1336829,2.260631,0,5,4.767426
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,42.03188,42.03188,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.711084,7.285299,0.1917313,0,0.1917313,10.66128,76.15182,0.1336938,5.277995,0,5,7.285299
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,40.15466,40.15466,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.519352,7.457857,3.33,0,3.33,13.82039,98.71689,0.1338262,0.7114815,0,5,7.457857
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,38.29356,38.29356,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1893525,10.45486,0,0.4166473,-0.4166473,13.38121,95.57986,0.1338262,0.4353964,0,0,10.45486
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,36.84335,36.84335,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6522939,10.03821,0,0.170741,-0.170741,13.20123,94.29432,0.1338262,0.1784243,0,0,10.03821
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,35.70736,35.70736,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.8420061,9.867469,0,0.5815891,-0.5815891,12.58818,89.91541,0.1338262,0.6077606,0,0,9.867469
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,34.57941,34.57941,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.488216,9.285879,0,0.3387636,-0.3387636,12.23109,87.36478,0.1338262,0.354008,0,0,9.285879
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,33.55621,33.55621,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.86462,8.947116,0,0.2359082,-0.2359082,11.98242,85.58858,0.1338262,0.246524,0,0,8.947116
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.0142826,32.79039,32.69415,0.07874713,0.07874713,0,0,0,0.07874713,18.1373,1.387779E-17,0,0.0142826,0.08289172,0.07874713,0,0,2.12674,8.711207,0,0.06860912,-0.06860912,11.9101,85.07201,0.1338262,0.08662184,0.01142608,0,8.725491
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06702139,32.21769,31.76762,0.5130966,0.5130966,0,0,0,0.5130966,13.06214,0,0,0.06702139,0.5401018,0.5130966,0,0,2.202973,8.642599,0,0.4730804,-0.4730804,11.41143,81.51008,0.1338262,0.5644063,0.05361711,0,8.70962
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2588781,32.62411,30.88138,0.1224074,0.1224074,0,0,0,0.1224074,211.489,0,0,0.2588781,0.1288499,0.1224074,0,0,2.728618,8.169518,0.1300282,0,0.1300282,11.53479,82.39119,0.1338209,0.1346481,0.2071025,0,8.428396
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.664748,42.08461,30.20462,0.4428617,0.4428617,0,0,0,0.4428617,375.907,0,0,1.664748,0.4661703,0.4428617,0,0,2.598589,8.286544,1.198578,0,1.198578,12.67186,90.51311,0.1337721,0.4871479,1.331799,0,9.951292
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.193342,45.55272,29.55202,0,0,0,0,0,0,0,0.7933304,0,2.193342,0,0,0,0,1.400011,9.365264,1.400011,0,1.400011,14.00003,100,0.1337152,0,1.754673,0,11.55861
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.860221,53.41795,31.45341,1.728667,1.728667,0,0,0,1.728667,165.4581,1.040571,0,2.860221,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,1.901534,2.288177,0,13.48549
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.253404,62.54282,35.95711,1.892682,1.892682,0,0,0,1.892682,171.8939,1.261107,0,3.253404,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,2.08195,2.602723,0,13.87868
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.419318,70.02797,40.5575,1.638548,1.638548,0,0,0,1.638548,208.6797,1.69453,0,3.419318,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,1.802403,2.735455,0,14.04459
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.410671,74.38298,44.02994,0.3063864,0.3063864,0,0,0,0.3063864,1113.193,3.08816,0,3.410671,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,0.337025,2.728537,0,14.03595
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.032472,85.70249,46.54363,1.163496,1.163496,0,0,0,1.163496,346.5823,2.807739,0,4.032472,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,1.279846,3.225978,0,14.65775
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.373777,80.24487,48.85591,0,0,0,0,0,0,0,3.373777,0,3.373777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,0,2.699022,0,13.99905
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.424446,71.09048,50.03219,0.6304649,0.6304649,0,0,0,0.6304649,384.549,1.760799,0,2.424446,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,0.6935114,1.939557,0,13.04972
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.776149,64.97326,50.20944,0.9404479,0.9404479,0,0,0,0.9404479,188.862,0.7862039,0,1.776149,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1337152,1.034493,1.420919,0,12.40142
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.227132,60.26539,50.39474,1.396017,1.396017,0,0,0,1.396017,87.90236,0,0,1.227132,1.469492,1.396017,0,0,0,10.62527,0,0.2423598,-0.2423598,13.74456,98.17522,0.1337152,1.535619,0.9817058,0,11.85241
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09910314,49.96236,49.21846,1.261791,1.261791,0,0,0,1.261791,7.854166,0,2.220446E-16,0.09910314,1.328201,1.261791,0,0,0.2692887,10.38291,0,1.229098,-1.229098,12.44898,88.92107,0.1337152,1.38797,0.07928251,0,10.48202
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05472696,46.85761,46.45501,0.7218449,0.7218449,0,0,0,0.7218449,7.58154,0,0,0.05472696,0.7598367,0.7218449,0,0,1.634953,9.153817,0,0.7051098,-0.7051098,11.70572,83.61215,0.1337152,0.7940294,0.04378157,0,9.208544
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007052072,44.00837,43.95743,0.1908537,0.1908537,0,0,0,0.1908537,3.695015,0,5.551115E-17,0.007052072,0.2008986,0.1908537,0,0,2.418408,8.448707,0,0.1938465,-0.1938465,11.50139,82.15264,0.1337152,0.209939,0.005641657,0,8.455759
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,41.83046,41.83046,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.633793,8.254861,0,2.320989,-2.320989,9.054855,64.67741,0.1337152,2.425434,0,0,8.254861
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,39.94519,39.94519,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.21267,5.933871,0,2.649244,-2.649244,6.262307,44.73067,0.1337152,2.76846,0,0,5.933871
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,38.09214,38.09214,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.156274,3.284627,0,0.3713181,-0.3713181,5.870903,41.93494,0.1337152,0.3880275,0,0,3.284627
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,36.61776,36.61776,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.56885,2.913309,0,0.2599459,-0.2599459,5.596896,39.97775,0.1337152,0.2716435,0,0,2.913309
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,35.50594,35.50594,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.857678,2.653363,0,0.2871482,-0.2871482,5.294216,37.81575,0.1337152,0.3000698,0,0,2.653363
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,34.35382,34.35382,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.176732,2.366215,0,0.3374883,-0.3374883,4.938472,35.27473,0.1337152,0.3526753,0,0,2.366215
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,33.33062,33.33062,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.551719,2.028727,0,0.1487416,-0.1487416,4.781684,34.15482,0.1337152,0.155435,0,0,2.028727
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03017106,32.67172,32.46856,0,0,0,0,0,0,0,0,0,0.03017106,0,0,0,0,9.716988,1.879985,0.03017106,0,0.03017106,4.810307,34.35927,0.1337139,0,0.02413685,0,1.910156
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2428941,33.18269,31.54203,0,0,0,0,0,0,0,0,0,0.2428941,0,0,0,0,9.686816,1.907139,0.2428941,0,0.2428941,5.040737,36.00519,0.1337041,0,0.1943153,0,2.150033
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2578958,32.38945,30.65579,0.2395421,0.2395421,0,0,0,0.2395421,107.662,0,0,0.2578958,0.2521496,0.2395421,0,0,9.443922,2.125744,0.005746144,0,0.005746144,5.046188,36.04412,0.1337038,0.2634963,0.2063166,0,2.38364
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.096792,37.56431,29.95486,0.1775037,0.1775037,0,0,0,0.1775037,617.8984,0,0,1.096792,0.186846,0.1775037,0,0,9.438176,2.130915,0.9099463,0,0.9099463,5.909439,42.21019,0.1336668,0.195254,0.8774338,0,3.227708
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.179386,37.48051,29.30227,0,0,0,0,0,0,0,0,0,1.179386,0,0,0,0,8.52823,2.949867,1.179386,0,1.179386,7.028303,50.20206,0.1336189,0,0.9435089,0,4.129253
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.541065,42.23566,31.22782,0.4934267,0.4934267,0,0,0,0.4934267,312.3191,0,0,1.541065,0.5193965,0.4934267,0,0,7.348844,4.011315,1.021669,0,1.021669,7.997543,57.12519,0.1335774,0.5427693,1.232852,0,5.55238
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6400225,40.2465,35.73153,2.359368,2.359368,0,0,0,2.359368,27.12686,0,0,0.6400225,2.483546,2.359368,0,0,6.327175,4.930817,0,1.843523,-1.843523,6.054299,43.2449,0.1335774,2.595305,0.512018,0,5.570839
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6083829,44.74735,40.33191,2.653013,2.653013,0,0,0,2.653013,22.93178,0,0,0.6083829,2.792645,2.653013,0,0,8.375534,3.087294,0,2.184262,-2.184262,3.751885,26.79912,0.1335774,2.918314,0.4867064,0,3.695677
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.630647,56.61403,43.82047,0.02546698,0.02546698,0,0,0,0.02546698,6402.987,0,0,1.630647,0.02680734,0.02546698,0,0,10.80249,0.9030319,1.60384,0,1.60384,5.273421,37.66722,0.1335123,0.02801367,1.304518,0,2.533679
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.369449,76.9003,46.34221,3.326573,3.326573,5,0,1.53,3.326573,101.2889,0,0,3.369449,0,0,1.673427,1.589756,9.198651,2.346488,4.959205,0,4.959205,9.978136,71.27225,0.1336565,3.65923,2.69556,5,5.715937
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.282817,78.8467,48.63032,1.242129,1.242129,2.249108,0,0.7790066,1.242129,264.2894,0,0,3.282817,0,0,1.006979,0.95663,4.239447,6.809772,4.239447,0,4.239447,14.00003,100,0.1335767,1.366342,2.626253,5,10.09259
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.135656,67.99314,49.85494,0.8575792,0.8575792,0,0,0,0.8575792,249.033,1.232941,0,2.135656,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1335767,0.9433372,1.708524,0,12.76093
