Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.672332,63.82067,50.03219,0.6708528,0.6708528,0,0,0,0.6708528,249.2846,0.9661716,0,1.672332,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1335767,0.737938,1.337866,0,12.29761
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9611914,57.81218,50.20944,1.92103,1.92103,0,0,0,1.92103,50.0352,0,0,0.9611914,2.022137,1.92103,0,0,0,10.62527,0,1.060946,-1.060946,12.88169,92.01191,0.1335767,2.113133,0.7689531,0,11.58647
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2434153,50.87122,49.03316,0,0,0,0,0,0,0,0,0,0.2434153,0,0,0,0,1.178829,9.564328,0.2434153,0,0.2434153,13.11262,93.66136,0.1335668,0,0.1947322,0,9.807744
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1797029,47.6224,46.29388,0.5303178,0.5303178,0,0,0,0.5303178,33.88589,0,0,0.1797029,0.5582293,0.5303178,0,0,0.9354134,9.783402,0,0.3785263,-0.3785263,12.71362,90.81136,0.1335668,0.5833496,0.1437623,0,9.963105
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0201162,43.90122,43.75601,1.235791,1.235791,0,0,0,1.235791,1.627799,0,4.440892E-16,0.0201162,1.300833,1.235791,0,0,1.355998,9.404876,0,1.280717,-1.280717,11.36362,81.16856,0.1335668,1.35937,0.01609296,0,9.424992
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,41.64515,41.64515,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.779017,8.124159,0,1.12007,-1.12007,10.18296,72.73531,0.1335668,1.170473,0,0,8.124159
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,39.74377,39.74377,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,4.023539,7.004089,0,2.377586,-2.377586,7.676768,54.83395,0.1335668,2.484577,0,0,7.004089
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,37.88267,37.88267,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.665301,4.626503,0,0.2847436,-0.2847436,7.376622,52.69005,0.1335668,0.297557,0,0,4.626503
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,36.43246,36.43246,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.981683,4.34176,0,0.1887831,-0.1887831,7.177627,51.26866,0.1335668,0.1972783,0,0,4.34176
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,35.30452,35.30452,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.191442,4.152977,0,0.005920971,-0.005920971,7.171386,51.22408,0.1335668,0.006187415,0,0,4.152977
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,34.14435,34.14435,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.198021,4.147056,0,0.357429,-0.357429,6.794623,48.53292,0.1335668,0.3735133,0,0,4.147056
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,33.1292,33.1292,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.595164,3.789627,0,0.2004426,-0.2004426,6.583338,47.02375,0.1335668,0.2094626,0,0,3.789627
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01613487,32.37559,32.26714,0,0,0,0,0,0,0,0,0,0.01613487,0,0,0,0,7.817878,3.589184,0.01613487,0,0.01613487,6.598644,47.13308,0.1335662,0,0.0129079,0,3.605319
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07671338,31.8304,31.31644,0,0,0,0,0,0,0,0,0,0.07671338,0,0,0,0,7.801743,3.603705,0.07671338,0,0.07671338,6.671421,47.65291,0.1335631,0,0.0613707,0,3.680419
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.25267,32.12604,30.43021,0.07439507,0.07439507,0,0,0,0.07439507,339.6328,0,0,0.25267,0.07831059,0.07439507,0,0,7.72503,3.672747,0.1743594,0,0.1743594,6.836833,48.83442,0.133556,0.08183458,0.202136,0,3.925417
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.297721,38.80196,29.72927,0.3079965,0.3079965,0,0,0,0.3079965,421.3429,0,0,1.297721,0.3242068,0.3079965,0,0,7.550671,3.829671,0.9735144,0,0.9735144,7.76039,55.43125,0.1335167,0.3387961,1.038177,0,5.127392
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.195092,45.0285,29.06862,0.6529695,0.6529695,0,0,0,0.6529695,336.1706,0,0,2.195092,0.6873364,0.6529695,0,0,6.577156,4.705834,1.507756,0,1.507756,9.190772,65.64825,0.1334557,0.7182665,1.756074,0,6.900926
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.863382,52.90873,30.99418,1.701884,1.701884,0,0,0,1.701884,168.2478,0,0,2.863382,1.791457,1.701884,0,0,5.0694,6.062814,1.071926,0,1.071926,10.20769,72.91193,0.1334125,1.872072,2.290706,0,8.926196
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.258207,62.03733,35.50594,0,0,0,0,0,0,0,0,0,3.258207,0,0,0,0,3.997475,7.027547,3.258207,0,3.258207,13.2987,94.9905,0.1332811,0,2.606566,0,10.28575
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.425656,69.52356,40.10632,0,0,0,0,0,0,0,2.686388,0,3.425656,0,0,0,0,0.7392675,9.959933,0.7392675,0,0.7392675,14.00003,100,0.1332513,0,2.740525,0,13.38559
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.41714,73.92656,43.61905,1.461233,1.461233,0,0,0,1.461233,233.8532,1.879,0,3.41714,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1332513,1.607356,2.733712,0,14.04241
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.250587,75.27969,46.15691,0,0,0,0,0,0,0,3.250587,0,3.250587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332513,0,2.60047,0,13.87586
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.917076,74.41071,48.44502,1.282691,1.282691,0,0,0,1.282691,227.4184,1.566875,0,2.917076,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1332513,1.410961,2.333661,0,13.54235
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.431037,70.72961,49.66964,1.946977,1.946977,0,0,0,1.946977,124.8622,0.381588,0,2.431037,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1332513,2.141675,1.94483,0,13.05631
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.782476,64.68111,49.89523,0,0,0,0,0,0,0,1.782476,0,1.782476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332513,0,1.42598,0,12.40775
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9646195,57.70481,50.08053,1.928129,1.928129,0,0,0,1.928129,50.02878,0,2.220446E-16,0.9646195,2.029609,1.928129,0,0,0,10.62527,0,1.06499,-1.06499,12.87743,91.98146,0.1332513,2.120942,0.7716956,0,11.58989
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1142619,49.71219,48.85591,0.2423402,0.2423402,0,0,0,0.2423402,47.14938,0,0,0.1142619,0.255095,0.2423402,0,0,1.183322,9.560285,0,0.1408331,-0.1408331,12.72898,90.9211,0.1332513,0.2665743,0.09140954,0,9.674546
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05858663,46.53868,46.10857,2.869131,2.869131,0,0,0,2.869131,2.041965,0,4.440892E-16,0.05858663,3.020138,2.869131,0,0,1.339803,9.419451,0,2.961551,-2.961551,9.60723,68.62293,0.1332513,3.156044,0.04686931,0,9.478038
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008259488,43.63023,43.57071,3.496627,3.496627,1.25,0,0.50625,3.496627,0.236213,0,4.440892E-16,0.008259488,2.364871,2.246627,0,0,4.630415,6.4579,0,2.356611,-2.356611,7.123144,50.87949,0.1332513,3.84629,0.006607591,5,6.466159
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,41.44373,41.44373,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.248873,4.101289,2.195018,0,2.195018,9.205521,65.75359,0.1333746,2.9584,0,5,4.101289
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,39.56652,39.56652,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.053855,6.076805,3.33,0,3.33,12.36464,88.31865,0.133447,0,0,5,6.076805
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,37.68125,37.68125,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.723855,9.073805,0,0.5121686,-0.5121686,11.82476,84.46242,0.133447,0.5352163,0,0,9.073805
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,36.23104,36.23104,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.292931,8.561636,0,0.1359288,-0.1359288,11.68148,83.43898,0.133447,0.1420456,0,0,8.561636
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,35.1031,35.1031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.443963,8.425707,0,0,0,11.68148,83.43898,0.133447,0,0,0,8.425707
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,33.94293,33.94293,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.443963,8.425707,0,0.3250224,-0.3250224,11.33888,80.99182,0.133447,0.3396484,0,0,8.425707
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,32.92779,32.92779,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.805099,8.100685,0,0.1539045,-0.1539045,11.17665,79.83304,0.133447,0.1608302,0,0,8.100685
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02224282,32.1909,32.04155,0.1505733,0.1505733,0,0,0,0.1505733,14.77209,0,2.775558E-17,0.02224282,0.1584982,0.1505733,0,0,2.976104,7.94678,0,0.1362554,-0.1362554,11.03302,78.80714,0.133447,0.1656306,0.01779426,0,7.969023
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07017542,31.56025,31.09086,0.1300408,0.1300408,0,0,0,0.1300408,53.96417,0,0,0.07017542,0.136885,0.1300408,0,0,3.127499,7.810525,0,0.06670961,-0.06670961,10.9627,78.30487,0.133447,0.1430449,0.05614034,0,7.880701
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2518625,31.89266,30.20462,0,0,0,0,0,0,0,0,0,0.2518625,0,0,0,0,3.201621,7.743815,0.2518625,0,0.2518625,11.20164,80.01157,0.1334369,0,0.20149,0,7.995678
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.297363,38.56029,29.50368,0.4987016,0.4987016,0,0,0,0.4987016,260.1482,0,0,1.297363,0.5249491,0.4987016,0,0,2.949758,7.970492,0.7724141,0,0.7724141,11.93442,85.24567,0.1334058,0.5485718,1.037891,0,9.267855
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.195755,44.75579,28.81886,0,0,0,0,0,0,0,0.01841045,0,2.195755,0,0,0,0,2.177344,8.665665,2.177344,0,2.177344,14.00003,100,0.1333182,0,1.756604,0,10.86142
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.86493,52.63981,30.75247,1.915707,1.915707,0,0,0,1.915707,149.5495,0.8483969,0,2.86493,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,2.107278,2.291945,0,13.4902
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.260449,61.78313,35.28035,1.430079,1.430079,0,0,0,1.430079,227.9909,1.755103,0,3.260449,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,1.573087,2.608359,0,13.88572
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.427645,69.32005,39.92907,0.2033814,0.2033814,0,0,0,0.2033814,1685.329,3.21356,0,3.427645,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,0.2237195,2.742116,0,14.05292
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.419696,73.7271,43.4418,1.327558,1.327558,0,0,0,1.327558,257.593,2.022267,0,3.419696,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,1.460314,2.735757,0,14.04497
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.25353,75.08675,45.97966,1.174991,1.174991,0,0,0,1.174991,276.8982,2.016696,0,3.25353,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,1.292491,2.602824,0,13.8788
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.919474,74.26736,48.30805,1.996559,1.996559,0,0,0,1.996559,146.2253,0.8178337,0,2.919474,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,2.196214,2.335579,0,13.54475
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.433776,70.59581,49.53267,0.4038449,0.4038449,0,0,0,0.4038449,602.6511,2.008676,0,2.433776,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,0.4442294,1.947021,0,13.05905
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.786074,64.51653,49.71798,1.088906,1.088906,0,0,0,1.088906,164.0247,0.6398575,0,1.786074,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1333182,1.197797,1.428859,0,12.41135
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9682626,57.59071,49.94357,1.370889,1.370889,0,0,0,1.370889,70.63028,0,0,0.9682626,1.443041,1.370889,0,0,0,10.62527,0,0.4747783,-0.4747783,13.49957,96.42529,0.1333182,1.507978,0.7746101,0,11.59354
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1161021,49.58831,48.71894,0.3467342,0.3467342,0,0,0,0.3467342,33.48447,0,0,0.1161021,0.3649834,0.3467342,0,0,0.5275314,10.1505,0,0.2488812,-0.2488812,13.23722,94.55141,0.1333182,0.3814076,0.09288169,0,10.2666
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06047761,46.39909,45.95549,0,0,0,0,0,0,0,0,0,0.06047761,0,0,0,0,0.8040661,9.901615,0.06047761,0,0.06047761,13.2946,94.96123,0.1333158,0,0.04838208,0,9.962092
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01043247,43.44438,43.36929,1.623172,1.623172,0,0,0,1.623172,0.6427213,0,0,0.01043247,1.708602,1.623172,0,0,0.7435885,9.956044,0,1.69817,-1.69817,11.50457,82.17533,0.1333158,1.785489,0.008345978,0,9.966477
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,41.24231,41.24231,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.630444,8.257874,0,1.318093,-1.318093,10.11518,72.25113,0.1333158,1.377407,0,0,8.257874
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,39.35704,39.35704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.094992,6.939782,0,0,0,10.11518,72.25113,0.1333158,0,0,0,6.939782
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,37.47983,37.47983,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.094992,6.939782,0,0.4136437,-0.4136437,9.679159,69.13671,0.1333158,0.4322577,0,0,6.939782
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,36.02962,36.02962,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.554596,6.526138,0,0.08284936,-0.08284936,9.591828,68.51292,0.1333158,0.08657758,0,0,6.526138
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,34.86946,34.86946,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.646651,6.443289,0,0.2370095,-0.2370095,9.341998,66.72842,0.1333158,0.2476749,0,0,6.443289
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,33.71735,33.71735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.909995,6.206279,0,0,0,9.341998,66.72842,0.1333158,0,0,0,6.206279
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,32.69415,32.69415,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.909995,6.206279,0,1.048001,-1.048001,8.237309,58.8378,0.1333158,1.095161,0,0,6.206279
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06852653,32.2763,31.81596,0.5189193,0.5189193,0,0,0,0.5189193,13.20562,0,0,0.06852653,0.5462309,0.5189193,0,0,6.07444,5.158278,0,0.4777043,-0.4777043,7.733764,55.24106,0.1333158,0.5708113,0.05482122,0,5.226805
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1412253,31.81133,30.86527,0.224173,0.224173,0,0,0,0.224173,62.99836,0,2.775558E-17,0.1412253,0.2359716,0.224173,0,0,6.605222,4.680574,0,0.09474629,-0.09474629,7.633893,54.52769,0.1333158,0.2465903,0.1129803,0,4.821799
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2589765,31.71288,29.97903,0.4030362,0.4030362,0,0,0,0.4030362,64.2564,0,0,0.2589765,0.4242486,0.4030362,0,0,6.710496,4.585828,0,0.1652721,-0.1652721,7.459681,53.28333,0.1333158,0.4433398,0.2071812,0,4.844804
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.296759,38.31684,29.2781,0.01635841,0.01635841,0,0,0,0.01635841,7927.172,0,0,1.296759,0.01721938,0.01635841,0,0,6.894132,4.420556,1.27954,0,1.27954,8.673559,61.95387,0.1332644,0.01799425,1.037408,0,5.717315
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.195916,44.50602,28.59328,2.731938,2.731938,0,0,0,2.731938,80.3794,0,0,2.195916,2.875725,2.731938,0,0,5.614592,5.572142,0,0.6798089,-0.6798089,7.956977,56.83544,0.1332644,3.005132,1.756733,0,7.768057
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.866189,52.37782,30.51883,1.947035,1.947035,0,0,0,1.947035,147.2078,0,0,2.866189,2.049511,1.947035,0,0,6.369935,4.892333,0.8166777,0,0.8166777,8.731746,62.36949,0.1332316,2.141739,2.292951,0,7.758522
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.262589,61.52802,35.05476,0.5825025,0.5825025,0,0,0,0.5825025,560.0986,0,0,3.262589,0.6131606,0.5825025,0,0,5.553257,5.627343,2.649428,0,2.649428,11.24521,80.3228,0.1331254,0.6407528,2.610071,0,8.889932
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.430309,69.08304,39.7196,0.9283856,0.9283856,0,0,0,0.9283856,369.4918,0,0,3.430309,0.977248,0.9283856,0,0,2.903829,8.011828,2.453061,0,2.453061,13.57239,96.94547,0.1330272,1.021224,2.744247,0,11.44214
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.42187,73.54411,43.28066,0.1218247,0.1218247,0,0,0,0.1218247,2808.848,2.842865,0,3.42187,0.1282365,0.1218247,0,0,0.4507682,10.21958,0.4507682,0,0.4507682,14.00003,100,0.1330092,0.1340071,2.737496,0,13.64145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.256143,74.91068,45.81853,0.6592281,0.6592281,0,0,0,0.6592281,493.9327,2.562219,0,3.256143,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1330092,0.7251509,2.604915,0,13.88142
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.922737,74.0836,48.13081,0,0,0,0,0,0,0,2.922737,0,2.922737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330092,0,2.338189,0,13.54801
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.437266,70.42207,49.35543,0.4962619,0.4962619,0,0,0,0.4962619,491.1249,1.914885,0,2.437266,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1330092,0.5458881,1.949813,0,13.06254
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.789359,64.39398,49.58101,0,0,0,0,0,0,0,1.789359,0,1.789359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330092,0,1.431487,0,12.41463
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.972073,57.47797,49.8066,1.130778,1.130778,0,0,0,1.130778,85.965,0,0,0.972073,1.190292,1.130778,0,0,0,10.62527,0,0.2182194,-0.2182194,13.77,98.35698,0.1330092,1.243856,0.7776585,0,11.59735
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1179205,49.46425,48.58198,2.332506,2.332506,0,0,0,2.332506,5.055529,0,0,0.1179205,2.45527,2.332506,0,0,0.2424659,10.40705,0,2.337349,-2.337349,11.30622,80.75857,0.1330092,2.565757,0.09433643,0,10.52498
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06234865,46.25124,45.79436,2.862979,2.862979,0,0,0,2.862979,2.177754,0,4.440892E-16,0.06234865,3.013662,2.862979,0,0,2.839521,8.069705,0,2.951313,-2.951313,8.195265,58.53749,0.1330092,3.149276,0.04987892,0,8.132054
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01167694,43.29212,43.20815,1.90128,1.90128,0,0,0,1.90128,0.614162,0,0,0.01167694,2.001347,1.90128,0,0,6.118758,5.118392,0,1.98967,-1.98967,6.097968,43.55683,0.1330092,2.091408,0.00934155,0,5.130069
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,41.08118,41.08118,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.329502,3.128722,0,0.7080297,-0.7080297,5.351639,38.22592,0.1330092,0.7398911,0,0,3.128722
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,39.20397,39.20397,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.116202,2.420692,0,1.710975,-1.710975,3.548113,25.34361,0.1330092,1.787969,0,0,2.420692
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,37.3187,37.3187,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,11.01729,0.7097169,0,0.2589809,-0.2589809,3.275123,23.39369,0.1330092,0.270635,0,0,0.7097169
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,35.84432,35.84432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30504,0.450736,0,0,0,3.275123,23.39369,0.1330092,0,0,0,0.450736
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,34.69221,34.69221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30504,0.450736,0,0,0,3.275123,23.39369,0.1330092,0,0,0,0.450736
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,33.51593,33.51593,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.30504,0.450736,0,0.2384559,-0.2384559,3.023768,21.5983,0.1330092,0.2491864,0,0,0.450736
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,32.49273,32.49273,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.56999,0.2122801,3.33,0,3.33,6.182884,44.16337,0.1331287,0.5681743,0,5,0.2122801
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02022788,31.72581,31.59037,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.449123,0,0,0.02022788,0,0,3.505263,3.33,8.239993,3.20928,3.350228,0,3.350228,9.361189,66.8655,0.1332339,0.4083348,0.0161823,5,3.229508
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07578875,31.13728,30.63162,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.21775,0,0,0.07578875,0,0,3.505263,3.33,4.889766,6.224485,3.405789,0,3.405789,12.5922,89.94414,0.1333371,0.4123486,0.060631,5,6.300274
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2493826,31.44454,29.77761,0.5233585,0.5233585,0,0,0,0.5233585,47.65044,0,0,0.2493826,0.5509037,0.5233585,0,0,1.483977,9.289695,0,0.3015211,-0.3015211,12.27437,87.67392,0.1333371,0.5756944,0.1995061,0,9.539078
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.295801,38.0879,29.06862,0,0,0,0,0,0,0,0,0,1.295801,0,0,0,0,1.819,8.988173,1.295801,0,1.295801,13.50368,96.45464,0.1332853,0,1.03664,0,10.28397
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.731578,48.70413,28.36769,2.313181,2.313181,0,0,0,2.313181,118.0875,0,0,2.731578,2.434928,2.313181,0,0,0.5231997,10.15439,0.2966499,0,0.2966499,13.7851,98.46483,0.1332734,2.5445,2.185262,0,12.88597
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.009178,53.39872,30.29324,1.347831,1.347831,0,0,0,1.347831,223.2608,1.363859,0,3.009178,1.418769,1.347831,0,0,0.2265499,10.42138,0.2265499,0,0.2265499,14.00003,100,0.1332644,1.482614,2.407343,0,13.43056
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.780705,56.67957,34.85334,0.5894645,0.5894645,0,0,0,0.5894645,471.734,2.160216,0,2.780705,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1332644,0.648411,2.224564,0,13.40598
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.045391,64.80161,39.51818,0,0,0,0,0,0,0,3.045391,0,3.045391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332644,0,2.436312,0,13.67066
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.424969,73.3198,43.07925,2.072778,2.072778,0,0,0,2.072778,165.2357,1.243097,0,3.424969,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1332644,2.280056,2.739975,0,14.05024
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.259327,74.71026,45.63322,0.8672066,0.8672066,0,0,0,0.8672066,375.842,2.346478,0,3.259327,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1332644,0.9539273,2.607461,0,13.8846
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.098975,75.88458,47.99384,1.061007,1.061007,0,0,0,1.061007,292.0786,1.982126,0,3.098975,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1332644,1.167108,2.47918,0,13.72425
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.528987,71.20283,49.21846,0.1335267,0.1335267,0,0,0,0.1335267,1893.993,2.388433,0,2.528987,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1332644,0.1468794,2.02319,0,13.15426
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.17947,67.94843,49.44405,2.284396,2.284396,0,0,0,2.284396,95.40682,0,0,2.17947,2.404628,2.284396,0,0,0,10.62527,0,0.2251578,-0.2251578,13.76269,98.30474,0.1332644,2.512836,1.743576,0,12.80474
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9760495,57.36656,49.66964,0,0,0,0,0,0,0,0.7258742,0,0.9760495,0,0,0,0,0.2501753,10.40012,0.2501753,0,0.2501753,14.00003,100,0.1332544,0,0.7808396,0,11.37617
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1080952,49.30125,48.49336,1.00725,1.00725,0,0,0,1.00725,10.73171,0,0,0.1080952,1.060263,1.00725,0,0,0,10.62527,0,0.952168,-0.952168,12.99636,92.83092,0.1332544,1.107975,0.08647612,0,10.73337
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05982704,46.09536,45.65739,0.4451059,0.4451059,0,0,0,0.4451059,13.44108,0,5.551115E-17,0.05982704,0.4685325,0.4451059,0,0,1.057964,9.673106,0,0.4087055,-0.4087055,12.56554,89.75368,0.1332544,0.4896165,0.04786163,0,9.732933
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01209247,43.14195,43.05508,1.203954,1.203954,0,0,0,1.203954,1.004396,0,0,0.01209247,1.267321,1.203954,0,0,1.512082,9.2644,0,1.255228,-1.255228,11.24241,80.3028,0.1332544,1.32435,0.009673975,0,9.276493
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,40.92005,40.92005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90678,8.009172,0,0,0,11.24241,80.3028,0.1332544,0,0,0,8.009172
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,39.01866,39.01866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90678,8.009172,0,0,0,11.24241,80.3028,0.1332544,0,0,0,8.009172
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,37.14145,37.14145,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.90678,8.009172,0,0.3532991,-0.3532991,10.87,77.64274,0.1332544,0.3691976,0,0,8.009172
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,35.66707,35.66707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.299334,7.655874,0,0,0,10.87,77.64274,0.1332544,0,0,0,7.655874
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,34.5069,34.5069,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.299334,7.655874,0,0.1053286,-0.1053286,10.75898,76.84969,0.1332544,0.1100684,0,0,7.655874
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,33.33062,33.33062,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.416366,7.550545,0,0.5512775,-0.5512775,10.17788,72.69901,0.1332544,0.576085,0,0,7.550545
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,32.29131,32.29131,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.028896,6.999268,0,0.5268865,-0.5268865,9.622494,68.73196,0.1332544,0.5505964,0,0,6.999268
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02257792,31.55609,31.40507,0.3403659,0.3403659,0,0,0,0.3403659,6.633428,0,5.551115E-17,0.02257792,0.3582799,0.3403659,0,0,4.614326,6.472381,0,0.335702,-0.335702,9.268633,66.20439,0.1332544,0.3744025,0.01806234,0,6.494959
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07638273,30.93922,30.43021,0.3489996,0.3489996,0,0,0,0.3489996,21.88619,0,0,0.07638273,0.367368,0.3489996,0,0,4.987328,6.136679,0,0.2909853,-0.2909853,8.961907,64.0135,0.1332544,0.3838996,0.06110619,0,6.213062
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2646126,31.33571,29.56814,0,0,0,0,0,0,0,0,0,0.2646126,0,0,0,0,5.310645,5.845694,0.2646126,0,0.2646126,9.212941,65.80659,0.1332438,0,0.2116901,0,6.110306
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.234546,37.42502,28.8672,0.1636834,0.1636834,0,0,0,0.1636834,754.2278,0,0,1.234546,0.1722983,0.1636834,0,0,5.046032,6.083845,1.062248,0,1.062248,10.22068,73.0047,0.1332014,0.1800518,0.9876367,0,7.318391
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.72245,48.42179,28.19044,2.569594,2.569594,0,0,0,2.569594,105.9486,0,0,2.72245,2.704836,2.569594,0,0,3.983785,7.039868,0.01761361,0,0.01761361,10.23739,73.12405,0.1332007,2.826554,2.17796,0,9.762318
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.024614,53.32927,30.11599,0.7557993,0.7557993,0,0,0,0.7557993,400.1875,0,0,3.024614,0.7955782,0.7557993,0,0,3.966171,7.05572,2.229036,0,2.229036,12.35204,88.22865,0.1331119,0.8313792,2.419691,0,10.08033
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.26576,61.05643,34.64387,1.533627,1.533627,0,0,0,1.533627,212.9435,0,0,3.26576,1.614345,1.533627,0,0,1.737135,9.061852,1.651415,0,1.651415,13.91871,99.41914,0.1330461,1.68699,2.612608,0,12.32761
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.435127,68.62422,39.31676,0.5441373,0.5441373,0,0,0,0.5441373,631.2978,2.776631,0,3.435127,0.5727761,0.5441373,0,0,0.08572007,10.54813,0.08572007,0,0.08572007,14.00003,100,0.1330427,0.598551,2.748101,0,13.98325
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.427692,73.11205,42.89394,0.7449304,0.7449304,0,0,0,0.7449304,460.1358,2.643554,0,3.427692,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1330427,0.8194235,2.742153,0,14.05297
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.872351,81.96839,45.45598,2.563764,2.563764,0,0,0,2.563764,151.0416,1.173652,0,3.872351,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1330427,2.820141,3.097881,0,14.49763
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.792793,72.27852,47.80854,0,0,0,0,0,0,0,2.792793,0,2.792793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330427,0,2.234234,0,13.41807
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.620989,71.99901,49.0815,1.472788,1.472788,0,0,0,1.472788,177.9611,1.070686,0,2.620989,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1330427,1.620067,2.096791,0,13.24626
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.158445,67.58527,49.30709,0.1931561,0.1931561,0,0,0,0.1931561,1117.462,1.955123,0,2.158445,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1330427,0.2124717,1.726756,0,12.78372
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.11846,58.41582,49.53267,0.4858775,0.4858775,0,0,0,0.4858775,230.1938,0.6070096,0,1.11846,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1330427,0.5344652,0.8947677,0,11.74373
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1374482,49.33556,48.30805,0.2605027,0.2605027,0,0,0,0.2605027,52.76267,0,0,0.1374482,0.2742134,0.2605027,0,0,0,10.62527,0,0.1367652,-0.1367652,13.85586,98.97027,0.1330427,0.286553,0.1099586,0,10.76272
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2112423,47.07663,45.52043,1.842208,1.842208,0,0,0,1.842208,11.4668,0,4.440892E-16,0.2112423,1.939166,1.842208,0,0,0.1519613,10.48851,0,1.727924,-1.727924,12.03447,85.96035,0.1330427,2.026428,0.1689938,0,10.69975
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04584968,43.2235,42.89394,2.482979,2.482979,0,0,0,2.482979,1.84656,0,4.440892E-16,0.04584968,2.613662,2.482979,0,0,2.071876,8.760586,0,2.567812,-2.567812,9.327762,66.62674,0.1330427,2.731277,0.03667975,0,8.806436
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,40.76697,40.76697,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.925001,6.192773,0,0.2135699,-0.2135699,9.102639,65.01872,0.1330427,0.2231805,0,0,6.192773
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,38.85753,38.85753,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.162301,5.979204,0,0.277131,-0.277131,8.810517,62.93214,0.1330427,0.2896019,0,0,5.979204
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,36.98032,36.98032,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.470224,5.702073,0,0.4295012,-0.4295012,8.357783,59.69833,0.1330427,0.4488288,0,0,5.702073
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,35.50594,35.50594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.947448,5.272571,0,0,0,8.357783,59.69833,0.1330427,0,0,0,5.272571
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,34.35382,34.35382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.947448,5.272571,0,0,0,8.357783,59.69833,0.1330427,0,0,0,5.272571
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,33.17754,33.17754,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.947448,5.272571,0,0.2890246,-0.2890246,8.053125,57.52221,0.1330427,0.3020307,0,0,5.272571
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,32.15434,32.15434,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.268586,4.983547,0,0.07326019,-0.07326019,7.975902,56.97062,0.1330427,0.0765569,0,0,4.983547
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05458366,31.60914,31.24393,0.1800282,0.1800282,0,0,0,0.1800282,30.3195,0,2.775558E-17,0.05458366,0.1895034,0.1800282,0,0,6.349987,4.910286,0,0.1349197,-0.1349197,7.833684,55.95477,0.1330427,0.1980311,0.04366693,0,4.96487
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1634656,31.36116,30.26907,0.2308711,0.2308711,0,0,0,0.2308711,70.80383,0,2.775558E-17,0.1634656,0.2430222,0.2308711,0,0,6.499897,4.775367,0,0.07955661,-0.07955661,7.749824,55.35577,0.1330427,0.2539582,0.1307724,0,4.938832
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2007446,30.76756,29.43118,0,0,0,0,0,0,0,0,0,0.2007446,0,0,0,0,6.588294,4.69581,0.2007446,0,0.2007446,7.940267,56.71608,0.1330347,0,0.1605957,0,4.896555
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6856793,33.34204,28.70607,0.1174574,0.1174574,0,0,0,0.1174574,583.7687,0,0,0.6856793,0.1236393,0.1174574,0,0,6.387549,4.87648,0.56204,0,0.56204,8.473465,60.52463,0.1330124,0.1292031,0.5485435,0,5.56216
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.389654,37.67733,28.02931,0,0,0,0,0,0,0,0,0,1.389654,0,0,0,0,5.825509,5.382316,1.389654,0,1.389654,9.791806,69.94134,0.1329571,0,1.111723,0,6.77197
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6219111,34.18115,29.95486,0.2855293,0.2855293,0,0,0,0.2855293,217.8099,0,0,0.6219111,0.3005572,0.2855293,0,0,4.435855,6.633005,0.3213539,0,0.3213539,10.09667,72.11893,0.1329443,0.3140822,0.4975289,0,7.254916
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.307166,43.90273,34.46662,1.340464,1.340464,0,0,0,1.340464,97.51595,0,2.220446E-16,1.307166,1.411014,1.340464,0,0,4.114501,6.922223,0,0.1038485,-0.1038485,9.987204,71.33703,0.1329443,1.47451,1.045733,0,8.229389
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.180564,47.87346,39.13146,1.885516,1.885516,0,0,0,1.885516,62.61227,0,2.220446E-16,1.180564,1.984754,1.885516,0,0,4.229888,6.818375,0,0.8041893,-0.8041893,9.139514,65.28211,0.1329443,2.074068,0.9444515,0,7.998939
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1676596,43.90282,42.69252,2.454403,2.454403,0,0,0,2.454403,6.830975,0,4.440892E-16,0.1676596,2.583582,2.454403,0,0,5.123432,6.014185,0,2.415922,-2.415922,6.592908,47.09211,0.1329443,2.699843,0.1341277,0,6.181845
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.612856,58.04841,45.27067,2.94982,2.94982,0,0,0,2.94982,54.6764,0,0,1.612856,3.105074,2.94982,0,0,7.80779,3.598263,0,1.492218,-1.492218,5.019972,35.85687,0.1329443,3.244802,1.290284,0,5.211119
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7287232,53.22003,47.63129,1.496041,1.496041,0,0,0,1.496041,48.7101,0,2.220446E-16,0.7287232,1.57478,1.496041,0,0,9.46581,2.106045,0,0.8460569,-0.8460569,4.12815,29.48672,0.1329443,1.645645,0.5829785,0,2.834768
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6849542,54.18307,48.89619,1.490286,1.490286,4.614006,0,1.424624,1.490286,45.96125,0,0,0.6849542,0,0,3.12372,2.967534,10.40587,1.259988,3.652488,0,3.652488,7.593204,54.23706,0.133104,1.639315,0.5479634,5,1.944942
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1910827,50.56174,49.12178,2.377309,2.377309,5,0,1.53,2.377309,8.037772,0,0,0.1910827,0,0,2.622691,2.491556,6.753386,4.547227,2.682639,0,2.682639,10.13818,72.41542,0.1332513,2.61504,0.1528661,5,4.73831
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2471575,51.26689,49.39571,0,0,3.505263,0,1.121937,0,0,0,0,0.2471575,0,0,3.505263,3.33,4.070746,6.961603,3.577157,0,3.577157,13.53177,96.6553,0.1333131,0,0.197726,5,7.20876
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08937445,48.83705,48.17109,0.4317865,0.4317865,0,0,0,0.4317865,20.69876,0,5.551115E-17,0.08937445,0.4545121,0.4317865,0,0,0.4935887,10.18104,0,0.3651377,-0.3651377,13.14688,93.9061,0.1333131,0.4749652,0.07149956,0,10.27042
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1951569,46.80252,45.36735,1.245495,1.245495,0,0,0,1.245495,15.66902,0,2.220446E-16,0.1951569,1.311048,1.245495,0,0,0.8992972,9.815907,0,1.115891,-1.115891,11.97063,85.50431,0.1333131,1.370045,0.1561255,0,10.01106
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05232003,43.1086,42.73281,0.9856092,0.9856092,0,0,0,0.9856092,5.308395,0,2.220446E-16,0.05232003,1.037483,0.9856092,0,0,2.139176,8.700016,0,0.9851633,-0.9851633,10.93217,78.08681,0.1333131,1.08417,0.04185602,0,8.752337
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,40.60583,40.60583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.233802,7.714853,0,0,0,10.93217,78.08681,0.1333131,0,0,0,7.714853
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,38.72862,38.72862,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.233802,7.714853,0,2.918358,-2.918358,7.855955,56.11385,0.1333131,4.424684,0,5,7.714853
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,36.84335,36.84335,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.476421,4.796495,3.33,0,3.33,11.01507,78.67892,0.1333846,0,0,5,4.796495
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,35.36897,35.36897,0.2505096,0.2505096,3.562532,0,1.137571,0.2505096,0,0,0,0,0,0,3.312023,3.146421,3.146421,7.793495,3.146421,0,3.146421,14.00003,100,0.1334684,0.2755606,0,5,7.793495
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,34.21686,34.21686,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0,10.62527,0,0.7663251,-0.7663251,13.19225,94.23017,0.1334684,0.8008097,0,0,10.62527
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,33.04058,33.04058,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,0.8514724,9.858949,0,0.1366822,-0.1366822,13.04817,93.20107,0.1334684,0.1428329,0,0,9.858949
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,31.99321,31.99321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003341,9.722267,0,0,0,13.04817,93.20107,0.1334684,0,0,0,9.722267
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02549475,31.26108,31.09086,0.03892731,0.03892731,0,0,0,0.03892731,65.49323,0,0,0.02549475,0.04097612,0.03892731,0,0,1.003341,9.722267,0,0.01548136,-0.01548136,13.03186,93.0845,0.1334684,0.04282004,0.0203958,0,9.747762
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2747814,31.95837,30.11599,0,0,0,0,0,0,0,0,0,0.2747814,0,0,0,0,1.020543,9.706785,0.2747814,0,0.2747814,13.29254,94.9465,0.1334575,0,0.2198251,0,9.981567
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3592138,31.68259,29.2781,0.7902585,0.7902585,0,0,0,0.7902585,45.45522,0,0,0.3592138,0.8318511,0.7902585,0,0,0.7457615,9.954089,0,0.4726373,-0.4726373,12.79433,91.38791,0.1334575,0.8692844,0.287371,0,10.3133
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.18131,36.73103,28.57716,0.2810961,0.2810961,0,0,0,0.2810961,420.2514,0,0,1.18131,0.2958906,0.2810961,0,0,1.270914,9.481451,0.8854196,0,0.8854196,13.63432,97.38777,0.1334224,0.3092057,0.9450482,0,10.66276
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.409995,37.65614,27.86817,2.086101,2.086101,0,0,0,2.086101,67.58997,0,0,1.409995,2.195895,2.086101,0,0,0.3854945,10.27833,0,0.7859008,-0.7859008,12.8059,91.47056,0.1334224,2.294711,1.127996,0,11.68832
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.369625,39.40507,29.79373,0,0,0,0,0,0,0,0.1109077,0,1.369625,0,0,0,0,1.258718,9.492429,1.258718,0,1.258718,14.00003,100,0.1333724,0,1.0957,0,10.86205
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.333092,52.03427,34.28131,1.251353,1.251353,0,0,0,1.251353,186.4456,1.015879,0,2.333092,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1333724,1.376488,1.866474,0,12.95837
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.388357,67.60282,38.90587,0,0,0,0,0,0,0,3.388357,0,3.388357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333724,0,2.710686,0,14.01363
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.199909,70.07113,42.48305,0,0,0,0,0,0,0,3.199909,0,3.199909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333724,0,2.559927,0,13.82518
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.130116,72.54962,45.06926,0,0,0,0,0,0,0,3.130116,0,3.130116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333724,0,2.504092,0,13.75539
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.095673,75.15498,47.44598,0.2326858,0.2326858,0,0,0,0.2326858,1330.409,2.85074,0,3.095673,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1333724,0.2559544,2.476538,0,13.72095
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.451137,69.8117,48.71894,2.036757,2.036757,0,0,0,2.036757,120.3451,0.3071829,0,2.451137,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1333724,2.240432,1.96091,0,13.07641
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.80435,63.87558,48.99287,0.9037534,0.9037534,0,0,0,0.9037534,199.6507,0.8530304,0,1.80435,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1333724,0.9941288,1.44348,0,12.42962
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.913058,56.37025,49.21846,1.126632,1.126632,0,0,0,1.126632,81.04317,0,0,0.913058,1.185928,1.126632,0,0,0,10.62527,0,0.27287,-0.27287,13.7124,97.9455,0.1333724,1.239295,0.7304464,0,11.53833
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1220246,48.95211,48.04218,2.347072,2.347072,0,0,0,2.347072,5.199016,0,4.440892E-16,0.1220246,2.470602,2.347072,0,0,0.3031889,10.3524,0,2.348577,-2.348577,11.23678,80.26255,0.1333724,2.581779,0.09761972,0,10.47443
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06418622,45.67483,45.20622,3.75974,3.75974,1.25,0,0.50625,3.75974,1.707198,0,0,0.06418622,2.641832,2.50974,0,0,2.912719,8.003827,0,2.577646,-2.577646,8.519703,60.8549,0.1333724,4.135714,0.05134897,5,8.068013
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01716733,42.70272,42.57973,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.889719,0,0,0.01716733,0,0,3.505263,3.33,5.77677,5.426181,3.347167,0,3.347167,11.6951,83.53629,0.1335248,0.9993052,0.01373386,5,5.443348
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,40.42859,40.42859,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.429603,8.438632,0,1.170239,-1.170239,10.46157,74.72531,0.1335248,1.2229,0,0,8.438632
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,38.54332,38.54332,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.729868,7.268393,0,1.003819,-1.003819,9.403447,67.16734,0.1335248,1.04899,0,0,7.268393
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,36.68222,36.68222,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.845222,6.264575,0,0.1914624,-0.1914624,9.201628,65.72578,0.1335248,0.2000782,0,0,6.264575
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,35.21589,35.21589,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.057958,6.073112,0,0.4362402,-0.4362402,8.741791,62.44123,0.1335248,0.455871,0,0,6.073112
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,34.05573,34.05573,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.542669,5.636872,0,0.7482575,-0.7482575,7.953058,56.80744,0.1335248,0.7819291,0,0,5.636872
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,32.85528,32.85528,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.374066,4.888615,0,0.361872,-0.361872,7.571611,54.08283,0.1335248,0.3781562,0,0,4.888615
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,31.84013,31.84013,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.776146,4.526742,0,0.314749,-0.314749,7.239837,51.71302,0.1335248,0.3289127,0,0,4.526742
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02896415,31.12295,30.92972,0.1831568,0.1831568,0,0,0,0.1831568,15.81385,0,0,0.02896415,0.1927966,0.1831568,0,0,7.125867,4.211994,0,0.1638325,-0.1638325,7.067142,50.47948,0.1335248,0.2014725,0.02317132,0,4.240958
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2820357,31.84459,29.95486,0,0,0,0,0,0,0,0,0,0.2820357,0,0,0,0,7.307904,4.048161,0.2820357,0,0.2820357,7.334704,52.39064,0.1335137,0,0.2256286,0,4.330197
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5004538,32.48308,29.11696,0.08830891,0.08830891,0,0,0,0.08830891,566.7083,0,0,0.5004538,0.09295674,0.08830891,0,0,7.025868,4.301993,0.4074971,0,0.4074971,7.72129,55.15196,0.1334975,0.0971398,0.4003631,0,4.802447
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5978608,32.43618,28.41603,0.09765513,0.09765513,0,0,0,0.09765513,612.2165,0,0,0.5978608,0.1027949,0.09765513,0,0,6.618371,4.668741,0.4950659,0,0.4950659,8.190951,58.50668,0.1334779,0.1074206,0.4782887,0,5.266601
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.004316,34.55563,27.71509,0,0,0,0,0,0,0,0,0,1.004316,0,0,0,0,6.123305,5.1143,1.004316,0,1.004316,9.143728,65.31222,0.1334381,0,0.8034526,0,6.118616
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8169075,35.20254,29.61648,1.315078,1.315078,0,0,0,1.315078,62.11856,2.220446E-16,0,0.8169075,1.384292,1.315078,0,0,5.118989,6.018184,0,0.567385,-0.567385,8.545652,61.04025,0.1334381,1.446586,0.6535259,0,6.835092
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7471159,39.34499,34.10407,1.289874,1.289874,0,0,0,1.289874,57.9216,0,0,0.7471159,1.357762,1.289874,0,0,5.749417,5.450799,0,0.6106466,-0.6106466,7.901974,56.44256,0.1334381,1.418862,0.5976927,0,6.197915
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1673136,39.90641,38.72862,0.9307074,0.9307074,0,0,0,0.9307074,17.97704,0,1.110223E-16,0.1673136,0.979692,0.9307074,0,0,6.427913,4.840152,0,0.8123784,-0.8123784,7.045652,50.32598,0.1334381,1.023778,0.1338509,0,5.007466
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.31898,52.3382,42.28163,0,0,0,0,0,0,0,0,0,1.31898,0,0,0,0,7.330556,4.027774,1.31898,0,1.31898,8.296947,59.26379,0.1333859,0,1.055184,0,5.346754
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6728934,49.94226,44.89201,1.448695,1.448695,0,0,0,1.448695,46.44823,0,0,0.6728934,1.524943,1.448695,0,0,6.011576,5.214856,0,0.8520491,-0.8520491,7.398808,52.84852,0.1333859,1.593565,0.5383148,0,5.88775
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4796103,50.8908,47.26874,1.960675,1.960675,0,0,0,1.960675,24.46149,0,2.220446E-16,0.4796103,2.063868,1.960675,0,0,6.958297,4.362807,0,1.584258,-1.584258,5.728854,40.9203,0.1333859,2.156742,0.3836882,0,4.842417
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.363071,59.43534,48.53364,0,0,0,0,0,0,0,0,0,1.363071,0,0,0,0,8.718583,2.778549,1.363071,0,1.363071,7.021976,50.15687,0.133332,0,1.090456,0,4.14162
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.17113,58.08829,48.80757,2.604872,2.604872,0,0,0,2.604872,44.95921,0,4.440892E-16,1.17113,2.741971,2.604872,0,0,7.355513,4.005313,0,1.570841,-1.570841,5.366165,38.32967,0.133332,2.865359,0.936904,0,5.176443
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6452694,54.0579,49.0815,2.140852,2.140852,0,0,0,2.140852,30.14077,0,4.440892E-16,0.6452694,2.253529,2.140852,0,0,9.100891,2.434472,0,1.608259,-1.608259,3.670911,26.22074,0.133332,2.354937,0.5162155,0,3.079741
