Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.25603,49.77637,47.85688,1.191812,1.191812,4.697075,0,1.447302,1.191812,21.48242,0,0,0.25603,0,0,3.505263,3.33,10.88785,0.826213,3.58603,0,3.58603,7.072917,50.52074,0.1335001,1.310993,0.204824,5,1.082243
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.118747,45.88906,45.02092,2.232551,2.232551,5,0,1.53,2.232551,5.318892,0,0,0.118747,0,0,2.767449,2.629077,7.301816,4.05364,2.747823,0,2.747823,9.679731,69.1408,0.1336501,2.455806,0.09499757,5,4.172387
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05024227,42.75448,42.39442,0,0,3.505263,0,1.121937,0,0,0,0,0.05024227,0,0,3.505263,3.33,4.553992,6.526681,3.380242,0,3.380242,12.88651,92.04633,0.1337187,0,0.04019382,5,6.576923
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,40.26745,40.26745,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,1.17375,9.568899,0,1.237743,-1.237743,11.58182,82.72709,0.1337187,1.293441,0,0,9.568899
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,38.38218,38.38218,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.549019,8.331157,0,1.722821,-1.722821,9.765803,69.7556,0.1337187,1.800347,0,0,8.331157
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,36.55331,36.55331,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.463264,6.608336,0,0.1402162,-0.1402162,9.618003,68.69988,0.1337187,0.146526,0,0,6.608336
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,35.05476,35.05476,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.61906,6.46812,0,0.4781239,-0.4781239,9.114016,65.09998,0.1337187,0.4996395,0,0,6.46812
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,33.89459,33.89459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.150309,5.989996,0,0,0,9.114016,65.09998,0.1337187,0,0,0,5.989996
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,32.69415,32.69415,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,5.150309,5.989996,0,0.277494,-0.277494,8.821511,63.01067,0.1337187,0.2899813,0,0,5.989996
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,31.679,31.679,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.458636,5.712502,0,0.07909562,-0.07909562,8.738137,62.41514,0.1337187,0.08265492,0,0,5.712502
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.0712041,31.2278,30.75247,0.3292833,0.3292833,0,0,0,0.3292833,21.62396,0,0,0.0712041,0.346614,0.3292833,0,0,5.54652,5.633406,0,0.2754099,-0.2754099,8.44783,60.34152,0.1337187,0.3622116,0.05696328,0,5.70461
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1986641,31.1028,29.77761,0.3199125,0.3199125,0,0,0,0.3199125,62.0995,0,0,0.1986641,0.33675,0.3199125,0,0,5.852531,5.357996,0,0.1380859,-0.1380859,8.302275,59.30184,0.1337187,0.3519038,0.1589313,0,5.556661
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2058547,30.30634,28.93971,0.09221436,0.09221436,0,0,0,0.09221436,223.2349,0,0,0.2058547,0.09706774,0.09221436,0,0,6.00596,5.219911,0.1087869,0,0.1087869,8.405478,60.03901,0.1337145,0.1014358,0.1646837,0,5.425765
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3468846,30.53679,28.23072,0.4349954,0.4349954,0,0,0,0.4349954,79.74444,0,0,0.3468846,0.4578899,0.4349954,0,0,5.897173,5.317819,0,0.1110052,-0.1110052,8.288469,59.20323,0.1337145,0.4784949,0.2775077,0,5.664703
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9108996,33.70196,27.52979,0.02064259,0.02064259,0,0,0,0.02064259,4412.719,0,0,0.9108996,0.02172905,0.02064259,0,0,6.020512,5.206813,0.8891706,0,0.8891706,9.13201,65.22852,0.1336793,0.02270685,0.7287197,0,6.117713
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.178084,37.60676,29.43118,0.6992715,0.6992715,0,0,0,0.6992715,168.4731,0,0,1.178084,0.7360753,0.6992715,0,0,5.131341,6.007067,0.442009,0,0.442009,9.551337,68.2237,0.1336619,0.7691987,0.9424675,0,7.185151
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6827536,38.66381,33.89459,1.158079,1.158079,0,0,0,1.158079,58.95568,0,0,0.6827536,1.219031,1.158079,0,0,4.689332,6.404875,0,0.5362774,-0.5362774,8.986051,64.18595,0.1336619,1.273887,0.5462028,0,7.087629
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.08777,46.47762,38.49498,0.08649804,0.08649804,0,0,0,0.08649804,1257.566,0,0,1.08777,0.09105057,0.08649804,0,0,5.285196,5.868598,0.9967192,0,0.9967192,9.931622,70.94001,0.1336225,0.09514784,0.8702158,0,6.956367
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.660251,54.9355,42.05605,0.8541446,0.8541446,0,0,0,0.8541446,194.3759,0,0,1.660251,0.8990995,0.8541446,0,0,4.288477,6.765645,0.7611515,0,0.7611515,10.65371,76.0978,0.1335925,0.939559,1.328201,0,8.425896
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.321466,63.79562,44.65836,1.786825,1.786825,0,0,0,1.786825,129.9213,0,0,2.321466,1.880869,1.786825,0,0,3.527325,7.450682,0.4405976,0,0.4405976,11.0717,79.08342,0.1335751,1.965508,1.857173,0,9.772148
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.77022,61.39367,47.04315,1.723881,1.723881,0,0,0,1.723881,102.688,0,0,1.77022,1.814612,1.723881,0,0,3.086728,7.847219,0,0.04439238,-0.04439238,11.02491,78.74918,0.1335751,1.896269,1.416176,0,9.617439
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.21558,57.98241,48.35639,1.293897,1.293897,0,0,0,1.293897,93.94719,0,0,1.21558,1.361996,1.293897,0,0,3.136053,7.802827,0,0.1464169,-0.1464169,10.87057,77.64677,0.1335751,1.423286,0.9724635,0,9.018406
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.350877,59.43443,48.63032,0.7478033,0.7478033,0,0,0,0.7478033,180.6461,0,0,1.350877,0.7871614,0.7478033,0,0,3.298738,7.65641,0.5637159,0,0.5637159,11.40536,81.46668,0.1335528,0.8225837,1.080702,0,9.007287
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5141713,52.78791,48.85591,0,0,0,0,0,0,0,0,0,0.5141713,0,0,0,0,2.735022,8.163754,0.5141713,0,0.5141713,11.89314,84.95086,0.1335326,0,0.411337,0,8.677926
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4202659,50.89386,47.71991,0,0,0,0,0,0,0,0,0,0.4202659,0,0,0,0,2.220851,8.626509,0.4202659,0,0.4202659,12.29184,87.79871,0.133516,0,0.3362128,0,9.046775
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1960525,46.30498,44.86784,2.42841,2.42841,0,0,0,2.42841,8.073286,0,4.440892E-16,0.1960525,2.556221,2.42841,0,0,1.800585,9.004747,0,2.360168,-2.360168,9.804008,70.02849,0.133516,2.671251,0.156842,0,9.2008
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04804587,42.56107,42.21718,1.279542,1.279542,0,0,0,1.279542,3.754927,0,2.220446E-16,0.04804587,1.346887,1.279542,0,0,4.422994,6.64458,0,1.298841,-1.298841,8.434909,60.24923,0.133516,1.407496,0.0384367,0,6.692626
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,40.08215,40.08215,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.86615,5.345739,0,2.195454,-2.195454,6.120698,43.71918,0.133516,2.294249,0,0,5.345739
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,38.20493,38.20493,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,8.305543,3.150285,0,1.33444,-1.33444,4.714075,33.67189,0.133516,1.39449,0,0,3.150285
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,36.368,36.368,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.788255,1.815845,0,0.3043128,-0.3043128,4.393301,31.38066,0.133516,0.3180069,0,0,1.815845
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,34.86946,34.86946,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,10.12638,1.511532,0,0.1168454,-0.1168454,4.270134,30.5009,0.133516,0.1221035,0,0,1.511532
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,33.71735,33.71735,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,10.25621,1.394687,0,0.7589774,-0.7589774,3.470102,24.78639,0.133516,0.7931314,0,0,1.394687
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,32.5169,32.5169,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,11.09952,0.6357095,0,0.3350717,-0.3350717,3.116906,22.26357,0.133516,0.3501499,0,0,0.6357095
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,31.47758,31.47758,0.3144196,0.3144196,3.819683,0,1.207773,0.3144196,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.47182,0.3006378,3.33,0,3.33,6.276021,44.82863,0.1336147,0.3458615,0,5,0.3006378
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03156587,30.77732,30.56717,0.4264903,0.4264903,3.931753,0,1.238369,0.4264903,7.401311,0,0,0.03156587,0,0,3.505263,3.33,8.141818,3.297638,3.361566,0,3.361566,9.465082,67.6076,0.1337221,0.4691393,0.0252527,5,3.329204
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08373463,30.12343,29.56814,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.04918,8.881784E-16,0,0.08373463,0,0,3.505263,3.33,4.780252,6.323047,3.413735,0,3.413735,12.70364,90.74007,0.1338567,0.8336189,0.06698771,5,6.406782
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2385782,30.33858,28.75441,0.4393817,0.4393817,0,0,0,0.4393817,54.29862,0,5.551115E-17,0.2385782,0.4625071,0.4393817,0,0,1.366518,9.395409,0,0.2239289,-0.2239289,12.46759,89.05406,0.1338567,0.4833199,0.1908626,0,9.633986
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.283643,36.89866,28.02931,0,0,0,0,0,0,0,0,0,1.283643,0,0,0,0,1.615327,9.171479,1.283643,0,1.283643,13.68536,97.75241,0.1338062,0,1.026914,0,10.45512
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.187851,43.03532,27.32837,2.155354,2.155354,0,0,0,2.155354,101.5077,0,0,2.187851,2.268794,2.155354,0,0,0.3316845,10.32676,0,0.080943,-0.080943,13.60004,97.14297,0.1338062,2.370889,1.750281,0,12.51461
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.865245,50.86462,29.22976,2.659402,2.659402,0,0,0,2.659402,107.7402,0,0,2.865245,2.799371,2.659402,0,0,0.4216211,10.24582,0.06587373,0,0.06587373,13.66254,97.58935,0.1338036,2.925343,2.292196,0,13.11106
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.270662,59.94298,33.69318,1.751894,1.751894,0,0,0,1.751894,186.6929,1.070816,0,3.270662,1.844099,1.751894,0,0,0.3557474,10.3051,0.3557474,0,0.3557474,14.00003,100,0.1337896,1.927083,2.61653,0,13.57576
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.447411,67.43045,38.26939,1.141818,1.141818,0,0,0,1.141818,301.9229,2.245497,0,3.447411,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1337896,1.256,2.757929,0,14.07269
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.584572,73.5294,41.83046,1.659239,1.659239,0,0,0,1.659239,216.0371,1.838005,0,3.584572,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1337896,1.825163,2.867658,0,14.20985
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.401502,74.79808,44.43277,2.192855,2.192855,0,0,0,2.192855,155.1175,1.093233,0,3.401502,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1337896,2.41214,2.721201,0,14.02678
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.451334,78.50131,46.81756,0.4641792,0.4641792,0,0,0,0.4641792,743.5349,2.962724,0,3.451334,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1337896,0.5105971,2.761067,0,14.07661
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.294839,67.56056,48.13081,1.72954,1.72954,0,0,0,1.72954,132.685,0.4742711,0,2.294839,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1337896,1.902494,1.835871,0,12.92011
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.134309,66.30609,48.39668,0,0,0,0,0,0,0,2.134309,0,2.134309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337896,0,1.707447,0,12.75958
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.0392,56.83611,48.6706,0.6457512,0.6457512,0,0,0,0.6457512,160.9288,0.3594619,0,1.0392,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1337896,0.7103264,0.83136,0,11.66447
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1300475,48.50964,47.54266,1.627869,1.627869,0,0,0,1.627869,7.988821,0,2.220446E-16,0.1300475,1.713547,1.627869,0,0,0,10.62527,0,1.583499,-1.583499,12.33087,88.07749,0.1337896,1.790656,0.104038,0,10.75532
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07474628,45.22668,44.68253,1.955706,1.955706,0,0,0,1.955706,3.82196,0,2.220446E-16,0.07474628,2.058638,1.955706,0,0,1.759443,9.041776,0,1.983891,-1.983891,10.23967,73.14034,0.1337896,2.151276,0.05979703,0,9.116522
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02173894,42.18711,42.03188,2.002398,2.002398,0,0,0,2.002398,1.085645,0,0,0.02173894,2.107787,2.002398,0,0,3.963767,7.057884,0,2.086048,-2.086048,8.040781,57.43403,0.1337896,2.202637,0.01739115,0,7.079623
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,39.9049,39.9049,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.281598,4.971836,0,1.375522,-1.375522,6.590853,47.07743,0.1337896,1.437421,0,0,4.971836
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,38.0438,38.0438,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.809956,3.596314,0,2.099596,-2.099596,4.377685,31.26911,0.1337896,2.194078,0,0,3.596314
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,36.19075,36.19075,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.14284,1.496718,0,0.6612319,-0.6612319,3.680685,26.29055,0.1337896,0.6909873,0,0,1.496718
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,34.69221,34.69221,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.87754,0.8354858,0,0.494172,-0.494172,3.159782,22.56983,0.1337896,0.5164097,0,0,0.8354858
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,33.5401,33.5401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42662,0.3413138,0,0,0,3.159782,22.56983,0.1337896,0,0,0,0.3413138
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,32.33159,32.33159,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.42662,0.3413138,3.33,0,3.33,6.318897,45.13489,0.1339304,0.8728648,0,5,0.3413138
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,31.29227,31.29227,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.096622,3.338314,3.33,0,3.33,9.478013,67.69996,0.1340003,0,0,5,3.338314
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03116456,30.57298,30.36575,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.02397,0,0,0.03116456,0,0,3.505263,3.33,4.766623,6.335314,3.361165,0,3.361165,12.66669,90.4762,0.1341034,0.4272327,0.02493165,5,6.366478
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08541974,29.95679,29.39089,0.5252429,0.5252429,0,0,0,0.5252429,16.2629,0,0,0.08541974,0.5528873,0.5252429,0,0,1.405458,9.360362,0,0.4674676,-0.4674676,12.17394,86.95654,0.1341034,0.5777673,0.06833579,0,9.445782
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2318498,30.09021,28.55299,0.2333008,0.2333008,0,0,0,0.2333008,99.37807,2.775558E-17,0,0.2318498,0.2455797,0.2333008,0,0,1.924866,8.892895,0,0.01372996,-0.01372996,12.15947,86.85316,0.1341034,0.2566308,0.1854798,0,9.124744
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.280866,36.69092,27.85206,0,0,0,0,0,0,0,0,0,1.280866,0,0,0,0,1.940122,8.879165,1.280866,0,1.280866,13.3746,95.53268,0.1340531,0,1.024693,0,10.16003
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.186242,42.79891,27.12695,2.053197,2.053197,0,0,0,2.053197,106.4799,0,0,2.186242,2.16126,2.053197,0,0,0.6592562,10.03194,0.02498271,0,0.02498271,13.3983,95.70197,0.1340521,2.258516,1.748994,0,12.21819
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.864896,50.62682,29.02834,3.682478,3.682478,1.563387,0,0.5918045,3.682478,77.79805,0,0,2.864896,2.230623,2.119092,0,0,0.6342734,10.05443,0.6342734,0,0.6342734,14.00003,100,0.134055,4.050726,2.291917,5,12.91932
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.272143,59.68225,33.46759,0.8064089,0.8064089,0,0,0,0.8064089,405.7672,2.423291,0,3.272143,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,0.8870497,2.617714,0,13.89742
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.449603,67.19936,38.06797,0.9763274,0.9763274,0,0,0,0.9763274,353.3244,2.42189,0,3.449603,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,1.07396,2.759682,0,14.07488
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.448236,71.68663,41.60487,0.5153638,0.5153638,0,0,0,0.5153638,669.0877,2.905748,0,3.448236,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,0.5669002,2.758589,0,14.07351
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.285616,73.18934,44.20719,2.483056,2.483056,0,0,0,2.483056,132.3215,0.6718728,0,3.285616,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,2.731362,2.628493,0,13.91089
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.954088,72.51162,46.58392,0.6569041,0.6569041,0,0,0,0.6569041,449.6986,2.26261,0,2.954088,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,0.7225945,2.363271,0,13.57936
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.46899,69.07951,47.9455,0.6662526,0.6662526,0,0,0,0.6662526,370.5787,1.767672,0,2.46899,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,0.7328778,1.975192,0,13.09426
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.823681,63.1894,48.21943,1.241345,1.241345,0,0,0,1.241345,146.9117,0.5170023,0,1.823681,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,1.36548,1.458945,0,12.44896
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.0097,56.40392,48.49336,0.7428475,0.7428475,0,0,0,0.7428475,135.923,0.2277557,0,1.0097,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.134055,0.8171322,0.8077603,0,11.63497
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1317064,48.33556,47.35736,1.187393,1.187393,0,0,0,1.187393,11.09206,0,2.220446E-16,0.1317064,1.249887,1.187393,0,0,0,10.62527,0,1.118181,-1.118181,12.82136,91.58097,0.134055,1.306132,0.1053651,0,10.75698
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0764072,45.08519,44.52945,0.379732,0.379732,0,0,0,0.379732,20.12135,0,5.551115E-17,0.0764072,0.3997178,0.379732,0,0,1.242423,9.507093,0,0.3233106,-0.3233106,12.48056,89.1467,0.134055,0.4177051,0.06112576,0,9.5835
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02332636,42.03715,41.87074,1.562854,1.562854,0,0,0,1.562854,1.492549,0,0,0.02332636,1.645109,1.562854,0,0,1.601658,9.183783,0,1.621783,-1.621783,10.77105,76.93594,0.134055,1.719139,0.01866109,0,9.207108
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,39.74377,39.74377,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.403639,7.561999,0,0.9321635,-0.9321635,9.788466,69.91747,0.134055,0.9741108,0,0,7.561999
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,37.86655,37.86655,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.439376,6.629836,0,3.083966,-3.083966,6.53768,46.69762,0.134055,3.222745,0,0,6.629836
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,36.02962,36.02962,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.866005,3.54587,0,0.6431764,-0.6431764,5.859713,41.85501,0.134055,0.6721194,0,0,3.54587
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,34.53107,34.53107,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.580646,2.902693,0,0.3488362,-0.3488362,5.492007,39.22855,0.134055,0.3645339,0,0,2.902693
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,33.35479,33.35479,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.968242,2.553857,0,0.6068904,-0.6068904,4.852289,34.65913,0.134055,0.6342005,0,0,2.553857
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,32.15434,32.15434,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.642564,1.946967,0,0.6709605,-0.6709605,4.145034,29.60733,0.134055,0.7011538,0,0,1.946967
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,31.13114,31.13114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38808,1.276006,0,0,0,4.145034,29.60733,0.134055,0,0,0,1.276006
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03410437,30.4312,30.20462,0.6550936,0.6550936,0,0,0,0.6550936,5.20603,0,1.110223E-16,0.03410437,0.6895722,0.6550936,0,0,10.38808,1.276006,0,0.6554677,-0.6554677,3.45411,24.67217,0.134055,0.7206029,0.02728349,0,1.31011
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09310056,29.82188,29.20559,0,0,0,0,0,0,0,0,0,0.09310056,0,0,0,0,11.11637,0.6205382,0.09310056,0,0.09310056,3.542433,25.30304,0.1340514,0,0.07448045,0,0.7136388
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2282867,29.90376,28.39186,0.2179231,0.2179231,0,0,0,0.2179231,104.7556,2.775558E-17,0,0.2282867,0.2293927,0.2179231,0,0,11.02327,0.7043287,0,0.001106053,-0.001106053,3.541267,25.29472,0.1340514,0.2397154,0.1826293,0,0.9326154
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.277932,36.47361,27.66675,0.2163417,0.2163417,0,0,0,0.2163417,590.7006,0,0,1.277932,0.2277281,0.2163417,0,0,11.0245,0.7032227,1.050204,0,1.050204,4.537578,32.41121,0.1340101,0.2379759,1.022346,0,1.981155
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.183981,42.60212,26.96582,0.0906982,0.0906982,0,0,0,0.0906982,2407.965,0,0,2.183981,0.09547178,0.0906982,0,0,9.974298,1.648406,2.088509,0,2.088509,6.518912,46.56356,0.1339281,0.09976801,1.747185,0,3.832387
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.86457,50.37996,28.81886,2.034665,2.034665,0,0,0,2.034665,140.7883,0,0,2.86457,2.141752,2.034665,0,0,7.885789,3.528064,0.7228172,0,0.7228172,7.204637,51.46159,0.1338998,2.238132,2.291656,0,6.392634
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.273071,59.44573,33.26617,1.712462,1.712462,0,0,0,1.712462,191.1325,0,0,3.273071,1.802592,1.712462,0,0,7.162971,4.1786,1.47048,0,1.47048,8.599656,61.42599,0.1338422,1.883708,2.618457,0,7.451671
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.452318,66.94341,37.84238,1.333062,1.333062,0,0,0,1.333062,258.9765,0,0,3.452318,1.403223,1.333062,0,0,5.692492,5.502031,2.049094,0,2.049094,10.5436,75.31126,0.133762,1.466368,2.761854,0,8.95435
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.451956,71.43886,41.37928,0.3305593,0.3305593,0,0,0,0.3305593,1044.277,0,0,3.451956,0.3479572,0.3305593,0,0,3.643397,7.346217,3.103999,0,3.103999,13.48831,96.34488,0.1336406,0.3636153,2.761565,0,10.79817
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.289518,72.97676,44.00577,1.479388,1.479388,0,0,0,1.479388,222.3566,1.192868,0,3.289518,1.557251,1.479388,0,0,0.5393982,10.13982,0.5393982,0,0.5393982,14.00003,100,0.1336196,1.627327,2.631614,0,13.42933
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.957897,72.34377,46.41472,2.144325,2.144325,0,0,0,2.144325,137.9407,0.7007134,0,2.957897,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1336196,2.358757,2.366318,0,13.58317
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.474258,68.86645,47.71991,0,0,0,0,0,0,0,2.474258,0,2.474258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336196,0,1.979406,0,13.09953
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.828678,63.03719,48.04218,1.739619,1.739619,0,0,0,1.739619,105.1194,0,0,1.828678,1.831178,1.739619,0,0,0,10.62527,0,0.002500848,-0.002500848,13.99739,99.98117,0.1336196,1.913581,1.462942,0,12.45395
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.076714,56.76421,48.30805,1.481649,1.481649,0,0,0,1.481649,72.66998,0,0,1.076714,1.55963,1.481649,0,0,0.00277872,10.62277,0,0.4829163,-0.4829163,13.48835,96.34519,0.1336196,1.629813,0.861371,0,11.69949
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1225295,48.0887,47.18011,1.765574,1.765574,0,0,0,1.765574,6.939927,0,0,0.1225295,1.858498,1.765574,0,0,0.5393524,10.13986,0,1.735969,-1.735969,11.65848,83.2747,0.1336196,1.942131,0.09802361,0,10.26239
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07223433,44.86881,44.34415,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.151724,0,0,0.07223433,3.505263,3.33,0,0,2.468207,8.403888,0,3.433029,-3.433029,8.039751,57.42668,0.1336196,6.899031,0.05778746,5,8.476123
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02444913,41.86773,41.69349,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.545707,0,0,0.02444913,0,0,3.505263,3.33,6.282683,4.97086,3.354449,0,3.354449,11.22206,80.15742,0.133736,0.5916361,0.01955931,5,4.995308
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,39.56652,39.56652,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.928234,7.989863,0,1.521949,-1.521949,9.617786,68.69833,0.133736,1.590437,0,0,7.989863
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,37.70542,37.70542,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.619288,6.467915,0,1.099531,-1.099531,8.458779,60.41973,0.133736,1.14901,0,0,6.467915
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,35.86849,35.86849,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.840989,5.368384,0,0.3303416,-0.3303416,8.110568,57.93252,0.133736,0.345207,0,0,5.368384
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,34.37799,34.37799,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.208035,5.038043,0,0.2579939,-0.2579939,7.838619,55.99002,0.133736,0.2696037,0,0,5.038043
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,33.21783,33.21783,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.494695,4.780048,0,0.281679,-0.281679,7.541703,53.8692,0.133736,0.2943545,0,0,4.780048
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,32.01738,32.01738,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.807672,4.498369,0,0.6005734,-0.6005734,6.908643,49.34735,0.133736,0.6275991,0,0,4.498369
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,30.97806,30.97806,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.474976,3.897796,0,0.2795448,-0.2795448,6.613977,47.2426,0.133736,0.2921243,0,0,3.897796
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0328695,30.26164,30.04349,0.1582774,0.1582774,0,0,0,0.1582774,20.76702,0,0,0.0328695,0.1666078,0.1582774,0,0,7.785581,3.618251,0,0.1337383,-0.1337383,6.473005,46.23566,0.133736,0.1741051,0.0262956,0,3.651121
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08712076,29.64472,29.06862,0,0,0,0,0,0,0,0,0,0.08712076,0,0,0,0,7.934179,3.484513,0.08712076,0,0.08712076,6.555655,46.82601,0.1337326,0,0.06969661,0,3.571634
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2308808,29.78288,28.25489,0.3809277,0.3809277,0,0,0,0.3809277,60.61013,0,5.551115E-17,0.2308808,0.4009765,0.3809277,0,0,7.847058,3.562922,0,0.1700958,-0.1700958,6.376358,45.54533,0.1337326,0.4190205,0.1847046,0,3.793802
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.175248,35.58501,27.52979,0.4100674,0.4100674,0,0,0,0.4100674,286.5987,0,0,1.175248,0.4316499,0.4100674,0,0,8.036054,3.392826,0.7435977,0,0.7435977,7.081797,50.58416,0.1337036,0.4510741,0.9401981,0,4.568074
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.181562,42.40416,26.80469,0.8054065,0.8054065,0,0,0,0.8054065,270.8647,0,0,2.181562,0.8477963,0.8054065,0,0,7.292456,4.062064,1.333766,0,1.333766,8.347118,59.62215,0.1336516,0.8859471,1.745249,0,6.243626
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.213999,53.36211,28.68995,1.645868,1.645868,0,0,0,1.645868,195.2768,0,0,3.213999,1.732493,1.645868,0,0,5.95869,5.262453,1.481506,0,1.481506,9.752598,69.66127,0.1335939,1.810455,2.571199,0,8.476452
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.876357,65.39947,33.08086,0.4173068,0.4173068,0,0,0,0.4173068,928.8985,0,0,3.876357,0.4392703,0.4173068,0,0,4.477185,6.595808,3.437087,0,3.437087,13.0133,92.95199,0.1334601,0.4590375,3.101085,0,10.47217
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.454116,66.72867,37.65708,1.634738,1.634738,0,0,0,1.634738,211.2947,0.6932405,0,3.454116,1.720777,1.634738,0,0,1.040098,9.689186,1.040098,0,1.040098,14.00003,100,0.1334197,1.798212,2.763293,0,13.1433
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.455328,71.20793,41.16981,0.3836177,0.3836177,0,0,0,0.3836177,900.7218,3.05152,0,3.455328,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1334197,0.4219794,2.764262,0,14.0806
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.028181,81.70958,43.80435,1.728863,1.728863,0,0,0,1.728863,232.9959,2.208325,0,4.028181,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1334197,1.90175,3.222545,0,14.65346
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.962112,72.16041,46.22942,0,0,0,0,0,0,0,2.962112,0,2.962112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334197,0,2.369689,0,13.58739
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.47821,68.74466,47.58295,0.4431982,0.4431982,0,0,0,0.4431982,559.1653,2.011686,0,2.47821,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1334197,0.487518,1.982569,0,13.10349
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.833902,62.87801,47.85688,1.211967,1.211967,0,0,0,1.211967,151.3162,0.5581475,0,1.833902,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1334197,1.333164,1.467122,0,12.45918
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.251886,58.09202,48.17109,0,0,0,0,0,0,0,1.251886,0,1.251886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334197,0,1.001509,0,11.87716
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1349008,48.04318,47.04315,0.6174598,0.6174598,0,0,0,0.6174598,21.84771,0,1.110223E-16,0.1349008,0.6499577,0.6174598,0,0,0,10.62527,0,0.5150569,-0.5150569,13.45711,96.12202,0.1334197,0.6792058,0.1079207,0,10.76017
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07219877,44.73113,44.20719,2.51129,2.51129,0,0,0,2.51129,2.874967,0,4.440892E-16,0.07219877,2.643464,2.51129,0,0,0.5722855,10.11022,0,2.571265,-2.571265,10.74676,76.76241,0.1334197,2.762419,0.05775902,0,10.18242
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02654457,41.74555,41.55653,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7427673,4.440892E-16,0,0.02654457,2.446043,2.32374,0,0,3.429246,7.538952,0,2.419498,-2.419498,8.196384,58.54549,0.1334197,3.931114,0.02123566,5,7.565497
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,39.45372,39.45372,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.117578,5.119454,3.33,0,3.33,11.3555,81.11055,0.1335603,0.8826883,0,5,5.119454
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,37.59262,37.59262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787577,8.116454,0,0,0,11.3555,81.11055,0.1335603,0,0,0,8.116454
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,35.73153,35.73153,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.787577,8.116454,0,0.3883568,-0.3883568,10.94614,78.18653,0.1335603,0.4058328,0,0,8.116454
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,34.24103,34.24103,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.219085,7.728098,0,0.4757529,-0.4757529,10.44465,74.60448,0.1335603,0.4971618,0,0,7.728098
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,33.08086,33.08086,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.747699,7.252345,0,0.417417,-0.417417,10.00465,71.46166,0.1335603,0.4362008,0,0,7.252345
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,31.88041,31.88041,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.211496,6.834928,0,0.7001165,-0.7001165,9.266665,66.19033,0.1335603,0.7316217,0,0,6.834928
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,30.8411,30.8411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.989403,6.134811,0,0,0,9.266665,66.19033,0.1335603,0,0,0,6.134811
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03391888,30.13953,29.91458,0.3959703,0.3959703,0,0,0,0.3959703,8.566018,0,0,0.03391888,0.4168108,0.3959703,0,0,4.989403,6.134811,0,0.3828919,-0.3828919,8.863061,63.30745,0.1335603,0.4355673,0.02713511,0,6.16873
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1883014,30.16458,28.91554,0.1128957,0.1128957,0,0,0,0.1128957,166.7923,0,0,0.1883014,0.1188376,0.1128957,0,0,5.414838,5.75192,0.06946374,0,0.06946374,8.92896,63.77816,0.1335576,0.1241853,0.1506411,0,5.940221
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2227498,29.57416,28.10181,0.09305772,0.09305772,0,0,0,0.09305772,239.3673,0,0,0.2227498,0.0979555,0.09305772,0,0,5.345375,5.814437,0.1247943,0,0.1247943,9.047351,64.6238,0.1335527,0.1023635,0.1781998,0,6.037187
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.469095,37.56089,27.36866,0.447019,0.447019,0,0,0,0.447019,328.6425,0,0,1.469095,0.4705463,0.447019,0,0,5.220581,5.926752,0.9985482,0,0.9985482,9.994657,71.39026,0.1335139,0.4917209,1.175276,0,7.395846
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.521038,44.96597,26.64355,1.689565,1.689565,0,0,0,1.689565,149.2122,0,0,2.521038,1.77849,1.689565,0,0,4.222032,6.825445,0.7425485,0,0.7425485,10.6991,76.42199,0.1334851,1.858522,2.01683,0,9.346483
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.995142,51.19346,28.52882,0.8736317,0.8736317,0,0,0,0.8736317,342.8381,0,0,2.995142,0.9196123,0.8736317,0,0,3.479484,7.493739,2.07553,0,2.07553,12.66812,90.4864,0.1334046,0.9609948,2.396114,0,10.48888
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.273945,59.01254,32.90362,0.7703933,0.7703933,0,0,0,0.7703933,424.9706,1.059051,0,3.273945,0.8109403,0.7703933,0,0,1.403954,9.361716,1.403954,0,1.403954,14.00003,100,0.1333502,0.8474326,2.619156,0,12.63566
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.757424,59.52245,37.45566,1.002792,1.002792,0,0,0,1.002792,274.9746,1.701854,0,2.757424,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1333502,1.103071,2.20594,0,13.3827
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.095776,78.59516,40.96839,0.2395141,0.2395141,0,0,0,0.2395141,1710.035,3.843655,0,4.095776,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1333502,0.2634655,3.27662,0,14.72105
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.68105,77.00549,43.59488,1.664148,1.664148,0,0,0,1.664148,221.1973,1.929316,0,3.68105,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1333502,1.830563,2.94484,0,14.30632
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.966415,71.97797,46.04412,1.070354,1.070354,0,0,0,1.070354,277.1433,1.839727,0,2.966415,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1333502,1.17739,2.373132,0,13.59169
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.482928,68.58299,47.4057,0.8636521,0.8636521,0,0,0,0.8636521,287.4916,1.57382,0,2.482928,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1333502,0.9500173,1.986342,0,13.1082
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.838708,62.76894,47.71991,1.528152,1.528152,0,0,0,1.528152,120.3223,0.2301266,0,1.838708,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1333502,1.680968,1.470967,0,12.46398
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.026114,56.06286,48.04218,0.8588424,0.8588424,0,0,0,0.8588424,119.4764,0.1220696,0,1.026114,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1333502,0.9447266,0.8208914,0,11.65139
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1257436,47.83709,46.90619,0.5347714,0.5347714,0,0,0,0.5347714,23.51353,0,0,0.1257436,0.5629173,0.5347714,0,0,0,10.62527,0,0.4371736,-0.4371736,13.53921,96.70843,0.1333502,0.5882486,0.1005949,0,10.75102
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09839758,44.78453,44.07022,1.04555,1.04555,0,0,0,1.04555,9.411087,0,0,0.09839758,1.100578,1.04555,0,0,0.4857485,10.1881,0,1.002181,-1.002181,12.48281,89.16279,0.1333502,1.150105,0.07871807,0,10.2865
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04257078,41.72267,41.41956,3.882786,3.882786,1.25,0,0.50625,3.882786,1.096398,0,0,0.04257078,2.771354,2.632786,0,0,1.599283,9.18592,0,2.728783,-2.728783,9.606425,68.61719,0.1333502,4.271065,0.03405662,5,9.228491
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,39.33287,39.33287,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.631264,6.457137,1.909192,0,1.909192,11.41764,81.55444,0.1334532,3.289356,0,5,6.457137
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,37.47983,37.47983,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.722072,8.175409,0,0.7829951,-0.7829951,10.59229,75.6591,0.1334532,0.8182299,0,0,8.175409
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,35.61873,35.61873,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.592066,7.392415,0,0.3073358,-0.3073358,10.26833,73.3451,0.1334532,0.3211659,0,0,7.392415
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,34.12824,34.12824,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.93355,7.085079,0,0.4643053,-0.4643053,9.778913,69.84924,0.1334532,0.4851991,0,0,7.085079
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,32.96807,32.96807,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.449445,6.620773,0,0.6738042,-0.6738042,9.068662,64.77602,0.1334532,0.7041254,0,0,6.620773
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,31.76762,31.76762,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.198116,5.94697,0,0.1387988,-0.1387988,8.922355,63.73098,0.1334532,0.1450448,0,0,5.94697
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,30.75247,30.75247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.352337,5.80817,0,0,0,8.922355,63.73098,0.1334532,0,0,0,5.80817
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07015727,30.25936,29.79373,0.6805878,0.6805878,0,0,0,0.6805878,10.30834,0,0,0.07015727,0.7164082,0.6805878,0,0,5.352337,5.80817,0,0.6462509,-0.6462509,8.241147,58.86522,0.1334532,0.7486466,0.05612582,0,5.878328
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2024057,30.14518,28.80275,0.4565538,0.4565538,0,0,0,0.4565538,44.33337,5.551115E-17,0,0.2024057,0.4805829,0.4565538,0,0,6.070394,5.16192,0,0.2781772,-0.2781772,7.947922,56.77076,0.1334532,0.5022091,0.1619245,0,5.364325
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3766898,30.48439,27.98097,0.325137,0.325137,0,0,0,0.325137,115.8557,0,0,0.3766898,0.3422495,0.325137,0,0,6.37948,4.883742,0.03444034,0,0.03444034,7.980595,57.00414,0.1334519,0.3576507,0.3013518,0,5.260432
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4782447,30.43323,27.25586,0.6540107,0.6540107,0,0,0,0.6540107,73.1249,0,0,0.4782447,0.6884323,0.6540107,0,0,6.345039,4.914739,0,0.2101876,-0.2101876,7.759038,55.42159,0.1334519,0.7194117,0.3825957,0,5.392983
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3102381,28.56917,26.53076,1.942836,1.942836,0,0,0,1.942836,15.96831,0,4.440892E-16,0.3102381,2.045091,1.942836,0,0,6.578581,4.704551,0,1.734853,-1.734853,5.930343,42.3595,0.1334519,2.13712,0.2481905,0,5.014789
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8891203,34.41857,28.36769,1.062163,1.062163,0,0,0,1.062163,83.70846,0,0,0.8891203,1.118066,1.062163,0,0,8.506195,2.969698,0,0.228946,-0.228946,5.689013,40.63572,0.1334519,1.168379,0.7112963,0,3.858819
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.190618,41.19141,32.74249,0,0,0,0,0,0,0,0,0,1.190618,0,0,0,0,8.76058,2.740752,1.190618,0,1.190618,6.818532,48.7037,0.1334058,0,0.9524944,0,3.93137
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.094257,45.22001,37.25424,2.002572,2.002572,0,0,0,2.002572,54.64256,0,0,1.094257,2.107971,2.002572,0,0,7.569962,3.812309,0,1.013714,-1.013714,5.749983,41.07123,0.1334058,2.20283,0.8754053,0,4.906565
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.697504,53.86574,40.79114,1.376315,1.376315,0,0,0,1.376315,123.3368,0,0,1.697504,1.448753,1.376315,0,0,8.696311,2.798594,0.2487507,0,0.2487507,5.985969,42.75684,0.1333962,1.513947,1.358003,0,4.496098
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.150473,52.18025,43.41763,0,0,0,0,0,0,0,0,0,1.150473,0,0,0,0,8.44756,3.02247,1.150473,0,1.150473,7.077403,50.55278,0.1333517,0,0.9203782,0,4.172943
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.316452,56.13803,45.8427,0.9275388,0.9275388,0,0,0,0.9275388,141.9296,0,0,1.316452,0.9763566,0.9275388,0,0,7.297087,4.057896,0.3400955,0,0.3400955,7.400046,52.85736,0.1333385,1.020293,1.053162,0,5.374348
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.865594,62.45619,47.2204,1.620255,1.620255,0,0,0,1.620255,115.142,0,0,1.865594,1.705531,1.620255,0,0,6.956992,4.363982,0.1600624,0,0.1600624,7.551895,53.942,0.1333323,1.78228,1.492475,0,6.229576
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.279786,57.65455,47.54266,1.459189,1.459189,0,0,0,1.459189,87.70533,0,0,1.279786,1.535988,1.459189,0,0,6.796929,4.508038,0,0.2562019,-0.2562019,7.281834,52.013,0.1333323,1.605108,1.023829,0,5.787824
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9003072,54.83641,47.85688,1.747992,1.747992,0,0,0,1.747992,51.50524,0,0,0.9003072,1.839991,1.747992,0,0,7.081598,4.251836,0,0.9396839,-0.9396839,6.29132,44.93791,0.1333323,1.922791,0.7202458,0,5.152143
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.424129,49.90328,46.72088,2.907325,2.907325,0,0,0,2.907325,14.58829,0,0,0.424129,3.060342,2.907325,0,0,8.125691,3.312152,0,2.636213,-2.636213,3.512508,25.08929,0.1333323,3.198057,0.3393032,0,3.736281
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1436822,44.97759,43.93326,3.742322,3.742322,2.963681,0,0.974085,3.742322,3.839386,0,0,0.1436822,0.8196214,0.7786403,0,0,11.05482,0.6759392,0,0.6759392,-0.6759392,2.800006,20,0.1333323,4.116554,0.1149458,5,0.8196214
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09746993,41.9777,41.2826,5.118017,5.092597,5,0,1.53,5.092597,1.913953,0,0.0254202,0.09746993,0.09746993,0.09259643,0,0,11.80586,0,0,0,0,2.800006,20,0.1333323,5.629818,0.07797594,5,0.09746993
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,39.20397,39.20397,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1335118,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,37.34286,37.34286,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1336832,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,35.50594,35.50594,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1337966,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,34.01544,34.01544,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1337966,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,32.83111,32.83111,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1337966,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,31.63066,31.63066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1337966,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,30.61551,30.61551,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1337966,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03583284,29.90213,29.66482,0,0,0,0,0,0,0,0,0,0.03583284,0,0,0,0,2.546819,8.333137,0.03583284,0,0.03583284,11.6179,82.98481,0.1337953,0,0.02866627,0,8.36897
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2702594,30.46165,28.66578,0.1606888,0.1606888,0,0,0,0.1606888,168.1881,0,0,0.2702594,0.1691461,0.1606888,0,0,2.510987,8.365386,0.1011133,0,0.1011133,11.71382,83.66998,0.1337913,0.1767576,0.2162075,0,8.635646
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3239711,29.9744,27.82789,0,0,0,0,0,0,0,0,0,0.3239711,0,0,0,0,2.409873,8.456388,0.3239711,0,0.3239711,12.02117,85.86531,0.1337788,0,0.2591769,0,8.780359
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.362637,36.49459,27.10278,0.4412161,0.4412161,0,0,0,0.4412161,308.8366,0,0,1.362637,0.464438,0.4412161,0,0,2.085902,8.747962,0.898199,0,0.898199,12.87327,91.95177,0.1337441,0.4853377,1.09011,0,10.1106
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.772491,38.76691,26.37768,1.395617,1.395617,0,0,0,1.395617,127.0042,0,0,1.772491,1.46907,1.395617,0,0,1.187703,9.556341,0.3034211,0,0.3034211,13.16112,94.00784,0.1337323,1.535178,1.417993,0,11.32883
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.544376,55.90631,28.23072,1.16401,1.16401,0,0,0,1.16401,304.497,1.43482,0,3.544376,1.225274,1.16401,0,0,0.8842822,9.82942,0.8842822,0,0.8842822,14.00003,100,0.1336982,1.280411,2.835501,0,13.3738
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.274138,58.60261,32.56524,0.6245614,0.6245614,0,0,0,0.6245614,524.2299,2.616705,0,3.274138,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,0.6870176,2.61931,0,13.89941
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.312152,75.84155,37.04477,0.7945271,0.7945271,0,0,0,0.7945271,542.7319,3.475808,0,4.312152,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,0.8739799,3.449722,0,14.93743
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.865503,75.15789,40.5575,0,0,0,0,0,0,0,3.865503,0,3.865503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,0,3.092402,0,14.49078
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.90102,67.79559,43.19204,1.765361,1.765361,0,0,0,1.765361,164.3301,1.042745,0,2.90102,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,1.941898,2.320816,0,13.52629
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.433383,76.73142,45.63322,0,0,0,0,0,0,0,3.433383,0,3.433383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,0,2.746706,0,14.05866
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.492835,68.25475,47.04315,1.247127,1.247127,0,0,0,1.247127,199.8863,1.18007,0,2.492835,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,1.371839,1.994268,0,13.11811
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.849735,62.46451,47.35736,0.006971392,0.006971392,0,0,0,0.006971392,26533.22,1.842396,0,1.849735,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,0.007668531,1.479788,0,12.47501
