Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9733057,55.28826,47.71991,0.750138,0.750138,0,0,0,0.750138,129.7502,0.1836868,0,0.9733057,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,0.8251517,0.7786446,0,11.59858
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1490483,47.68628,46.58392,0,0,0,0,0,0,0,0.1490483,0,0.1490483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336982,0,0.1192387,0,10.77432
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2788695,45.81803,43.78018,0.743906,0.743906,0,0,0,0.743906,37.48719,0,1.110223E-16,0.2788695,0.7830589,0.743906,0,0,0,10.62527,0,0.5041895,-0.5041895,13.46857,96.20385,0.1336982,0.8182966,0.2230956,0,10.90414
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08873333,41.76146,41.12952,0,0,0,0,0,0,0,0,0,0.08873333,0,0,0,0,0.5602105,10.12109,0.08873333,0,0.08873333,13.55275,96.80513,0.1336947,0,0.07098667,0,10.20982
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,39.067,39.067,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4714772,10.20094,0,1.283268,-1.283268,12.20006,87.14313,0.1336947,1.341015,0,0,10.20094
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,37.2059,37.2059,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.89733,8.917677,0,1.910087,-1.910087,10.18665,72.76167,0.1336947,1.99604,0,0,8.917677
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,35.36897,35.36897,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.019649,7.00759,0,0.2672891,-0.2672891,9.904907,70.74919,0.1336947,0.2793171,0,0,7.00759
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,33.87848,33.87848,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.316637,6.740301,0,0.1585428,-0.1585428,9.737788,69.55549,0.1336947,0.1656772,0,0,6.740301
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,32.69415,32.69415,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.492795,6.581758,0,0.1726493,-0.1726493,9.555799,68.25558,0.1336947,0.1804185,0,0,6.581758
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,31.51786,31.51786,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.684628,6.409109,0,0.1310434,-0.1310434,9.417668,67.26892,0.1336947,0.1369404,0,0,6.409109
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,30.47855,30.47855,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.830232,6.278066,0,0.6649669,-0.6649669,8.716731,62.26224,0.1336947,0.6948905,0,0,6.278066
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08256679,30.07524,29.52785,0.5160075,0.5160075,0,0,0,0.5160075,16.00108,0,1.110223E-16,0.08256679,0.5431658,0.5160075,0,0,5.569084,5.613099,0,0.460599,-0.460599,8.231217,58.79429,0.1336947,0.5676082,0.06605344,0,5.695665
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1918845,29.77449,28.50465,0,0,0,0,0,0,0,0,0,0.1918845,0,0,0,0,6.080861,5.1525,0.1918845,0,0.1918845,8.413255,60.09456,0.1336873,0,0.1535076,0,5.344384
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5203814,31.1634,27.69092,0,0,0,0,0,0,0,0,0,0.5203814,0,0,0,0,5.888976,5.325196,0.5203814,0,0.5203814,8.906932,63.62082,0.1336672,0,0.4163051,0,5.845577
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4797175,30.14754,26.96582,0.1249014,0.1249014,0,0,0,0.1249014,384.0771,0,0,0.4797175,0.1314751,0.1249014,0,0,5.368595,5.793539,0.3482424,0,0.3482424,9.237304,65.98061,0.1336538,0.1373915,0.383774,0,6.273256
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7154052,31.01019,26.24072,3.823141,3.823141,1.25,0,0.50625,3.823141,18.7125,0,4.440892E-16,0.7154052,2.70857,2.573141,0,0,5.020352,6.106957,0,1.993165,-1.993165,7.136324,50.97364,0.1336538,4.205455,0.5723242,5,6.822362
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.279282,36.91792,28.07765,0,0,3.505263,0,1.121937,0,0,0,0,1.279282,0,0,3.505263,3.33,7.23498,4.113792,4.609282,0,4.609282,11.50907,82.2075,0.1336734,0,1.023426,5,5.393075
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8075452,37.99762,32.37993,0.02053714,0.02053714,0,0,0,0.02053714,3932.121,0,0,0.8075452,0.02161804,0.02053714,0,0,2.625697,8.262147,0.7859272,0,0.7859272,12.25467,87.53317,0.1336431,0.02259086,0.6460362,0,9.069692
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8284125,42.78111,36.84335,1.771942,1.771942,0,0,0,1.771942,46.75169,0,0,0.8284125,1.865202,1.771942,0,0,1.83977,8.969481,0,1.036789,-1.036789,11.1618,79.72697,0.1336431,1.949136,0.66273,0,9.797894
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.930084,55.34589,40.33191,0.3260932,0.3260932,0,0,0,0.3260932,591.881,0,0,1.930084,0.343256,0.3260932,0,0,2.991758,7.932692,1.586828,0,1.586828,12.66719,90.47977,0.133582,0.3587025,1.544067,0,9.862776
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.586195,55.31926,42.98257,0.75666,0.75666,0,0,0,0.75666,209.6312,0,0,1.586195,0.7964842,0.75666,0,0,1.40493,9.360837,0.7897111,0,0.7897111,13.41638,95.83109,0.1335516,0.832326,1.268956,0,10.94703
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.860584,70.09946,45.43181,0.9782807,0.9782807,0,0,0,0.9782807,292.4093,1.215595,0,2.860584,1.029769,0.9782807,0,0,0.6152191,10.07158,0.6152191,0,0.6152191,14.00003,100,0.1335279,1.076109,2.288467,0,12.93216
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.093087,64.11034,46.81756,0,0,0,0,0,0,0,2.093087,0,2.093087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335279,0,1.674469,0,12.71836
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.990427,63.56148,47.18011,0.3555799,0.3555799,0,0,0,0.3555799,559.7693,1.616132,0,1.990427,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1335279,0.3911379,1.592341,0,12.6157
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.07408,55.93079,47.54266,0.7617005,0.7617005,0,0,0,0.7617005,141.0107,0.2722895,0,1.07408,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1335279,0.8378706,0.8592636,0,11.69935
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3462648,48.99757,46.41472,0,0,0,0,0,0,0,0.3462648,0,0.3462648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335279,0,0.2770118,0,10.97154
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2833897,45.6882,43.61905,0.7952745,0.7952745,0,0,0,0.7952745,35.6342,0,1.110223E-16,0.2833897,0.8371311,0.7952745,0,0,0,10.62527,0,0.5537414,-0.5537414,13.41633,95.83076,0.1335279,0.874802,0.2267118,0,10.90866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1086418,41.74201,40.96839,3.11345,3.11345,1.25,0,0.50625,3.11345,3.489436,0,0,0.1086418,1.961526,1.86345,0,0,0.6152682,10.07153,0,1.852884,-1.852884,11.46322,81.87999,0.1335279,3.424795,0.08691346,5,10.18017
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,38.90587,38.90587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.674028,8.218649,0,0,0,11.46322,81.87999,0.1335279,0,0,0,8.218649
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,37.06894,37.06894,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.674028,8.218649,0,1.369395,-1.369395,10.01975,71.56952,0.1335279,1.431018,0,0,8.218649
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,35.23201,35.23201,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.195579,6.849253,0,0.2936369,-0.2936369,9.710232,69.35866,0.1335279,0.3068506,0,0,6.849253
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,33.74152,33.74152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.521842,6.555616,0,0,0,9.710232,69.35866,0.1335279,0,0,0,6.555616
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,32.58135,32.58135,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.521842,6.555616,0,0.5803556,-0.5803556,9.098483,64.98904,0.1335279,0.6064716,0,0,6.555616
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,31.3809,31.3809,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.166682,5.975261,0,0.595691,-0.595691,8.47057,60.50395,0.1335279,0.6224971,0,0,5.975261
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,30.34158,30.34158,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.828561,5.37957,0,0.5613362,-0.5613362,7.87887,56.27753,0.1335279,0.5865963,0,0,5.37957
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03909542,29.64942,29.39089,0,0,0,0,0,0,0,0,0,0.03909542,0,0,0,0,6.452268,4.818233,0.03909542,0,0.03909542,7.915959,56.54245,0.1335264,0,0.03127633,0,4.857329
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.116956,29.13875,28.36769,0,0,0,0,0,0,0,0,0,0.116956,0,0,0,0,6.413172,4.853419,0.116956,0,0.116956,8.026913,57.33498,0.1335219,0,0.09356483,0,4.970376
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1980195,28.85727,27.55396,0.9210977,0.9210977,0,0,0,0.9210977,21.49821,0,1.110223E-16,0.1980195,0.9695765,0.9210977,0,0,6.296216,4.95868,0,0.771557,-0.771557,7.213621,51.52576,0.1335219,1.013207,0.1584156,0,5.156699
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.532526,37.45416,26.82886,0.1472351,0.1472351,0,0,0,0.1472351,1040.87,0,0,1.532526,0.1549843,0.1472351,0,0,7.153502,4.187123,1.377541,0,1.377541,8.520471,60.86039,0.1334689,0.1619586,1.226021,0,5.719648
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.166313,41.48018,26.07958,0,0,0,0,0,0,0,0,0,2.166313,0,0,0,0,5.77596,5.42691,2.166313,0,2.166313,10.57562,75.53996,0.1333856,0,1.73305,0,7.593223
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.514108,55.23152,27.91651,0.1477609,0.1477609,0,0,0,0.1477609,2378.239,0,0,3.514108,0.1555378,0.1477609,0,0,3.609647,7.376592,3.35857,0,3.35857,13.76184,98.29863,0.1332568,0.162537,2.811286,0,10.8907
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.274657,58.16689,32.20268,0.3638436,0.3638436,0,0,0,0.3638436,900.0178,2.640587,0,3.274657,0.3829933,0.3638436,0,0,0.2510769,10.39931,0.2510769,0,0.2510769,14.00003,100,0.1332472,0.400228,2.619726,0,13.67396
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.465533,65.53995,36.61776,2.02826,2.02826,0,0,0,2.02826,170.8624,1.330523,0,3.465533,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1332472,2.231086,2.772426,0,14.09081
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.431832,69.591,40.10632,0,0,0,0,0,0,0,3.431832,0,3.431832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332472,0,2.745466,0,14.05711
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.808596,56.98206,42.75698,0.5418853,0.5418853,0,0,0,0.5418853,333.76,1.238191,0,1.808596,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1332472,0.5960737,1.446877,0,12.43387
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.168839,62.98389,45.20622,1.027639,1.027639,0,0,0,1.027639,211.0506,1.087113,0,2.168839,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1332472,1.130403,1.735071,0,12.79411
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.49622,67.80397,46.63226,0.458521,0.458521,0,0,0,0.458521,544.4068,2.013566,0,2.49622,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1332472,0.5043731,1.996976,0,13.12149
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.67253,60.46679,46.99481,2.877972,2.877972,0,0,0,2.877972,58.1149,0,0,1.67253,3.029444,2.877972,0,0,0,10.62527,0,1.356914,-1.356914,12.56972,89.7835,0.1332472,3.165769,1.338024,0,12.2978
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7716247,53.27737,47.35736,0.2588603,0.2588603,0,0,0,0.2588603,298.0854,0,0,0.7716247,0.2724845,0.2588603,0,0,1.507682,9.268361,0.4991402,0,0.4991402,13.04324,93.16582,0.133228,0.2847463,0.6172998,0,10.03999
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1317448,47.21696,46.24554,1.01513,1.01513,0,0,0,1.01513,12.97812,0,0,0.1317448,1.068558,1.01513,0,0,1.008541,9.717587,0,0.9368131,-0.9368131,12.05575,86.11236,0.133228,1.116643,0.1053959,0,9.849332
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2792751,45.47817,43.4418,2.513189,2.513189,0,0,0,2.513189,11.11238,0,4.440892E-16,0.2792751,2.645462,2.513189,0,0,2.049445,8.780774,0,2.366187,-2.366187,9.561574,68.29682,0.133228,2.764508,0.2234201,0,9.060049
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06566764,41.25732,40.79114,1.593204,1.593204,0,0,0,1.593204,4.121734,0,2.220446E-16,0.06566764,1.677057,1.593204,0,0,4.678542,6.414587,0,1.61139,-1.61139,7.86302,56.16432,0.133228,1.752525,0.05253411,0,6.480254
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,38.76891,38.76891,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.468975,4.803197,0,0.564697,-0.564697,7.267777,51.91259,0.133228,0.5901083,0,0,4.803197
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,36.91586,36.91586,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.096416,4.2385,0,1.58765,-1.58765,5.594247,39.95883,0.133228,1.659094,0,0,4.2385
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,35.1031,35.1031,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.860471,2.65085,0,0.4008276,-0.4008276,5.171738,36.94091,0.133228,0.4188648,0,0,2.65085
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,33.60455,33.60455,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.305835,2.250023,0,0.4019753,-0.4019753,4.748019,33.91435,0.133228,0.4200642,0,0,2.250023
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,32.42827,32.42827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.752474,1.848047,0,0,0,4.748019,33.91435,0.133228,0,0,0,1.848047
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,31.22782,31.22782,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.752474,1.848047,0,0.7022462,-0.7022462,4.007786,28.62699,0.133228,0.7338473,0,0,1.848047
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,30.18045,30.18045,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.53275,1.145801,0,0.07083257,-0.07083257,3.933122,28.09367,0.133228,0.07402004,0,0,1.145801
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02251053,29.35418,29.20559,0.04310644,0.04310644,0,0,0,0.04310644,52.22079,0,0,0.02251053,0.0453752,0.04310644,0,0,10.61145,1.074969,0,0.02286468,-0.02286468,3.909021,27.92152,0.133228,0.04741709,0.01800842,0,1.097479
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2012495,29.52024,28.19044,0.6331775,0.6331775,0,0,0,0.6331775,31.78406,0,1.110223E-16,0.2012495,0.6665027,0.6331775,0,0,10.63686,1.052104,0,0.4652531,-0.4652531,3.418601,24.41853,0.133228,0.6964953,0.1609996,0,1.253354
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4074585,30.06987,27.36866,0.0643901,0.0643901,0,0,0,0.0643901,632.7968,0,0,0.4074585,0.06777905,0.0643901,0,0,11.1538,0.5868509,0.3396794,0,0.3396794,3.740849,26.72029,0.133215,0.07082911,0.3259667,0,0.9943093
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9034554,32.72935,26.64355,0,0,0,0,0,0,0,0,0,0.9034554,0,0,0,0,10.81412,0.8925623,0.9034554,0,0.9034554,4.597942,32.84238,0.1331804,0,0.7227643,0,1.796018
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8993661,31.95659,25.9265,1.512967,1.512967,0,0,0,1.512967,59.44385,0,2.220446E-16,0.8993661,1.592597,1.512967,0,0,9.910669,1.705672,0,0.6932313,-0.6932313,3.867212,27.62289,0.1331804,1.664264,0.7194929,0,2.605038
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2942473,29.70179,27.75538,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.39132,0,0,0.2942473,0,0,3.264174,3.100965,10.68093,1.012441,3.395213,0,3.395213,7.088193,50.62985,0.1333458,1.5131,0.2353978,5,1.306688
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1873808,33.25948,31.99321,0,0,3.505263,0,1.121937,0,0,0,0,0.1873808,0,0,3.505263,3.33,7.285713,4.068132,3.517381,0,3.517381,10.42507,74.46467,0.1334075,0,0.1499047,5,4.255513
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1794019,37.63741,36.39217,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.57564,0,0,0.1794019,0,0,3.505263,3.33,3.768332,7.233775,3.509402,0,3.509402,13.75438,98.24541,0.1335764,1.353917,0.1435215,5,7.413177
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8264773,45.92436,39.88073,1.728311,1.728311,0,0,0,1.728311,47.81995,0,2.220446E-16,0.8264773,1.819275,1.728311,0,0,0.2589304,10.39224,0,0.9927973,-0.9927973,12.70788,90.77042,0.1335764,1.901142,0.6611819,0,11.21871
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8366454,48.76253,42.53139,0.3148093,0.3148093,0,0,0,0.3148093,265.7626,0,0,0.8366454,0.3313782,0.3148093,0,0,1.362038,9.39944,0.5052671,0,0.5052671,13.18722,94.19427,0.1335571,0.3462902,0.6693163,0,10.23608
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5538149,49.15618,45.02092,2.72208,2.72208,0,0,0,2.72208,20.34528,0,0,0.5538149,2.865348,2.72208,0,0,0.8567714,9.85418,0,2.311533,-2.311533,10.75065,76.79023,0.1335571,2.994288,0.4430519,0,10.408
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.275805,65.43385,46.45501,1.684514,1.684514,0,0,0,1.684514,135.1016,0,0,2.275805,1.773172,1.684514,0,0,3.425141,7.542647,0.5026324,0,0.5026324,11.22749,80.19622,0.1335379,1.852965,1.820644,0,9.818452
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6192412,51.51332,46.81756,1.211602,1.211602,0,0,0,1.211602,51.10927,0,0,0.6192412,1.275371,1.211602,0,0,2.922509,7.995017,0,0.6561298,-0.6561298,10.53587,75.25607,0.1335379,1.332763,0.4953929,0,8.614258
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7824349,53.17915,47.18011,0.8333644,0.8333644,0,0,0,0.8333644,93.88869,0,0,0.7824349,0.8772257,0.8333644,0,0,3.651542,7.338887,0,0.09479079,-0.09479079,10.43595,74.54237,0.1335379,0.9167008,0.6259479,0,8.121322
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4636149,49.56342,46.09246,0.9435437,0.9435437,0,0,0,0.9435437,49.13549,0,1.110223E-16,0.4636149,0.9932039,0.9435437,0,0,3.756865,7.244096,0,0.5295891,-0.5295891,9.877717,70.55499,0.1335379,1.037898,0.3708919,0,7.707711
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2046678,44.79066,43.30483,3.224437,3.224437,1.25,0,0.50625,3.224437,6.347396,0,4.440892E-16,0.2046678,2.078355,1.974437,0,0,4.345297,6.714507,0,1.873687,-1.873687,7.902678,56.44758,0.1335379,3.546881,0.1637342,5,6.919175
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0814136,41.20779,40.63,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.712604,0,0,0.0814136,0,0,3.505263,3.33,6.427172,4.840819,3.411414,0,3.411414,11.13903,79.56433,0.1336761,0.9220489,0.06513087,5,4.922233
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,38.61583,38.61583,3.078225,3.078225,5,0,1.53,3.078225,0,0,0,0,0,0,1.921775,1.825686,3.015758,7.911092,1.825686,0,1.825686,12.87103,91.93571,0.133773,3.386048,0,5,7.911092
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,36.7789,36.7789,0.1387433,0.1387433,0,0,0,0.1387433,0,0,0,0,0.1460456,0.1387433,0,0,1.190072,9.554209,0,0.1460456,-0.1460456,12.71708,90.83611,0.133773,0.1526176,0,0,9.554209
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,34.94197,34.94197,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.352345,9.408164,0,0.1766424,-0.1766424,12.53088,89.50613,0.133773,0.1845913,0,0,9.408164
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,33.44342,33.44342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.548614,9.231522,0,0,0,12.53088,89.50613,0.133773,0,0,0,9.231522
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,32.29131,32.29131,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.548614,9.231522,0,0.03506364,-0.03506364,12.49392,89.24213,0.133773,0.0366415,0,0,9.231522
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,31.09086,31.09086,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.587574,9.196458,0,0.4698436,-0.4698436,11.99866,85.70457,0.133773,0.4909865,0,0,9.196458
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,30.02737,30.02737,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.109622,8.726614,0,0.1785948,-0.1785948,11.81041,84.35989,0.133773,0.1866316,0,0,8.726614
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05168278,29.4099,29.06862,0.2710733,0.2710733,0,0,0,0.2710733,19.06598,0,0,0.05168278,0.2853402,0.2710733,0,0,2.308061,8.548019,0,0.2336575,-0.2336575,11.56411,82.60064,0.133773,0.2981806,0.04134622,0,8.599702
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09373206,28.66971,28.05348,0.3877827,0.3877827,0,0,0,0.3877827,24.17129,0,0,0.09373206,0.4081923,0.3877827,0,0,2.567681,8.314362,0,0.3144602,-0.3144602,11.23264,80.23299,0.133773,0.426561,0.07498565,0,8.408093
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4083075,29.91999,27.21558,0.2769411,0.2769411,0,0,0,0.2769411,147.4348,0,0,0.4083075,0.291517,0.2769411,0,0,2.917081,7.999901,0.1167905,0,0.1167905,11.34344,81.02441,0.1337685,0.3046352,0.326646,0,8.408209
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.235901,34.92747,26.49047,0,0,0,0,0,0,0,0,0,1.235901,0,0,0,0,2.80029,8.105013,1.235901,0,1.235901,12.51592,89.39924,0.1337213,0,0.988721,0,9.340914
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.318698,42.33859,25.76537,1.243851,1.243851,0,0,0,1.243851,186.4128,0,0,2.318698,1.309317,1.243851,0,0,1.564389,9.217324,1.009381,0,1.009381,13.4735,96.2391,0.1336827,1.368236,1.854958,0,11.53602
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.931229,49.51677,27.57813,4.074282,4.074282,1.25,0,0.50625,4.074282,71.94467,0,0,2.931229,2.972928,2.824282,0,0,0.5550081,10.12577,0,0.04169943,-0.04169943,13.42955,95.92514,0.1336827,4.48171,2.344983,5,13.057
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.275534,57.70572,31.81596,1.683817,1.683817,0,0,0,1.683817,194.5303,0.9017547,0,3.275534,1.772439,1.683817,0,0,0.6013408,10.08407,0.6013408,0,0.6013408,14.00003,100,0.1336597,1.852198,2.620427,0,13.3596
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.470373,65.05386,36.19075,0.2438019,0.2438019,0,0,0,0.2438019,1423.439,3.213739,0,3.470373,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1336597,0.2681821,2.776298,0,14.09565
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.012591,75.72521,39.65514,0.665319,0.665319,0,0,0,0.665319,603.1078,3.312256,0,4.012591,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1336597,0.7318509,3.210073,0,14.63787
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.345482,71.43803,42.3058,0.7582579,0.7582579,0,0,0,0.7582579,441.2064,2.547316,0,3.345482,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1336597,0.8340836,2.676385,0,13.97076
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.660949,78.40211,44.8195,0.8084456,0.8084456,0,0,0,0.8084456,452.838,2.809954,0,3.660949,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1336597,0.8892902,2.928759,0,14.28622
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.343472,65.84586,46.24554,0,0,0,0,0,0,0,2.343472,0,2.343472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336597,0,1.874778,0,12.96875
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.234231,65.23866,46.63226,0.8672906,0.8672906,0,0,0,0.8672906,257.6104,1.321293,0,2.234231,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1336597,0.9540197,1.787385,0,12.8595
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.243645,56.81359,47.04315,0,0,0,0,0,0,0,1.243645,0,1.243645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336597,0,0.994916,0,11.86892
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.407874,48.94858,45.90715,0.4049219,0.4049219,0,0,0,0.4049219,100.7291,5.551115E-17,0,0.407874,0.4262335,0.4049219,0,0,0,10.62527,0,0.01835953,-0.01835953,13.98068,99.86177,0.1336597,0.445414,0.3262992,0,11.03315
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1496979,44.20222,43.11953,1.230207,1.230207,0,0,0,1.230207,12.16851,0,2.220446E-16,0.1496979,1.294955,1.230207,0,0,0.02039948,10.60691,0,1.145257,-1.145257,12.77347,91.23888,0.1336597,1.353228,0.1197583,0,10.75661
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05673676,40.87068,40.46887,0,0,0,0,0,0,0,0,0,0.05673676,0,0,0,0,1.292907,9.461658,0.05673676,0,0.05673676,12.82729,91.62334,0.1336575,0,0.04538941,0,9.518394
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,38.45469,38.45469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.236171,9.51272,0,0,0,12.82729,91.62334,0.1336575,0,0,0,9.51272
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,36.59359,36.59359,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.236171,9.51272,0,2.992666,-2.992666,9.672747,69.09091,0.1336575,3.127336,0,0,9.51272
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,34.78083,34.78083,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.561355,6.520055,0,0.2754699,-0.2754699,9.382377,67.01684,0.1336575,0.2878661,0,0,6.520055
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,33.29034,33.29034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.867432,6.244585,0,0,0,9.382377,67.01684,0.1336575,0,0,0,6.244585
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,32.13017,32.13017,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.867432,6.244585,0,0.5788524,-0.5788524,8.772212,62.65854,0.1336575,0.6049008,0,0,6.244585
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,30.92972,30.92972,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.510602,5.665733,0,0.7222147,-0.7222147,8.010931,57.22082,0.1336575,0.7547144,0,0,5.665733
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,29.86624,29.86624,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.313063,4.943518,0,0.08288039,-0.08288039,7.923567,56.5968,0.1336575,0.08661001,0,0,4.943518
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.118896,29.70203,28.91554,0.0594293,0.0594293,0,0,0,0.0594293,200.063,0,0,0.118896,0.06255716,0.0594293,0,0,6.405152,4.860638,0.05633888,0,0.05633888,7.977015,56.97857,0.1336554,0.06537223,0.09511684,0,4.979534
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2921882,29.80211,27.86817,0.1340152,0.1340152,0,0,0,0.1340152,218.0262,0,0,0.2921882,0.1410686,0.1340152,0,0,6.348813,4.911343,0.1511196,0,0.1511196,8.120379,58.0026,0.1336496,0.1474167,0.2337505,0,5.203531
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5349186,30.58746,27.03027,0.224242,0.224242,0,0,0,0.224242,238.5452,0,0,0.5349186,0.2360443,0.224242,0,0,6.197693,5.04735,0.2988744,0,0.2988744,8.403917,60.02786,0.1336382,0.2466663,0.4279349,0,5.582269
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.109321,33.82755,26.30517,0.1223016,0.1223016,0,0,0,0.1223016,907.0375,0,0,1.109321,0.1287385,0.1223016,0,0,5.898819,5.316337,0.9805827,0,0.9805827,9.33418,66.67258,0.1336007,0.1345318,0.887457,0,6.425658
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.07714,32.8407,25.58006,2.067865,2.067865,0,0,0,2.067865,52.08946,0,0,1.07714,2.1767,2.067865,0,0,4.918236,6.198862,0,1.09956,-1.09956,8.175141,58.39375,0.1336007,2.274651,0.8617117,0,7.276001
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5059252,30.76069,27.39283,1.539053,1.539053,0,0,0,1.539053,32.87251,0,0,0.5059252,1.620055,1.539053,0,0,6.13997,5.099301,0,1.11413,-1.11413,7.000745,50.00522,0.1336007,1.692958,0.4047402,0,5.605227
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7772496,36.97958,31.60649,1.164292,1.164292,0,0,0,1.164292,66.75727,0,0,0.7772496,1.225571,1.164292,0,0,7.377892,3.985171,0,0.448321,-0.448321,6.528173,46.62971,0.1336007,1.280721,0.6217997,0,4.762421
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.63237,56.60921,35.95711,1.984305,1.984305,0,0,0,1.984305,132.6596,0,0,2.63237,2.088742,1.984305,0,0,7.876027,3.53685,0.5436285,0,0.5436285,7.043904,50.3135,0.13358,2.182735,2.105896,0,6.16922
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.811381,62.37661,39.42955,0.5269511,0.5269511,0,0,0,0.5269511,533.5184,0,0,2.811381,0.5546854,0.5269511,0,0,7.332398,4.026116,2.256696,0,2.256696,9.184794,65.60554,0.1334939,0.5796462,2.249105,0,6.837497
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.193601,59.67781,42.10438,0.1187079,0.1187079,0,0,0,0.1187079,1847.899,0,0,2.193601,0.1249556,0.1187079,0,0,5.075702,6.057142,2.068646,0,2.068646,11.14728,79.6233,0.1334151,0.1305787,1.754881,0,8.250744
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.193858,72.65586,44.59391,1.437347,1.437347,0,0,0,1.437347,222.2051,0,0,3.193858,1.512997,1.437347,0,0,3.007057,7.918923,1.680861,0,1.680861,12.74189,91.01331,0.1333512,1.581082,2.555086,0,11.11278
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.53368,67.48436,46.04412,0.1288505,0.1288505,0,0,0,0.1288505,1966.371,1.071852,0,2.53368,0.1356322,0.1288505,0,0,1.326195,9.431698,1.326195,0,1.326195,14.00003,100,0.1333008,0.1417356,2.026944,0,11.96538
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.041313,54.51005,46.45501,0.5220513,0.5220513,0,0,0,0.5220513,199.4656,0.4917849,0,1.041313,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1333008,0.5742564,0.8330501,0,11.66659
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9291557,54.0219,46.85785,0,0,0,0,0,0,0,0.9291557,0,0.9291557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333008,0,0.7433245,0,11.55443
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3782639,48.55953,45.74602,1.141833,1.141833,0,0,0,1.141833,33.12778,0,0,0.3782639,1.201929,1.141833,0,0,0,10.62527,0,0.8236654,-0.8236654,13.13181,93.79845,0.1333008,1.256016,0.3026111,0,11.00354
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2444164,44.73212,42.9584,0,0,0,0,0,0,0,0,0,0.2444164,0,0,0,0,0.9151838,9.801609,0.2444164,0,0.2444164,13.36368,95.45468,0.1332915,0,0.1955331,0,10.04603
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03505898,40.55553,40.30774,3.38115,3.38115,1.25,0,0.50625,3.38115,1.036895,0,0,0.03505898,2.243316,2.13115,0,0,0.6707674,10.02158,0,2.208257,-2.208257,11.03597,78.82823,0.1332915,3.719266,0.02804718,5,10.05664
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,38.26939,38.26939,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.124387,7.813326,2.048493,0,2.048493,12.97935,92.70943,0.1334,3.12806,0,5,7.813326
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,36.43246,36.43246,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.075893,9.65697,0,2.5427,-2.5427,10.2991,73.56489,0.1334,2.657121,0,0,9.65697
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,34.6197,34.6197,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.901115,7.11427,0,0.3423374,-0.3423374,9.93825,70.98736,0.1334,0.3577426,0,0,7.11427
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,33.1292,33.1292,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.28149,6.771933,0,0.1296108,-0.1296108,9.801628,70.01149,0.1334,0.1354432,0,0,6.771933
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,31.95292,31.95292,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.425502,6.642322,0,0.5334807,-0.5334807,9.23929,65.9948,0.1334,0.5574874,0,0,6.642322
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,30.75247,30.75247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.018259,6.108841,0,0,0,9.23929,65.9948,0.1334,0,0,0,6.108841
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,29.7051,29.7051,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.018259,6.108841,0,0.3354187,-0.3354187,8.885728,63.46936,0.1334,0.3505126,0,0,6.108841
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1386869,29.67164,28.75441,0.7133936,0.7133936,0,0,0,0.7133936,19.44045,0,0,0.1386869,0.7509406,0.7133936,0,0,5.390946,5.773423,0,0.6122537,-0.6122537,8.240355,58.85957,0.1334,0.784733,0.1109495,0,5.91211
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2591033,29.42622,27.71509,0,0,0,0,0,0,0,0,0,0.2591033,0,0,0,0,6.071228,5.161169,0.2591033,0,0.2591033,8.486162,60.61533,0.1333902,0,0.2072826,0,5.420272
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5356042,30.43571,26.8772,0.1641642,0.1641642,0,0,0,0.1641642,326.2613,0,0,0.5356042,0.1728044,0.1641642,0,0,5.812125,5.394362,0.3627998,0,0.3627998,8.830344,63.07376,0.1333764,0.1805806,0.4284834,0,5.929966
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1745763,27.29049,26.15209,0.4571169,0.4571169,0,0,0,0.4571169,38.19073,0,0,0.1745763,0.4811757,0.4571169,0,0,5.449325,5.720882,0,0.3065994,-0.3065994,8.50716,60.76531,0.1333764,0.5028286,0.139661,0,5.895458
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1840654,26.62255,25.42699,0,0,0,0,0,0,0,0,0,0.1840654,0,0,0,0,5.789991,5.414282,0.1840654,0,0.1840654,8.68178,62.01259,0.1333694,0,0.1472523,0,5.598348
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7061504,31.95,27.21558,0.9948936,0.9948936,0,0,0,0.9948936,70.97748,0,0,0.7061504,1.047256,0.9948936,0,0,5.605926,5.579941,0,0.341106,-0.341106,8.322223,59.44433,0.1333694,1.094383,0.5649203,0,6.286091
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8346006,37.18182,31.40507,1.821027,1.821027,0,0,0,1.821027,45.83133,0,2.220446E-16,0.8346006,1.91687,1.821027,0,0,5.984932,5.238835,0,1.082269,-1.082269,7.181411,51.29569,0.1333694,2.003129,0.6676805,0,6.073436
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4655414,38.99004,35.73153,0,0,0,0,0,0,0,0,0,0.4655414,0,0,0,0,7.187454,4.156566,0.4655414,0,0.4655414,7.623062,54.45033,0.1333517,0,0.3724332,0,4.622107
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6329119,43.76892,39.20397,0.2704495,0.2704495,0,0,0,0.2704495,234.0222,0,0,0.6329119,0.2846837,0.2704495,0,0,6.721912,4.575553,0.3482281,0,0.3482281,7.95342,56.81003,0.1333385,0.2974945,0.5063295,0,5.208465
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4496258,45.14222,41.87074,0,0,0,0,0,0,0,0,0,0.4496258,0,0,0,0,6.373684,4.888958,0.4496258,0,0.4496258,8.379972,59.85683,0.1333214,0,0.3597007,0,5.338584
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4687787,47.86354,44.39249,0,0,0,0,0,0,0,0,0,0.4687787,0,0,0,0,5.924058,5.293622,0.4687787,0,0.4687787,8.824696,63.03341,0.1333036,0,0.3750229,0,5.7624
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.203401,47.34372,45.8427,2.337792,2.337792,0,0,0,2.337792,8.700562,0,0,0.203401,2.460834,2.337792,0,0,5.45528,5.715522,0,2.257433,-2.257433,6.445152,46.03671,0.1333036,2.571571,0.1627208,0,5.918923
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.750405,51.95243,46.24554,0.8818684,0.8818684,0,0,0,0.8818684,85.09263,0,0,0.750405,0.9282825,0.8818684,0,0,7.963538,3.45809,0,0.1778775,-0.1778775,6.257653,44.69743,0.1333036,0.9700552,0.600324,0,4.208495
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.650565,51.61727,46.6806,0.9198045,0.9198045,0,0,0,0.9198045,70.72861,0,0,0.650565,0.9682152,0.9198045,0,0,8.16118,3.280212,0,0.3176503,-0.3176503,5.92282,42.30577,0.1333036,1.011785,0.520452,0,3.930777
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2939046,47.74328,45.56877,1.615809,1.615809,0,0,0,1.615809,18.18932,0,0,0.2939046,1.700851,1.615809,0,0,8.514125,2.962562,0,1.406947,-1.406947,4.439768,31.71256,0.1333036,1.77739,0.2351237,0,3.256467
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1478115,43.84779,42.78115,0.573127,0.573127,0,0,0,0.573127,25.79037,0,0,0.1478115,0.6032916,0.573127,0,0,10.0774,1.555615,0,0.45548,-0.45548,3.95965,28.28316,0.1333036,0.6304397,0.1182492,0,1.703427
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.056789,40.53182,40.13049,0.5058302,0.5058302,0,0,0,0.5058302,11.22689,0,0,0.056789,0.5324528,0.5058302,0,0,10.58349,1.100135,0,0.4756638,-0.4756638,3.458256,24.70178,0.1333036,0.5564132,0.0454312,0,1.156924
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,38.11631,38.11631,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.112,0.6244712,3.33,0,3.33,6.617372,47.26685,0.1334567,1.080681,0,5,0.6244712
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,36.27938,36.27938,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.782003,3.621471,2.018582,0,2.018582,8.532366,60.94535,0.1335634,3.162695,0,5,3.621471
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,34.44245,34.44245,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.763422,5.438195,3.33,0,3.33,11.69148,83.51041,0.1336657,0.4391279,0,5,5.438195
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,32.9439,32.9439,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.433422,8.435195,0,0.08581772,-0.08581772,11.60102,82.86427,0.1336657,0.08967951,0,0,8.435195
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,31.79179,31.79179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528775,8.349377,0,0,0,11.60102,82.86427,0.1336657,0,0,0,8.349377
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,30.59134,30.59134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528775,8.349377,0,0,0,11.60102,82.86427,0.1336657,0,0,0,8.349377
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,29.52785,29.52785,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.528775,8.349377,0,0.000662208,-0.000662208,11.60032,82.85929,0.1336657,0.0006920074,0,0,8.349377
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1037132,29.26141,28.57716,0,0,0,0,0,0,0,0,0,0.1037132,0,0,0,0,2.52951,8.348715,0.1037132,0,0.1037132,11.69871,83.56208,0.1336618,0,0.08297054,0,8.452428
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1584067,28.5706,27.52979,0.5837091,0.5837091,0,0,0,0.5837091,27.13795,0,0,0.1584067,0.6144307,0.5837091,0,0,2.425797,8.442057,0,0.456024,-0.456024,11.21802,80.12858,0.1336618,0.64208,0.1267253,0,8.600463
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.191403,27.94485,26.69189,0.1981006,0.1981006,0,0,0,0.1981006,96.61908,0,0,0.191403,0.208527,0.1981006,0,0,2.932491,7.986032,0,0.01712397,-0.01712397,11.19997,79.99965,0.1336618,0.2179107,0.1531224,0,8.177436
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2964077,27.93114,25.99096,0.1874052,0.1874052,0,0,0,0.1874052,158.1641,0,0,0.2964077,0.1972686,0.1874052,0,0,2.951517,7.968909,0.09913913,0,0.09913913,11.29402,80.67144,0.133658,0.2061457,0.2371262,0,8.265316
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08744691,25.80696,25.24168,1.170195,1.170195,0,0,0,1.170195,7.472852,0,0,0.08744691,1.231784,1.170195,0,0,2.852378,8.058134,0,1.144337,-1.144337,10.08779,72.05548,0.133658,1.287214,0.06995752,0,8.145581
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4221927,29.82508,27.03027,1.920622,1.920622,0,0,0,1.920622,21.98209,0,2.220446E-16,0.4221927,2.021707,1.920622,0,0,4.123864,6.913797,0,1.599514,-1.599514,8.401752,60.01239,0.133658,2.112684,0.3377542,0,7.33599
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1142282,31.96959,31.20365,1.432226,1.432226,0,0,0,1.432226,7.975572,0,2.220446E-16,0.1142282,1.507606,1.432226,0,0,5.901102,5.314283,0,1.393378,-1.393378,6.933002,49.52135,0.133658,1.575448,0.09138255,0,5.428511
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.788811,41.12539,35.53011,1.103272,1.103272,0,0,0,1.103272,71.49742,0,0,0.788811,1.161339,1.103272,0,0,7.449299,3.920905,0,0.3725279,-0.3725279,6.540323,46.7165,0.133658,1.213599,0.6310489,0,4.709716
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.104251,47.11533,38.97838,0,0,0,0,0,0,0,0,0,1.104251,0,0,0,0,7.863219,3.548377,1.104251,0,1.104251,7.587908,54.19924,0.1336161,0,0.8834012,0,4.652628
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4792428,45.13189,41.64515,1.396534,1.396534,0,0,0,1.396534,34.31659,0,2.220446E-16,0.4792428,1.470036,1.396534,0,0,6.758967,4.542203,0,0.990793,-0.990793,6.543521,46.73934,0.1336161,1.536187,0.3833943,0,5.021446
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3743527,46.92197,44.1669,1.497866,1.497866,0,0,0,1.497866,24.99241,0,2.220446E-16,0.3743527,1.576701,1.497866,0,0,7.859848,3.55141,0,1.202348,-1.202348,5.276135,37.6866,0.1336161,1.647652,0.2994821,0,3.925763
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1667686,46.86008,45.63322,0.9960607,0.9960607,0,0,0,0.9960607,16.74281,0,1.110223E-16,0.1667686,1.048485,0.9960607,0,0,9.195791,2.349062,0,0.8817164,-0.8817164,4.346724,31.04797,0.1336161,1.095667,0.1334148,0,2.515831
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3838045,48.90526,46.04412,1.721645,1.721645,1.25,0,0.50625,1.721645,22.29289,0,2.220446E-16,0.3838045,0.4964687,0.4716452,0,0,10.17548,1.467346,0,0.1126642,-0.1126642,4.227966,30.19969,0.1336161,1.89381,0.3070436,5,1.851151
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6464391,51.39342,46.49529,0,0,3.505263,0,1.121937,0,0,0,0,0.6464391,0,0,3.505263,3.33,10.30066,1.354682,3.976439,0,3.976439,8.000347,57.14522,0.1336594,0,0.5171512,5,2.001121
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4705162,48.89069,45.38347,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,89.63183,4.440892E-16,0,0.4705162,0,0,3.505263,3.33,6.324219,4.933477,3.800516,0,3.800516,11.60583,82.89864,0.1337544,0.5774375,0.3764129,5,5.403993
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09681825,43.30014,42.6039,1.469233,1.469233,0,0,0,1.469233,6.589712,0,2.220446E-16,0.09681825,1.546561,1.469233,0,0,2.523703,8.353942,0,1.449743,-1.449743,10.07767,71.98321,0.1337544,1.616157,0.0774546,0,8.45076
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07405457,40.46832,39.94519,1.918615,1.918615,0,0,0,1.918615,3.859794,0,0,0.07405457,2.019594,1.918615,0,0,4.134529,6.904198,0,1.94554,-1.94554,8.026891,57.33482,0.1337544,2.110476,0.05924366,0,6.978253
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,37.93101,37.93101,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,6.296239,4.958659,0,2.499217,-2.499217,5.392485,38.51767,0.1337544,2.611682,0,0,4.958659
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,36.09408,36.09408,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,9.073148,2.459441,0,1.620956,-1.620956,3.683847,26.31314,0.1337544,1.693899,0,0,2.459441
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,34.28131,34.28131,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.87421,0.8384854,0,0.552236,-0.552236,3.101739,22.15523,0.1337544,0.5770866,0,0,0.8384854
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,32.79082,32.79082,0.4697513,0.4697513,3.975014,0,1.250179,0.4697513,0,0,0,0,0,0,3.505263,3.33,11.48781,0.2862494,3.33,0,3.33,6.260854,44.7203,0.1338623,0.5167264,0,5,0.2862494
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,31.63066,31.63066,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,8.157805,3.283249,3.33,0,3.33,9.41997,67.28536,0.133936,0.08061645,0,5,3.283249
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,30.40604,30.40604,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,4.827806,6.28025,3.33,0,3.33,12.57909,89.85043,0.1340521,0.6275874,0,5,6.28025
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,29.36672,29.36672,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,1.497805,9.277249,0,0.2238256,-0.2238256,12.34315,88.1652,0.1340521,0.2338978,0,0,9.277249
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1088547,29.10938,28.39186,0.3236511,0.3236511,0,0,0,0.3236511,33.63334,0,5.551115E-17,0.1088547,0.3406853,0.3236511,0,0,1.7465,9.053424,0,0.2318307,-0.2318307,12.09878,86.41969,0.1340521,0.3560162,0.08708373,0,9.162278
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1400192,28.28711,27.36866,0.1338237,0.1338237,0,0,0,0.1338237,104.6296,0,0,0.1400192,0.1408671,0.1338237,0,0,2.00409,8.821593,0,0.0008478392,-0.0008478392,12.09789,86.41331,0.1340521,0.1472061,0.1120154,0,8.961613
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1750088,27.69891,26.55493,0.03078038,0.03078038,0,0,0,0.03078038,568.5726,0,0,0.1750088,0.0324004,0.03078038,0,0,2.005032,8.820745,0.1426084,0,0.1426084,12.23318,87.37967,0.1340467,0.03385842,0.1400071,0,8.995754
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9668363,32.32676,25.82982,0.5009851,0.5009851,0,0,0,0.5009851,192.987,0,0,0.9668363,0.5273528,0.5009851,0,0,1.862424,8.949093,0.4394835,0,0.4394835,12.65011,90.35773,0.1340301,0.5510836,0.773469,0,9.915929
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.70376,36.84912,25.08055,1.231842,1.231842,0,0,0,1.231842,138.31,0,0,1.70376,1.296676,1.231842,0,0,1.42294,9.344628,0.4070846,0,0.4070846,13.0363,93.11626,0.1340147,1.355026,1.363008,0,11.04839
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.920493,48.60629,26.8772,2.028439,2.028439,0,0,0,2.028439,143.9774,0,0,2.920493,2.135199,2.028439,0,0,1.015856,9.711004,0.7852948,0,0.7852948,13.7813,98.43765,0.1339849,2.231283,2.336395,0,12.6315
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.850646,52.79477,30.99418,3.131581,3.131581,1.25,0,0.50625,3.131581,91.02898,0.6394739,0,2.850646,1.980611,1.881581,0,0,0.2305609,10.41777,0.2305609,0,0.2305609,14.00003,100,0.1339762,3.444739,2.280517,5,13.26842
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.480955,64.05184,35.30452,0.6027272,0.6027272,0,0,0,0.6027272,577.5341,2.846505,0,3.480955,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1339762,0.6629999,2.784764,0,14.10623
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.497519,68.57363,38.74474,0.3240021,0.3240021,0,0,0,0.3240021,1079.474,3.156465,0,3.497519,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1339762,0.3564023,2.798016,0,14.12279
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.345101,70.30945,41.41956,0,0,0,0,0,0,0,3.345101,0,3.345101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339762,0,2.676081,0,13.97038
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.019177,69.96779,43.95743,1.122043,1.122043,0,0,0,1.122043,269.0786,1.83808,0,3.019177,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1339762,1.234247,2.415342,0,13.64445
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.539613,66.82048,45.43181,0.9941495,0.9941495,0,0,0,0.9941495,255.4558,1.49314,0,2.539613,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1339762,1.093564,2.03169,0,13.16489
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.348949,65.45921,45.86687,1.202355,1.202355,0,0,0,1.202355,195.3623,1.083312,0,2.348949,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1339762,1.322591,1.879159,0,12.97422
