Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.312318,56.58812,46.29388,0.6333737,0.6333737,0,0,0,0.6333737,207.1948,0.6456085,0,1.312318,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1339762,0.6967111,1.049854,0,11.93759
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1395257,46.25283,45.23039,2.660856,2.660856,0,0,0,2.660856,5.24364,0,0,0.1395257,2.8009,2.660856,0,0,0,10.62527,0,2.661375,-2.661375,11.19469,79.96193,0.1339762,2.926941,0.1116205,0,10.7648
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08398122,43.04572,42.44276,2.891973,2.891973,0,0,0,2.891973,2.903942,0,4.440892E-16,0.08398122,3.044182,2.891973,0,0,2.957083,7.963899,0,2.960201,-2.960201,8.074367,57.67393,0.1339762,3.18117,0.06718498,0,8.04788
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03878351,40.06539,39.79211,1.121946,1.121946,0,0,0,1.121946,3.456807,0,2.220446E-16,0.03878351,1.180996,1.121946,0,0,6.246195,5.003698,0,1.142212,-1.142212,6.870369,49.07397,0.1339762,1.234141,0.03102681,0,5.042482
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,37.76987,37.76987,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.51532,3.861486,0,2.849121,-2.849121,3.867133,27.62232,0.1339762,2.977331,0,0,3.861486
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,35.95711,35.95711,3.739882,3.739882,2.778134,0,0.9234307,3.739882,0,0,4.440892E-16,0,1.012366,0.9617473,0,0,10.68101,1.012366,0,1.012366,-1.012366,2.800006,20,0.1339762,4.11387,0,5,1.012366
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,34.14435,34.14435,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1340961,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,32.62969,32.62969,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341867,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,31.45341,31.45341,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342989,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,30.25296,30.25296,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1342989,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,29.20559,29.20559,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1342989,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1408492,29.15942,28.23072,0.3585858,0.3585858,0,0,0,0.3585858,39.27908,0,0,0.1408492,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2366096,-0.2366096,11.00301,78.59277,0.1342989,0.3944444,0.1126794,0,8.159512
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2972698,29.17583,27.21558,0.6520656,0.6520656,0,0,0,0.6520656,45.58895,0,0,0.2972698,0.6863848,0.6520656,0,0,3.159135,7.782053,0,0.389115,-0.389115,10.59285,75.66303,0.1342989,0.7172722,0.2378159,0,8.079323
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1552758,27.43135,26.41796,0.6365691,0.6365691,0,0,0,0.6365691,24.39261,0,1.110223E-16,0.1552758,0.6700727,0.6365691,0,0,3.591485,7.392938,0,0.5147969,-0.5147969,10.0502,71.78702,0.1342989,0.700226,0.1242207,0,7.548213
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.219842,33.97194,25.69286,0.450733,0.450733,0,0,0,0.450733,270.635,0,0,1.219842,0.4744558,0.450733,0,0,4.163482,6.87814,0.7453858,0,0.7453858,10.75734,76.83797,0.1342707,0.4958063,0.9758733,0,8.097982
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.76682,45.07426,24.95164,1.847789,1.847789,0,0,0,1.847789,149.7368,0,0,2.76682,1.945041,1.847789,0,0,3.418096,7.548988,0.8217793,0,0.8217793,11.53695,82.40659,0.1342397,2.032568,2.213456,0,10.31581
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.180915,50.73882,26.74023,0.9190398,0.9190398,0,0,0,0.9190398,346.1129,0,0,3.180915,0.9674103,0.9190398,0,0,2.596317,8.288589,2.213505,0,2.213505,13.63686,97.40595,0.1341561,1.010944,2.544732,0,11.4695
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.039417,54.32302,30.8411,3.558991,3.558991,1.25,0,0.50625,3.558991,85.40109,0.2260888,0,3.039417,2.430516,2.308991,0,0,0.3828115,10.28074,0.3828115,0,0.3828115,14.00003,100,0.1341417,3.91489,2.431533,5,13.32016
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.359983,62.56375,35.1031,2.262496,2.262496,0,0,0,2.262496,148.5078,0.9784091,0,3.359983,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1341417,2.488745,2.687987,0,13.98526
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.073866,74.91973,38.51915,1.95462,1.95462,0,0,0,1.95462,208.4224,2.016371,0,4.073866,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1341417,2.150082,3.259093,0,14.69914
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.504505,61.54216,41.21815,1.07576,1.07576,0,0,0,1.07576,232.8125,1.372126,0,2.504505,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1341417,1.183336,2.003604,0,13.12978
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.698624,77.43572,43.75601,0,0,0,0,0,0,0,3.698624,0,3.698624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341417,0,2.958899,0,14.3239
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.90174,70.28713,45.23039,1.041684,1.041684,0,0,0,1.041684,278.5625,1.805231,0,2.90174,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1341417,1.145852,2.321392,0,13.52701
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.027842,62.21454,45.68156,2.522122,2.522122,0,0,0,2.522122,80.40221,0,0,2.027842,2.654866,2.522122,0,0,0,10.62527,0,0.6270237,-0.6270237,13.33909,95.279,0.1341417,2.774334,1.622274,0,12.65312
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6700342,51.20331,46.13274,0,0,0,0,0,0,0,0,0,0.6700342,0,0,0,0,0.696693,9.998251,0.6700342,0,0.6700342,13.97474,99.81935,0.1341164,0,0.5360274,0,10.66828
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4939868,48.74801,45.06926,1.02933,1.02933,0,0,0,1.02933,47.99112,0,0,0.4939868,1.083505,1.02933,0,0,0.02665876,10.60128,0,0.5895181,-0.5895181,13.35333,95.38074,0.1341164,1.132262,0.3951894,0,11.09527
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08904592,42.92044,42.28163,0.04514784,0.04514784,0,0,0,0.04514784,197.2318,0,0,0.08904592,0.04752404,0.04514784,0,0,0.6816788,10.01176,0.04152187,0,0.04152187,13.39272,95.66211,0.1341148,0.04966262,0.07123673,0,10.10081
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06477273,40.11169,39.65514,1.596782,1.596782,0,0,0,1.596782,4.056454,0,0,0.06477273,1.680823,1.596782,0,0,0.6401569,10.04913,0,1.61605,-1.61605,11.68925,83.49451,0.1341148,1.75646,0.05181819,0,10.11391
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,37.64096,37.64096,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.435769,8.433083,0,2.847086,-2.847086,8.688163,62.05818,0.1341148,4.350205,0,5,8.433083
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,35.82821,35.82821,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.599197,5.585996,3.33,0,3.33,11.84728,84.62325,0.1342322,0.6542754,0,5,5.585996
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,34.01544,34.01544,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.269197,8.582996,0,0.1218209,-0.1218209,11.71887,83.70603,0.1342322,0.1273028,0,0,8.582996
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,32.49273,32.49273,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.404554,8.461176,0,0.4157758,-0.4157758,11.2806,80.57556,0.1342322,0.4344857,0,0,8.461176
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,31.31644,31.31644,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.866527,8.0454,0,0.1994264,-0.1994264,11.07039,79.07404,0.1342322,0.2084005,0,0,8.0454
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,30.11599,30.11599,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.088112,7.845973,0,0.2121738,-0.2121738,10.84674,77.47654,0.1342322,0.2217216,0,0,7.845973
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,29.05251,29.05251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.323861,7.6338,0,0,0,10.84674,77.47654,0.1342322,0,0,0,7.6338
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04282946,28.3587,28.07765,0,0,0,0,0,0,0,0,0,0.04282946,0,0,0,0,3.323861,7.6338,0.04282946,0,0.04282946,10.88737,77.76676,0.1342306,0,0.03426357,0,7.676629
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09698325,27.68835,27.05444,0.1859573,0.1859573,0,0,0,0.1859573,52.15351,0,0,0.09698325,0.1957445,0.1859573,0,0,3.281031,7.672346,0,0.09876126,-0.09876126,10.78327,77.02317,0.1342306,0.204553,0.0775866,0,7.76933
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1554206,27.30262,26.28905,0.05607866,0.05607866,0,0,0,0.05607866,277.1475,0,0,0.1554206,0.05903016,0.05607866,0,0,3.390766,7.573585,0.09639044,0,0.09639044,10.87471,77.67634,0.134227,0.06168652,0.1243365,0,7.729005
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.214156,33.78715,25.55589,0,0,0,0,0,0,0,0,0,1.214156,0,0,0,0,3.294375,7.660336,1.214156,0,1.214156,12.02656,85.90382,0.1341812,0,0.9713247,0,8.874492
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.137154,39.82749,24.79051,0,0,0,0,0,0,0,0.05693418,0,2.137154,0,0,0,0,2.08022,8.753077,2.08022,0,2.08022,14.00003,100,0.1341029,0,1.709723,0,10.89023
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.83952,47.56343,26.5791,0.5780643,0.5780643,0,0,0,0.5780643,491.2118,2.231031,0,2.83952,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,0.6358707,2.271616,0,13.46479
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.277731,56.32101,30.65579,1.762326,1.762326,0,0,0,1.762326,185.9889,1.422651,0,3.277731,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,1.938558,2.622185,0,13.903
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.37631,73.58616,34.86946,0.6726392,0.6726392,0,0,0,0.6726392,650.6178,3.668269,0,4.37631,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,0.7399031,3.501048,0,15.00159
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.315845,77.62646,38.26939,0,0,0,0,0,0,0,4.315845,0,4.315845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,0,3.452676,0,14.94112
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.355299,69.88026,40.99256,0.1266584,0.1266584,0,0,0,0.1266584,2649.093,3.221974,0,3.355299,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,0.1393242,2.684239,0,13.98057
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.818275,78.61253,43.53042,1.138133,1.138133,0,0,0,1.138133,335.4859,2.620241,0,3.818275,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,1.251946,3.05462,0,14.44355
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.384109,64.81631,45.02092,0,0,0,0,0,0,0,2.384109,0,2.384109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,0,1.907287,0,13.00938
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.913111,60.94045,45.48014,1.396732,1.396732,0,0,0,1.396732,136.9706,0.4428674,0,1.913111,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1341029,1.536405,1.530489,0,12.53839
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.105364,54.50575,45.95549,1.809076,1.809076,0,0,0,1.809076,61.10102,0,2.220446E-16,1.105364,1.90429,1.809076,0,0,0,10.62527,0,0.7989264,-0.7989264,13.15789,93.98471,0.1341029,1.989983,0.8842911,0,11.73064
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.154232,46.02053,44.89201,0.6647907,0.6647907,0,0,0,0.6647907,23.20009,0,0,0.154232,0.6997796,0.6647907,0,0,0.887696,9.826347,0,0.5455476,-0.5455476,12.58283,89.87716,0.1341029,0.7312697,0.1233856,0,9.980579
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09088708,42.77191,42.1205,2.012612,2.012612,0,0,0,2.012612,4.515877,0,4.440892E-16,0.09088708,2.118539,2.012612,0,0,1.49386,9.2808,0,2.027652,-2.027652,10.4455,74.61053,0.1341029,2.213873,0.07270966,0,9.371687
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06490619,39.95104,39.49401,2.109524,2.109524,0,0,0,2.109524,3.076817,0,0,0.06490619,2.220551,2.109524,0,0,3.746806,7.253149,0,2.155645,-2.155645,8.173245,58.38021,0.1341029,2.320476,0.05192496,0,7.318055
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,37.504,37.504,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.141968,5.097503,0,0.2922624,-0.2922624,7.865174,56.1797,0.1341029,0.3054142,0,0,5.097503
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,35.69124,35.69124,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.466704,4.805241,0,0.9694545,-0.9694545,6.843279,48.88047,0.1341029,1.01308,0,0,4.805241
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,33.87848,33.87848,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.543875,3.835786,0,0.298748,-0.298748,6.528371,46.63113,0.1341029,0.3121916,0,0,3.835786
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,32.33159,32.33159,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.875818,3.537038,0,0.4160159,-0.4160159,6.089852,43.49886,0.1341029,0.4347366,0,0,3.537038
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,31.15531,31.15531,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.338058,3.121022,0,0.2880512,-0.2880512,5.78622,41.33006,0.1341029,0.3010135,0,0,3.121022
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,29.95486,29.95486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.658114,2.832971,0,0,0,5.78622,41.33006,0.1341029,0,0,0,2.832971
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,28.89137,28.89137,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.658114,2.832971,0,0.3050295,-0.3050295,5.46469,39.03342,0.1341029,0.3187558,0,0,2.832971
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04271352,28.19654,27.91651,0.3509783,0.3509783,0,0,0,0.3509783,12.16985,0,5.551115E-17,0.04271352,0.3694508,0.3509783,0,0,8.997036,2.527942,0,0.3267373,-0.3267373,5.120279,36.57335,0.1341029,0.3860761,0.03417082,0,2.570655
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09728225,27.52857,26.89331,0.4038516,0.4038516,0,0,0,0.4038516,24.08862,0,5.551115E-17,0.09728225,0.4251069,0.4038516,0,0,9.360078,2.201204,0,0.3278247,-0.3278247,4.774721,34.10508,0.1341029,0.4442367,0.07782581,0,2.298487
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1675025,27.21974,26.12792,0.2773595,0.2773595,0,0,0,0.2773595,60.39184,0,0,0.1675025,0.2919573,0.2773595,0,0,9.724327,1.87338,0,0.1244548,-0.1244548,4.643534,33.16804,0.1341029,0.3050954,0.134002,0,2.040882
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.208441,33.58531,25.40282,0.2060091,0.2060091,0,0,0,0.2060091,586.5959,0,0,1.208441,0.2168517,0.2060091,0,0,9.86261,1.748925,0.9915895,0,0.9915895,5.584239,39.88734,0.1340656,0.22661,0.9667529,0,2.957366
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.696857,44.15243,24.65354,3.909922,3.909922,1.25,0,0.50625,3.909922,68.97471,0,0,2.696857,2.799918,2.659922,0,0,8.871021,2.641356,0,0.1030606,-0.1030606,5.475603,39.11137,0.1340656,4.300914,2.157486,5,5.338213
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.028436,48.99041,26.40185,2.455491,2.455491,4.866473,0,1.493547,2.455491,123.3332,0,0,3.028436,0,0,2.410982,2.290433,8.985533,2.538295,5.31887,0,5.31887,10.52153,75.1536,0.1341731,2.70104,2.422749,5,5.566731
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.745753,60.66771,30.45438,1.165833,1.165833,1.25,0,0.50625,1.165833,321.2942,0.1632573,0,3.745753,0,0,0,0,3.666663,7.325277,3.666663,0,3.666663,14.00003,100,0.1340355,1.282416,2.996603,5,11.07103
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.200414,71.14149,34.64387,0,0,0,0,0,0,0,4.200414,0,4.200414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340355,0,3.360331,0,14.82569
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.18407,75.59418,38.01963,3.113352,3.113352,1.25,0,0.50625,3.113352,134.3912,2.222647,0,4.18407,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1340355,3.424687,3.347256,5,14.80934
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.361321,69.62981,40.7428,0.7886333,0.7886333,0,0,0,0.7886333,426.221,2.53118,0,3.361321,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1340355,0.8674966,2.689057,0,13.9866
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.03739,69.35634,43.30483,1.558041,1.558041,0,0,0,1.558041,194.9493,1.397347,0,3.03739,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1340355,1.713845,2.429912,0,13.66266
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.559493,66.2665,44.79533,1.712646,1.712646,0,0,0,1.712646,149.4467,0.7567081,0,2.559493,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1340355,1.883911,2.047595,0,13.18477
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.920336,60.77122,45.27067,2.784647,2.784647,0,0,0,2.784647,68.96155,0,0,1.920336,2.931208,2.784647,0,0,0,10.62527,0,1.010872,-1.010872,12.93448,92.38892,0.1340355,3.063112,1.536269,0,12.54561
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.266044,55.61213,45.74602,1.01832,1.01832,0,0,0,1.01832,124.3268,0,0,1.266044,1.071915,1.01832,0,0,1.123191,9.614403,0.1941291,0,0.1941291,13.11864,93.7044,0.1340282,1.120152,1.012836,0,10.88045
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.418119,47.77674,44.68253,0,0,0,0,0,0,0,0,0,0.418119,0,0,0,0,0.9290618,9.789119,0.418119,0,0.418119,13.51531,96.5377,0.1340125,0,0.3344952,0,10.20724
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1324876,42.89355,41.94325,0,0,0,0,0,0,0,0,0,0.1324876,0,0,0,0,0.5109428,10.16543,0.1324876,0,0.1324876,13.64099,97.43548,0.1340075,0,0.1059901,0,10.29791
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04166818,39.60954,39.31676,1.489813,1.489813,0,0,0,1.489813,2.796874,0,2.220446E-16,0.04166818,1.568224,1.489813,0,0,0.3784552,10.28466,0,1.526556,-1.526556,12.03186,85.9417,0.1340075,1.638794,0.03333455,0,10.32633
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,37.34286,37.34286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.074629,8.758108,0,0,0,12.03186,85.9417,0.1340075,0,0,0,8.758108
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,35.50594,35.50594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.074629,8.758108,0,0,0,12.03186,85.9417,0.1340075,0,0,0,8.758108
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,33.69318,33.69318,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,2.074629,8.758108,0,0.3153389,-0.3153389,11.69947,83.56745,0.1340075,0.3295291,0,0,8.758108
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,32.15434,32.15434,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.425005,8.44277,0,0.4180038,-0.4180038,11.25885,80.4202,0.1340075,0.436814,0,0,8.44277
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,30.97806,30.97806,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.889454,8.024766,0,0.6747828,-0.6747828,10.54757,75.33962,0.1340075,0.705148,0,0,8.024766
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,29.77761,29.77761,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.639212,7.349983,0,0.2522714,-0.2522714,10.28165,73.44022,0.1340075,0.2636237,0,0,7.349983
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,28.70607,28.70607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.919514,7.097712,0,0,0,10.28165,73.44022,0.1340075,0,0,0,7.097712
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1019703,28.40862,27.73926,0.1402967,0.1402967,0,0,0,0.1402967,72.68191,0,0,0.1019703,0.1476807,0.1402967,0,0,3.919514,7.097712,0,0.04571042,-0.04571042,10.23347,73.09605,0.1340075,0.1543264,0.08157625,0,7.199682
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.156802,27.7656,26.74023,0,0,0,0,0,0,0,0,0,0.156802,0,0,0,0,3.970303,7.052001,0.156802,0,0.156802,10.38222,74.15858,0.1340017,0,0.1254416,0,7.208803
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3729042,28.4147,25.96679,0.3318737,0.3318737,0,0,0,0.3318737,112.3633,0,0,0.3729042,0.3493408,0.3318737,0,0,3.813501,7.193123,0.02356341,0,0.02356341,10.40458,74.31826,0.1340008,0.3650611,0.2983234,0,7.566027
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.430002,35.00856,25.24168,0.2502554,0.2502554,0,0,0,0.2502554,571.4171,0,0,1.430002,0.2634268,0.2502554,0,0,3.789938,7.21433,1.166576,0,1.166576,11.51129,82.22332,0.1339571,0.275281,1.144002,0,8.644333
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.235052,40.2429,24.47629,2.293046,2.293046,0,0,0,2.293046,97.47089,0,0,2.235052,2.413733,2.293046,0,0,2.623362,8.264248,0,0.1786803,-0.1786803,11.32294,80.878,0.1339571,2.522351,1.788042,0,10.4993
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.835331,47.13639,26.24072,0.9130598,0.9130598,0,0,0,0.9130598,310.5308,0,0,2.835331,0.9611155,0.9130598,0,0,2.821896,8.085567,1.874216,0,1.874216,13.10098,93.57824,0.1338869,1.004366,2.268265,0,10.9209
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.052122,53.74176,30.25296,0.6968585,0.6968585,0,0,0,0.6968585,437.9831,1.370907,0,3.052122,0.7335353,0.6968585,0,0,0.9476802,9.772362,0.9476802,0,0.9476802,14.00003,100,0.1338514,0.7665444,2.441698,0,12.82448
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.640751,64.60196,34.41828,0.6601664,0.6601664,0,0,0,0.6601664,551.4899,2.945839,0,3.640751,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1338514,0.7261831,2.912601,0,14.26602
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.24535,76.04957,37.79404,0.2646616,0.2646616,0,0,0,0.2646616,1604.067,3.966758,0,4.24535,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1338514,0.2911277,3.39628,0,14.87062
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.366888,69.40496,40.51721,0,0,0,0,0,0,0,3.366888,0,3.366888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338514,0,2.69351,0,13.99216
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.043491,69.16264,43.09536,0.430538,0.430538,0,0,0,0.430538,706.9042,2.590293,0,3.043491,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1338514,0.4735918,2.434793,0,13.66877
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.566153,66.09466,44.59391,0.8294967,0.8294967,0,0,0,0.8294967,309.3627,1.692999,0,2.566153,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1338514,0.9124463,2.052922,0,13.19143
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.43089,65.32592,45.06926,3.541121,3.541121,1.25,0,0.50625,3.541121,68.64746,0.01918304,0,2.43089,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1338514,3.895234,1.944712,5,13.05616
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.120532,54.19415,45.5446,2.06822,2.06822,0,0,0,2.06822,54.17855,0,0,1.120532,2.177073,2.06822,0,0,0,10.62527,0,1.056542,-1.056542,12.88634,92.04507,0.1338514,2.275042,0.8964252,0,11.74581
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1726645,45.74225,44.48111,0,0,0,0,0,0,0,0,0,0.1726645,0,0,0,0,1.173936,9.568732,0.1726645,0,0.1726645,13.05014,93.21509,0.133845,0,0.1381316,0,9.741397
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2034469,43.22024,41.75795,4.564918,4.564918,1.25,0,0.50625,4.564918,4.456748,0,8.881784E-16,0.2034469,3.489387,3.314918,0,0,1.001271,9.724131,0,3.28594,-3.28594,9.586453,68.47453,0.133845,5.02141,0.1627575,5,9.927577
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06143724,39.58725,39.15563,1.608871,1.608871,4.935698,0,1.512445,1.608871,3.818655,0,0,0.06143724,0,0,3.326827,3.160485,4.652316,6.43819,3.221923,0,3.221923,12.64304,90.30723,0.1340113,1.769758,0.04914979,5,6.499627
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,37.18173,37.18173,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.430393,9.33792,0,0.7983674,-0.7983674,11.80148,84.29615,0.1340113,0.834294,0,0,9.33792
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,35.35286,35.35286,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.317468,8.539553,0,2.772287,-2.772287,8.879238,63.423,0.1340113,4.27204,0,5,8.539553
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,33.5401,33.5401,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.397787,5.767266,3.33,0,3.33,12.03835,85.98807,0.1341289,0.6675847,0,5,5.767266
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,31.99321,31.99321,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.067787,8.764266,0,0.1617203,-0.1617203,11.86788,84.77044,0.1341289,0.1689977,0,0,8.764266
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,30.81693,30.81693,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.247476,8.602546,0,0.1908086,-0.1908086,11.66675,83.33379,0.1341289,0.199395,0,0,8.602546
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,29.61648,29.61648,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.459486,8.411737,0,0.8666168,-0.8666168,10.75326,76.80885,0.1341289,0.9056146,0,0,8.411737
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,28.55299,28.55299,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.422393,7.54512,0,0.1491188,-0.1491188,10.59608,75.6861,0.1341289,0.1558292,0,0,7.54512
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08127907,28.11072,27.57813,0.2100932,0.2100932,0,0,0,0.2100932,38.68714,0,2.775558E-17,0.08127907,0.2211508,0.2100932,0,0,3.588081,7.396001,0,0.1398717,-0.1398717,10.44864,74.63298,0.1341289,0.2311026,0.06502326,0,7.47728
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09755958,27.19073,26.55493,0.2780243,0.2780243,0,0,0,0.2780243,35.09031,0,0,0.09755958,0.2926572,0.2780243,0,0,3.743494,7.25613,0,0.1950976,-0.1950976,10.24299,73.16405,0.1341289,0.3058268,0.07804766,0,7.353689
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1827693,26.99541,25.80565,0.5026568,0.5026568,0,0,0,0.5026568,36.36066,0,1.110223E-16,0.1827693,0.5291124,0.5026568,0,0,3.960269,7.061032,0,0.3463431,-0.3463431,9.877909,70.55635,0.1341289,0.5529224,0.1462154,0,7.243801
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.249547,33.539,25.08055,0.1067174,0.1067174,0,0,0,0.1067174,1170.893,0,0,1.249547,0.1123341,0.1067174,0,0,4.345095,6.714689,1.137213,0,1.137213,10.95676,78.26244,0.1340864,0.1173891,0.9996377,0,7.964236
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.640953,43.33521,24.33933,2.065911,2.065911,0,0,0,2.065911,127.8348,0,0,2.640953,2.174644,2.065911,0,0,3.207882,7.738181,0.4663091,0,0.4663091,11.39914,81.42229,0.134069,2.272502,2.112762,0,10.37913
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.833454,46.9063,26.05541,0.914513,0.914513,0,0,0,0.914513,309.832,0,0,2.833454,0.9626453,0.914513,0,0,2.741573,8.157859,1.870808,0,1.870808,13.17395,94.09944,0.1339991,1.005964,2.266763,0,10.99131
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.279424,55.59699,30.04349,0,0,0,0,0,0,0,2.40866,0,3.279424,0,0,0,0,0.8707642,9.841586,0.8707642,0,0.8707642,14.00003,100,0.1339666,0,2.623539,0,13.12101
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.495417,62.77899,34.16852,1.026951,1.026951,0,0,0,1.026951,340.3684,2.414416,0,3.495417,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1339666,1.129646,2.796333,0,14.12069
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.520931,67.29929,37.54428,0,0,0,0,0,0,0,3.520931,0,3.520931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339666,0,2.816745,0,14.1462
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.373072,69.15623,40.26745,0.9021888,0.9021888,0,0,0,0.9021888,373.8765,2.423399,0,3.373072,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1339666,0.9924077,2.698457,0,13.99835
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.050491,68.9287,42.8456,1.225128,1.225128,0,0,0,1.225128,248.9936,1.760882,0,3.050491,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1339666,1.347641,2.440393,0,13.67577
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.035593,70.65032,44.36832,1.233414,1.233414,0,0,0,1.233414,246.113,1.737262,0,3.035593,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1339666,1.356756,2.428474,0,13.66087
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.935191,60.42707,44.84367,1.604672,1.604672,0,0,0,1.604672,120.5973,0.2460632,0,1.935191,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1339666,1.765139,1.548153,0,12.56047
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.128225,54.04336,45.34318,1.834218,1.834218,0,0,0,1.834218,61.50985,0,0,1.128225,1.930756,1.834218,0,0,0,10.62527,0,0.802531,-0.802531,13.15409,93.95757,0.1339666,2.01764,0.9025798,0,11.7535
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.18735,45.66352,44.29581,1.865496,1.865496,0,0,0,1.865496,10.04291,0,2.220446E-16,0.18735,1.96368,1.865496,0,0,0.8917011,9.822743,0,1.77633,-1.77633,11.28167,80.5832,0.1339666,2.052045,0.14988,0,10.01009
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.0909318,42.20593,41.55653,0,0,0,0,0,0,0,0,0,0.0909318,0,0,0,0,2.865401,8.046413,0.0909318,0,0.0909318,11.36794,81.19938,0.1339632,0,0.07274543,0,8.137345
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04370264,39.28483,38.97838,1.619967,1.619967,0,0,0,1.619967,2.697749,0,2.220446E-16,0.04370264,1.705228,1.619967,0,0,2.774469,8.128252,0,1.661526,-1.661526,9.616534,68.68939,0.1339632,1.781964,0.03496211,0,8.171955
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,37.00448,37.00448,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.620608,6.466727,0,0.3202688,-0.3202688,9.278941,66.27802,0.1339632,0.3346809,0,0,6.466727
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,35.19172,35.19172,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.976463,6.146458,0,3.505263,-3.505263,5.584069,39.88613,0.1339632,5.735069,0,5,6.146458
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,33.37896,33.37896,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.8712,2.641195,3.33,0,3.33,8.743185,62.45119,0.1340315,0.02687433,0,5,2.641195
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,31.85625,31.85625,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.5412,5.638195,3.33,0,3.33,11.9023,85.01626,0.1341134,0.2059634,0,5,5.638195
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,30.67996,30.67996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2112,8.635195,0,0,0,11.9023,85.01626,0.1341134,0,0,0,8.635195
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,29.47952,29.47952,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.2112,8.635195,0,0.6194229,-0.6194229,11.24937,80.35249,0.1341134,0.6472969,0,0,8.635195
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,28.41603,28.41603,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.899447,8.015772,0,0.6058398,-0.6058398,10.61076,75.79099,0.1341134,0.6331027,0,0,8.015772
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04308315,27.72283,27.44117,0,0,0,0,0,0,0,0,0,0.04308315,0,0,0,0,3.572603,7.409932,0.04308315,0,0.04308315,10.65163,76.08293,0.1341118,0,0.03446652,0,7.453015
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1051693,27.12728,26.44213,0.2187718,0.2187718,0,0,0,0.2187718,48.07259,0,0,0.1051693,0.2302861,0.2187718,0,0,3.529519,7.448707,0,0.1251168,-0.1251168,10.51975,75.1409,0.1341118,0.2406489,0.08413541,0,7.553876
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1480551,26.6385,25.67674,0.03028581,0.03028581,0,0,0,0.03028581,488.8597,0,0,0.1480551,0.0318798,0.03028581,0,0,3.668538,7.32359,0.1161753,0,0.1161753,10.62996,75.92814,0.1341074,0.03331439,0.1184441,0,7.471645
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.323105,33.92924,24.95164,0.4630214,0.4630214,0,0,0,0.4630214,285.7546,0,0,1.323105,0.487391,0.4630214,0,0,3.552363,7.428148,0.8357141,0,0.8357141,11.42279,81.59119,0.1340763,0.5093236,1.058484,0,8.751253
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.59815,42.80342,24.1782,0.8084645,0.8084645,0,0,0,0.8084645,321.3684,0,0,2.59815,0.8510153,0.8084645,0,0,2.716649,8.18029,1.747134,0,1.747134,13.08027,93.43028,0.1340112,0.889311,2.07852,0,10.77844
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.47314,52.39288,25.90233,0,0,0,0,0,0,0,2.503625,0,3.47314,0,0,0,0,0.9695145,9.752711,0.9695145,0,0.9695145,14.00003,100,0.1339751,0,2.778512,0,13.22585
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.279955,55.35882,29.84207,0.7293677,0.7293677,0,0,0,0.7293677,449.6984,2.512199,0,3.279955,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,0.8023044,2.623964,0,13.90523
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.498385,62.52749,33.94293,2.472072,2.472072,0,0,0,2.472072,141.5163,0.8962036,0,3.498385,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,2.719279,2.798708,0,14.12366
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.52602,67.03661,37.29453,0.9811782,0.9811782,0,0,0,0.9811782,359.3659,2.4932,0,3.52602,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,1.079296,2.820816,0,14.15129
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.379339,68.90835,40.0177,1.50017,1.50017,0,0,0,1.50017,225.2637,1.800212,0,3.379339,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,1.650187,2.703471,0,14.00461
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.057425,68.70392,42.6039,0.675234,0.675234,0,0,0,0.675234,452.7949,2.346653,0,3.057425,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,0.7427574,2.44594,0,13.6827
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.58097,65.67986,44.11856,0,0,0,0,0,0,0,2.58097,0,2.58097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,0,2.064776,0,13.20624
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.942912,60.24391,44.61808,1.551933,1.551933,0,0,0,1.551933,125.193,0.3092977,0,1.942912,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,1.707127,1.554329,0,12.56819
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.136164,53.86879,45.1176,1.015837,1.015837,0,0,0,1.015837,111.8451,0.06686195,0,1.136164,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1339751,1.11742,0.9089308,0,11.76144
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1914091,45.49018,44.09439,1.701945,1.701945,0,0,0,1.701945,11.24649,0,0,0.1914091,1.791521,1.701945,0,0,0,10.62527,0,1.600112,-1.600112,12.31336,87.95241,0.1339751,1.872139,0.1531273,0,10.81668
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1060524,42.15253,41.39539,0,0,0,0,0,0,0,0,0,0.1060524,0,0,0,0,1.777902,9.025163,0.1060524,0,0.1060524,12.41397,88.67105,0.1339712,0,0.08484188,0,9.131215
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04438776,39.1282,38.81725,1.450048,1.450048,0,0,0,1.450048,3.061124,0,2.220446E-16,0.04438776,1.526366,1.450048,0,0,1.67185,9.120609,0,1.481978,-1.481978,10.85183,77.51292,0.1339712,1.595053,0.03551021,0,9.164997
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005251992,36.90381,36.86752,0.7706834,0.7706834,0,0,0,0.7706834,0.6814719,0,1.110223E-16,0.005251992,0.8112457,0.7706834,0,0,3.318492,7.638631,0,0.8059937,-0.8059937,10.00224,71.44441,0.1339712,0.8477517,0.004201593,0,7.643883
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,35.07893,35.07893,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.214041,6.832637,0,1.36079,-1.36079,8.56784,61.19873,0.1339712,1.422026,0,0,6.832637
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,33.26617,33.26617,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.72603,5.471848,0,0.543762,-0.543762,7.994664,57.10463,0.1339712,0.5682312,0,0,5.471848
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,31.72734,31.72734,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.33021,4.928085,0,0.3431579,-0.3431579,7.632944,54.52092,0.1339712,0.3586,0,0,4.928085
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,30.543,30.543,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.711496,4.584928,0,0.2171299,-0.2171299,7.404068,52.8861,0.1339712,0.2269008,0,0,4.584928
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,29.34255,29.34255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.952752,4.367798,0,0,0,7.404068,52.8861,0.1339712,0,0,0,4.367798
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,28.27906,28.27906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.952752,4.367798,0,0,0,7.404068,52.8861,0.1339712,0,0,0,4.367798
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1405029,28.22549,27.3042,0.3165997,0.3165997,0,0,0,0.3165997,44.37873,0,0,0.1405029,0.3332628,0.3165997,0,0,6.952752,4.367798,0,0.1927599,-0.1927599,7.200882,51.43477,0.1339712,0.3482596,0.1124023,0,4.508301
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2586642,27.9827,26.28905,0.159345,0.159345,0,0,0,0.159345,162.3296,0,0,0.2586642,0.1677316,0.159345,0,0,7.166929,4.175038,0.09093259,0,0.09093259,7.287148,52.05095,0.1339678,0.1752795,0.2069314,0,4.433702
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3038948,27.5242,25.53978,0.3975784,0.3975784,0,0,0,0.3975784,76.43647,0,5.551115E-17,0.3038948,0.4185036,0.3975784,0,0,7.075997,4.256877,0,0.1146087,-0.1146087,7.16634,51.18804,0.1339678,0.4373362,0.2431159,0,4.560772
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.187425,32.8176,24.81468,0.4179621,0.4179621,0,0,0,0.4179621,284.0988,0,0,1.187425,0.4399601,0.4179621,0,0,7.20334,4.142269,0.7474651,0,0.7474651,7.875448,56.25309,0.13394,0.4597583,0.9499402,0,5.329694
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.751304,36.08132,24.04123,1.289292,1.289292,0,0,0,1.289292,135.8345,0,0,1.751304,1.35715,1.289292,0,0,6.455874,4.814987,0.3941546,0,0.3941546,8.249375,58.92399,0.1339253,1.418221,1.401043,0,6.566291
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.636824,44.89664,25.7412,0.6725615,0.6725615,0,0,0,0.6725615,392.0569,0,0,2.636824,0.7079595,0.6725615,0,0,6.06172,5.169726,1.928864,0,1.928864,10.07926,71.99454,0.1338536,0.7398177,2.109459,0,7.80655
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.979733,52.36342,29.64065,1.773373,1.773373,0,0,0,1.773373,168.0263,0,0,2.979733,1.866708,1.773373,0,0,4.132856,6.905704,1.113025,0,1.113025,11.13516,79.53673,0.1338123,1.95071,2.383786,0,9.885437
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.327746,51.34984,33.71735,0.7470349,0.7470349,0,0,0,0.7470349,311.598,0,0,2.327746,0.7863525,0.7470349,0,0,3.019831,7.907426,1.541393,0,1.541393,12.59746,89.98167,0.1337551,0.8217384,1.862197,0,10.23517
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.720321,49.95756,37.04477,0.6140678,0.6140678,0,0,0,0.6140678,280.1517,0,0,1.720321,0.6463872,0.6140678,0,0,1.478438,9.294681,1.073934,0,1.073934,13.61628,97.25896,0.1337153,0.6754746,1.376257,0,11.015
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.381743,58.75213,39.79211,0,0,0,0,0,0,0,1.977239,0,2.381743,0,0,0,0,0.4045035,10.26122,0.4045035,0,0.4045035,14.00003,100,0.1337003,0,1.905394,0,12.64296
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.579804,63.63778,42.39442,1.382041,1.382041,0,0,0,1.382041,186.6663,1.125024,0,2.579804,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,1.520245,2.063843,0,13.20508
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.445209,55.1441,43.91714,0.9344565,0.9344565,0,0,0,0.9344565,154.6577,0.4615707,0,1.445209,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,1.027902,1.156167,0,12.07048
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9766724,51.85571,44.43277,2.819479,2.819479,0,0,0,2.819479,34.64018,0,4.440892E-16,0.9766724,2.967872,2.819479,0,0,0,10.62527,0,1.9912,-1.9912,11.90112,85.00782,0.1337003,3.101427,0.781338,0,11.60195
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7284774,50.41673,44.93229,2.141063,2.141063,0,0,0,2.141063,34.02409,0,0,0.7284774,2.253751,2.141063,0,0,2.212444,8.634074,0,1.525274,-1.525274,10.29334,73.5237,0.1337003,2.35517,0.5827819,0,9.362552
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2007956,45.39663,43.93326,0,0,0,0,0,0,0,0,0,0.2007956,0,0,0,0,3.907193,7.108801,0.2007956,0,0.2007956,10.48383,74.88436,0.1336929,0,0.1606365,0,7.309597
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1027595,41.95084,41.21815,0.8625976,0.8625976,0,0,0,0.8625976,11.91279,0,1.110223E-16,0.1027595,0.9079975,0.8625976,0,0,3.706397,7.289517,0,0.8052381,-0.8052381,9.635036,68.82155,0.1336929,0.9488574,0.08220758,0,7.392276
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04565634,38.97565,38.65611,0.7213796,0.7213796,0,0,0,0.7213796,6.329031,0,1.110223E-16,0.04565634,0.759347,0.7213796,0,0,4.601106,6.484279,0,0.7136906,-0.7136906,8.88274,63.44801,0.1336929,0.7935176,0.03652507,0,6.529935
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01363178,36.8247,36.73056,2.429338,2.429338,0,0,0,2.429338,0.5611312,0,4.440892E-16,0.01363178,2.557198,2.429338,0,0,5.394095,5.770588,0,2.543566,-2.543566,6.201585,44.29695,0.1336929,2.672272,0.01090542,0,5.78422
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,34.94197,34.94197,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.220281,3.227022,0,0.8072066,-0.8072066,5.350715,38.21931,0.1336929,0.8435309,0,0,3.227022
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,33.1292,33.1292,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.117177,2.419815,0,0.08827189,-0.08827189,5.257668,37.5547,0.1336929,0.09224413,0,0,2.419815
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,31.59037,31.59037,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.215257,2.331543,0,0.2155737,-0.2155737,5.030433,35.93159,0.1336929,0.2252745,0,0,2.331543
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,30.40604,30.40604,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.454783,2.115969,0,0.6859304,-0.6859304,4.307399,30.76707,0.1336929,0.7167973,0,0,2.115969
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,29.18142,29.18142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.21693,1.430039,0,0,0,4.307399,30.76707,0.1336929,0,0,0,1.430039
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,28.11793,28.11793,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.21693,1.430039,0,0.6345985,-0.6345985,3.638474,25.98904,0.1336929,0.6631554,0,0,1.430039
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05579059,27.50734,27.14307,0.2767867,0.2767867,0,0,0,0.2767867,20.15653,0,0,0.05579059,0.2913544,0.2767867,0,0,10.92204,0.7954406,0,0.2355638,-0.2355638,3.390167,24.21543,0.1336929,0.3044653,0.04463247,0,0.8512312
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2494768,27.78366,26.15209,0,0,0,0,0,0,0,0,0,0.2494768,0,0,0,0,11.18377,0.5598767,0.2494768,0,0.2494768,3.626842,25.90596,0.1336836,0,0.1995815,0,0.8093536
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2456288,27.00182,25.40282,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.85789,4.440892E-16,0,0.2456288,0,0,3.505263,3.33,10.9343,0.7844059,3.575629,0,3.575629,7.018981,50.13548,0.1338122,0.9362835,0.196503,5,1.030035
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.14596,32.38083,24.67771,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,134.9303,4.440892E-16,0,1.14596,0,0,3.505263,3.33,7.358669,4.002472,4.47596,0,4.47596,11.26525,80.46591,0.133907,0.9342272,0.9167678,5,5.148432
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.19142,39.2696,23.90427,0,0,0,0,0,0,0,0,0,2.19142,0,0,0,0,2.88271,8.030836,2.19142,0,2.19142,13.34421,95.31562,0.1338259,0,1.753136,0,10.22226
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.222332,49.73124,25.58006,2.463042,2.463042,0,0,0,2.463042,130.8273,0,0,3.222332,2.592675,2.463042,0,0,0.6912894,10.00311,0.6296561,0,0.6296561,13.94156,99.58235,0.1338026,2.709346,2.577865,0,13.22544
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.606474,58.02232,29.45535,0.6476903,0.6476903,0,0,0,0.6476903,556.8208,2.863062,0,3.606474,0.6817793,0.6476903,0,0,0.0616333,10.5698,0.0616333,0,0.0616333,14.00003,100,0.1338003,0.7124593,2.88518,0,14.17628
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.377584,60.78091,33.51593,0.4843459,0.4843459,0,0,0,0.4843459,697.3497,2.867746,0,3.377584,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,0.5327804,2.702067,0,14.00286
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.535842,66.53825,36.81918,1.015059,1.015059,0,0,0,1.015059,348.3386,2.467359,0,3.535842,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,1.116565,2.828674,0,14.16112
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.092654,76.59911,39.56652,2.148923,2.148923,0,0,0,2.148923,190.4514,1.83063,0,4.092654,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,2.363815,3.274123,0,14.71793
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.568053,63.28779,42.19301,0,0,0,0,0,0,0,2.568053,0,2.568053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,0,2.054443,0,13.19333
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.328827,62.79585,43.73184,2.256927,2.256927,0,0,0,2.256927,103.1857,0,0,2.328827,2.375713,2.256927,0,0,0,10.62527,0,0.04688587,-0.04688587,13.95061,99.64699,0.1338003,2.48262,1.863061,0,12.9541
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.95786,59.94505,44.23136,0.9177962,0.9177962,0,0,0,0.9177962,213.3219,0.9396635,0,1.95786,0.9661013,0.9177962,0,0,0.05209541,10.57839,0.05209541,0,0.05209541,14.00003,100,0.1337984,1.009576,1.566288,0,12.53625
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.095896,53.17321,44.77116,1.275998,1.275998,0,0,0,1.275998,85.88541,2.220446E-16,0,1.095896,1.343156,1.275998,0,0,0,10.62527,0,0.2472597,-0.2472597,13.73939,98.13833,0.1337984,1.403598,0.876717,0,11.72117
