Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.527139,47.67869,43.78018,1.683987,1.683987,0,0,0,1.683987,31.30303,0,4.440892E-16,0.527139,1.772618,1.683987,0,0,0.274733,10.37801,0,1.245479,-1.245479,12.42654,88.76085,0.1337984,1.852386,0.4217112,0,10.90515
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1036628,41.81971,41.08118,2.132436,2.132436,0,0,0,2.132436,4.861238,0,0,0.1036628,2.24467,2.132436,0,0,1.658598,9.132536,0,2.141007,-2.141007,10.16972,72.64074,0.1337984,2.34568,0.08293024,0,9.236198
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05808445,38.92554,38.51915,0.07157184,0.07157184,0,0,0,0.07157184,81.15544,0,0,0.05808445,0.07533878,0.07157184,0,0,4.037495,6.991529,0,0.01725434,-0.01725434,10.15154,72.51083,0.1337984,0.07872903,0.04646756,0,7.049613
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.00600995,36.65923,36.61776,2.966168,2.966168,0,0,0,2.966168,0.2026166,0,0,0.00600995,3.122283,2.966168,0,0,4.056666,6.974275,0,3.116272,-3.116272,6.866697,49.04774,0.1337984,3.262785,0.00480796,0,6.980284
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,34.805,34.805,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.519191,3.858002,0,2.208187,-2.208187,4.539063,32.42182,0.1337984,2.307555,0,0,3.858002
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,33.01641,33.01641,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.972733,1.649815,0,0.2304484,-0.2304484,4.29615,30.68672,0.1337984,0.2408186,0,0,1.649815
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,31.45341,31.45341,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.22879,1.419367,0,0.6085436,-0.6085436,3.654688,26.10486,0.1337984,0.6359281,0,0,1.419367
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,30.29324,30.29324,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.90495,0.8108233,0,0.5300348,-0.5300348,3.095983,22.11412,0.1337984,0.5538864,0,0,0.8108233
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,29.06862,29.06862,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.49387,0.2807885,3.33,0,3.33,6.255098,44.67918,0.1339025,0.5025602,0,5,0.2807885
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,28.00514,28.00514,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.163873,3.277788,3.33,0,3.33,9.414213,67.24425,0.1339872,0.250314,0,5,3.277788
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04695959,27.33658,27.03027,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.10079,0,0,0.04695959,0,0,3.505263,3.33,4.833873,6.274788,3.37696,0,3.37696,12.61788,90.12753,0.1340835,0.4268777,0.03756768,5,6.321748
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1053669,26.7241,26.0393,0.3863431,0.3863431,0,0,0,0.3863431,27.27287,0,5.551115E-17,0.1053669,0.406677,0.3863431,0,0,1.456913,9.314053,0,0.3013101,-0.3013101,12.30027,87.85889,0.1340835,0.4249774,0.08429349,0,9.419419
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1684701,26.38275,25.29002,0.1914773,0.1914773,0,0,0,0.1914773,87.98434,0,0,0.1684701,0.2015551,0.1914773,0,0,1.791702,9.012742,0,0.03308501,-0.03308501,12.2654,87.60979,0.1340835,0.210625,0.134776,0,9.181212
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.171208,32.44059,24.56492,0,0,0,0,0,0,0,0,0,1.171208,0,0,0,0,1.828464,8.979657,1.171208,0,1.171208,13.3765,95.54624,0.1340402,0,0.9369664,0,10.15086
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.105683,38.48382,23.79148,1.318492,1.318492,0,0,0,1.318492,159.7039,0.06054112,0,2.105683,1.387887,1.318492,0,0,0.6572555,10.03374,0.6572555,0,0.6572555,14.00003,100,0.1340159,1.450342,1.684547,0,12.13943
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.823678,46.1168,25.4431,1.649021,1.649021,0,0,0,1.649021,171.2336,1.087866,0,2.823678,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,1.813923,2.258942,0,13.44895
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.280389,54.71191,29.30227,0.8930212,0.8930212,0,0,0,0.8930212,367.336,2.340366,0,3.280389,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,0.9823233,2.624311,0,13.90566
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.506675,61.81751,33.30645,0.0543492,0.0543492,0,0,0,0.0543492,6452.118,3.449465,0,3.506675,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,0.05978413,2.80534,0,14.13195
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.54058,66.30257,36.59359,1.494872,1.494872,0,0,0,1.494872,236.8484,1.967031,0,3.54058,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,1.644359,2.832464,0,14.16585
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.396671,68.26062,39.35704,0,0,0,0,0,0,0,3.396671,0,3.396671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,0,2.717336,0,14.02194
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.076528,68.15015,41.99159,0.8524897,0.8524897,0,0,0,0.8524897,360.8874,2.17917,0,3.076528,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,0.9377387,2.461222,0,13.7018
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.601863,65.19114,43.53042,0.4517291,0.4517291,0,0,0,0.4517291,575.9786,2.126359,0,2.601863,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,0.496902,2.081491,0,13.22714
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.965076,59.82928,44.07022,0,0,0,0,0,0,0,1.965076,0,1.965076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340159,0,1.572061,0,12.59035
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.159405,53.50235,44.59391,2.77705,2.77705,0,0,0,2.77705,41.7495,0,4.440892E-16,1.159405,2.92321,2.77705,0,0,0,10.62527,0,1.763806,-1.763806,12.14081,86.71992,0.1340159,3.054755,0.9275236,0,11.78468
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.218995,45.21318,43.61905,1.244216,1.244216,0,0,0,1.244216,17.60105,0,2.220446E-16,0.218995,1.309701,1.244216,0,0,1.959784,8.861468,0,1.090706,-1.090706,10.99111,78.50776,0.1340159,1.368638,0.175196,0,9.080463
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09309615,41.60658,40.94422,0.624748,0.624748,0,0,0,0.624748,14.90139,0,1.110223E-16,0.09309615,0.6576294,0.624748,0,0,3.17168,7.770762,0,0.5645333,-0.5645333,10.39604,74.25726,0.1340159,0.6872228,0.07447692,0,7.863859
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09200277,39.05056,38.40635,1.935134,1.935134,0,0,0,1.935134,4.754337,0,2.220446E-16,0.09200277,2.036983,1.935134,0,0,3.798939,7.206229,0,1.94498,-1.94498,8.345849,59.61309,0.1340159,2.128647,0.07360222,0,7.298232
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009908021,36.57329,36.50497,1.986887,1.986887,0,0,0,1.986887,0.4986706,0,2.220446E-16,0.009908021,2.09146,1.986887,0,0,5.960028,5.261249,0,2.081552,-2.081552,6.1517,43.94063,0.1340159,2.185576,0.007926418,0,5.271157
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,34.71638,34.71638,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.272863,3.179697,0,1.784884,-1.784884,4.270267,30.50185,0.1340159,1.865204,0,0,3.179697
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,32.90362,32.90362,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.25607,1.394813,0,0.3219846,-0.3219846,3.930866,28.07756,0.1340159,0.3364739,0,0,1.394813
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,31.36478,31.36478,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.61383,1.072828,0,0.8010725,-0.8010725,3.086462,22.04611,0.1340159,0.8371207,0,0,1.072828
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,30.18045,30.18045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50391,0.2717559,0,0,0,3.086462,22.04611,0.1340159,0,0,0,0.2717559
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,28.98,28.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50391,0.2717559,0,0,0,3.086462,22.04611,0.1340159,0,0,0,0.2717559
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,27.91651,27.91651,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.50391,0.2717559,3.33,0,3.33,6.245577,44.61118,0.1341445,0.8311957,0,5,0.2717559
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1518472,27.93562,26.94165,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,34.49931,0,0,0.1518472,0,0,3.505263,3.33,8.173909,3.268756,3.481847,0,3.481847,9.548747,68.2052,0.1342408,0.4841603,0.1214778,5,3.420603
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3488719,28.23027,25.94262,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,96.55553,0,0,0.3488719,0,0,3.505263,3.33,4.692062,6.402419,3.678872,0,3.678872,13.03883,93.13432,0.1343231,0.3974491,0.2790975,5,6.75129
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5105826,28.53124,25.17723,0.4447737,0.4447737,0,0,0,0.4447737,114.796,0,0,0.5105826,0.4681829,0.4447737,0,0,1.01319,9.713403,0.04239977,0,0.04239977,13.07906,93.42164,0.1343216,0.4892511,0.4084661,0,10.22399
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.195166,32.51677,24.47629,0.1178114,0.1178114,0,0,0,0.1178114,1014.474,0.1003638,0,1.195166,0.124012,0.1178114,0,0,0.9707903,9.751563,0.9707903,0,0.9707903,14.00003,100,0.1342858,0.1295926,0.9561329,0,10.94673
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.567374,42.01628,23.70285,0.6445897,0.6445897,0,0,0,0.6445897,398.2958,1.888858,0,2.567374,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,0.7090486,2.053899,0,13.19265
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.621727,53.10999,25.35448,0.1701005,0.1701005,0,0,0,0.1701005,2129.168,3.442674,0,3.621727,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,0.1871106,2.897382,0,14.247
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.27974,54.54085,29.1653,1.843081,1.843081,0,0,0,1.843081,177.9487,1.339654,0,3.27974,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,2.027389,2.623792,0,13.90501
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.50877,61.61776,33.1292,0.9425821,0.9425821,0,0,0,0.9425821,372.2509,2.516579,0,3.50877,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,1.03684,2.807016,0,14.13404
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.544835,66.09243,36.39217,1.192597,1.192597,0,0,0,1.192597,297.2366,2.28947,0,3.544835,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,1.311857,2.835868,0,14.17011
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.402197,68.06567,39.15563,0.143746,0.143746,0,0,0,0.143746,2366.812,3.250885,0,3.402197,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,0.1581206,2.721757,0,14.02747
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.083184,67.96182,41.78212,0.4967859,0.4967859,0,0,0,0.4967859,620.6263,2.560251,0,3.083184,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,0.5464645,2.466547,0,13.70846
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.608832,65.04077,43.34512,0.7513463,0.7513463,0,0,0,0.7513463,347.2209,1.817941,0,2.608832,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1342858,0.826481,2.087065,0,13.23411
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.972859,59.67333,43.8688,2.529821,2.529821,0,0,0,2.529821,77.98411,0,0,1.972859,2.66297,2.529821,0,0,0,10.62527,0,0.6901112,-0.6901112,13.27259,94.804,0.1342858,2.782804,1.578287,0,12.59813
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.459047,55.80129,44.41666,0.8928566,0.8928566,0,0,0,0.8928566,163.4133,0,0,1.459047,0.9398491,0.8928566,0,0,0.7667902,9.935163,0.5191975,0,0.5191975,13.76514,98.32224,0.1342666,0.9821423,1.167237,0,11.39421
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2308141,45.13726,43.45791,0.8963699,0.8963699,0,0,0,0.8963699,25.74987,0,0,0.2308141,0.9435472,0.8963699,0,0,0.2475926,10.40244,0,0.7127331,-0.7127331,13.01385,92.95592,0.1342666,0.9860069,0.1846513,0,10.63326
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.0985766,41.49199,40.79114,0.1695877,0.1695877,0,0,0,0.1695877,58.1272,0,2.775558E-17,0.0985766,0.1785134,0.1695877,0,0,1.039518,9.689708,0,0.0799368,-0.0799368,12.92959,92.35406,0.1342666,0.1865465,0.07886127,0,9.788284
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1655989,39.43167,38.26939,1.39471,1.39471,0,0,0,1.39471,11.87335,0,2.220446E-16,0.1655989,1.468116,1.39471,0,0,1.128337,9.609771,0,1.302517,-1.302517,11.55662,82.54712,0.1342666,1.534181,0.1324791,0,9.77537
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02339291,36.52927,36.368,1.744646,1.744646,0,0,0,1.744646,1.34084,0,4.440892E-16,0.02339291,1.836469,1.744646,0,0,2.575578,8.307254,0,1.813076,-1.813076,9.64547,68.89607,0.1342666,1.91911,0.01871433,0,8.330647
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,34.57941,34.57941,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.590107,6.494177,0,0.1804984,-0.1804984,9.455208,67.53706,0.1342666,0.1886208,0,0,6.494177
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,32.79082,32.79082,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.790661,6.313679,0,0.7052803,-0.7052803,8.711777,62.22685,0.1342666,0.7370179,0,0,6.313679
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,31.22782,31.22782,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.574306,5.608399,0,0.5232086,-0.5232086,8.160267,58.2875,0.1342666,0.546753,0,0,5.608399
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,30.06766,30.06766,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.155649,5.08519,0,0.7211779,-0.7211779,7.400078,52.8576,0.1342666,0.7536309,0,0,5.08519
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,28.89137,28.89137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.956958,4.364012,0,0,0,7.400078,52.8576,0.1342666,0,0,0,4.364012
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,27.85206,27.85206,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.956958,4.364012,0,0.512206,-0.512206,6.860166,49.00109,0.1342666,0.5352552,0,0,4.364012
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1467529,27.83726,26.8772,0.04777303,0.04777303,0,0,0,0.04777303,307.1879,0,0,0.1467529,0.0502874,0.04777303,0,0,7.526075,3.851806,0.09646554,0,0.09646554,6.951681,49.65477,0.1342631,0.05255033,0.1174024,0,3.998559
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.203324,27.20335,25.87816,0.06373922,0.06373922,0,0,0,0.06373922,318.9935,0,0,0.203324,0.06709392,0.06373922,0,0,7.42961,3.938625,0.1362301,0,0.1362301,7.08092,50.5779,0.1342581,0.07011314,0.1626592,0,4.141949
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1736564,26.23008,25.10472,0.1582473,0.1582473,0,0,0,0.1582473,109.7374,0,0,0.1736564,0.1665761,0.1582473,0,0,7.29338,4.061232,0.007080328,0,0.007080328,7.087637,50.62588,0.1342578,0.174072,0.1389251,0,4.234889
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.157449,32.1491,24.37962,0.2854624,0.2854624,0,0,0,0.2854624,405.4645,0,0,1.157449,0.3004867,0.2854624,0,0,7.2863,4.067605,0.856962,0,0.856962,7.900623,56.43291,0.1342262,0.3140086,0.9259589,0,5.225053
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.09499,38.20692,23.61423,2.192382,2.192382,0,0,0,2.192382,95.55771,4.440892E-16,0,2.09499,2.307771,2.192382,0,0,6.429338,4.838871,0,0.2127805,-0.2127805,7.676332,54.83084,0.1342262,2.41162,1.675992,0,6.933861
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.886041,46.44008,25.26585,1.133513,1.133513,0,0,0,1.133513,254.6102,0,0,2.886041,1.193172,1.133513,0,0,6.665761,4.62609,1.692869,0,1.692869,9.282329,66.30222,0.1341639,1.246865,2.308833,0,7.512131
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.27865,54.39487,29.05251,0,0,0,0,0,0,0,0,0,3.27865,0,0,0,0,4.972891,6.149672,3.27865,0,3.27865,12.39273,88.51932,0.1340434,0,2.62292,0,9.428322
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.510567,61.43513,32.96807,2.378868,2.378868,0,0,0,2.378868,147.573,0,0,3.510567,2.504072,2.378868,0,0,1.694242,9.100456,1.006495,0,1.006495,13.34757,95.33962,0.1340064,2.616755,2.808453,0,12.61102
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.959548,70.46677,36.23104,0,0,0,0,0,0,0,3.271801,0,3.959548,0,0,0,0,0.6877469,10.0063,0.6877469,0,0.6877469,14.00003,100,0.1339812,0,3.167638,0,13.96585
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.684042,70.96378,38.99449,1.873304,1.873304,0,0,0,1.873304,196.6601,1.712143,0,3.684042,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1339812,2.060634,2.947233,0,14.30932
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.75069,55.23764,41.62904,0,0,0,0,0,0,0,1.75069,0,1.75069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339812,0,1.400552,0,12.37596
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.507396,63.87331,43.19204,2.004879,2.004879,0,0,0,2.004879,125.0647,0.3969971,0,2.507396,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1339812,2.205367,2.005917,0,13.13267
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.664624,56.80922,43.73184,0.1688676,0.1688676,0,0,0,0.1688676,985.7566,1.486868,0,1.664624,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1339812,0.1857544,1.331699,0,12.2899
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.358846,54.82963,44.29581,0,0,0,0,0,0,0,1.358846,0,1.358846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339812,0,1.087077,0,11.98412
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3033124,45.53337,43.32095,0,0,0,0,0,0,0,0.3033124,0,0.3033124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339812,0,0.2426499,0,10.92859
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1364115,41.64104,40.67029,1.888676,1.888676,0,0,0,1.888676,7.222598,0,2.220446E-16,0.1364115,1.98808,1.888676,0,0,0,10.62527,0,1.851668,-1.851668,12.0482,86.05839,0.1339812,2.077543,0.1091292,0,10.76169
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1244675,39.028,38.15659,2.66127,2.66127,0,0,0,2.66127,4.676995,0,0,0.1244675,2.801337,2.66127,0,0,2.057409,8.773606,0,2.676869,-2.676869,9.22653,65.90366,0.1339812,2.927397,0.09957397,0,8.898073
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006968253,36.32736,36.27938,2.456588,2.456588,0,0,0,2.456588,0.2836558,0,4.440892E-16,0.006968253,2.585882,2.456588,0,0,5.031708,6.096736,0,2.578913,-2.578913,6.508117,46.48645,0.1339812,2.702246,0.005574603,0,6.103705
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,34.49079,34.49079,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.897168,3.517823,0,1.092079,-1.092079,5.356964,38.26395,0.1339812,1.141223,0,0,3.517823
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,32.69415,32.69415,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.110589,2.425744,0,0.06700285,-0.06700285,5.286337,37.75948,0.1339812,0.07001798,0,0,2.425744
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,31.13114,31.13114,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.185037,2.358741,0,0.07705159,-0.07705159,5.205118,37.17934,0.1339812,0.08051891,0,0,2.358741
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,29.95486,29.95486,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.27065,2.28169,0,0.7488129,-0.7488129,4.4158,31.54136,0.1339812,0.7825094,0,0,2.28169
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,28.75441,28.75441,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.10266,1.532877,0,0.02387963,-0.02387963,4.390628,31.36157,0.1339812,0.02495421,0,0,1.532877
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,27.73926,27.73926,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.1292,1.508997,0,0.03111462,-0.03111462,4.357831,31.1273,0.1339812,0.03251478,0,0,1.508997
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1407757,27.68453,26.7644,0.329554,0.329554,0,0,0,0.329554,42.71703,0,0,0.1407757,0.3468989,0.329554,0,0,10.16377,1.477883,0,0.2061232,-0.2061232,4.140557,29.57535,0.1339812,0.3625094,0.1126205,0,1.618658
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1512834,26.74873,25.76537,0.4740055,0.4740055,0,0,0,0.4740055,31.91595,0,5.551115E-17,0.1512834,0.4989532,0.4740055,0,0,10.39279,1.271759,0,0.3476698,-0.3476698,3.774081,26.95767,0.1339812,0.5214061,0.1210267,0,1.423043
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.381003,27.47919,24.99192,0.2757888,0.2757888,0,0,0,0.2757888,138.1503,0,0,0.381003,0.290304,0.2757888,0,0,10.77909,0.9240894,0.09069899,0,0.09069899,3.860126,27.57227,0.1339778,0.3033677,0.3048024,0,1.305092
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4343587,27.12058,24.29099,0.7331624,0.7331624,0,0,0,0.7331624,59.24455,0,0,0.4343587,0.7717499,0.7331624,0,0,10.6884,1.005718,0,0.3373911,-0.3373911,3.504484,25.03198,0.1339778,0.8064786,0.347487,0,1.440077
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8326493,29.00253,23.51755,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.76311,0,0,0.8326493,0,0,3.505263,3.33,11.06327,0.6683273,4.162649,0,4.162649,7.45352,53.23932,0.1340903,1.031864,0.6661195,5,1.500977
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8683586,30.91476,25.12889,0,0,3.505263,0,1.121937,0,0,0,0,0.8683586,0,0,3.505263,3.33,6.900625,4.414711,4.198359,0,4.198359,11.43643,81.68864,0.1341234,0,0.6946868,5,5.28307
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.083973,36.35618,28.89137,1.077351,1.077351,0,0,0,1.077351,100.6147,0,0,1.083973,1.134054,1.077351,0,0,2.702266,8.193234,0,0.05008021,-0.05008021,11.38364,81.31158,0.1341234,1.185086,0.8671787,0,9.277207
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8039845,38.39761,32.79082,1.314231,1.314231,0,0,0,1.314231,61.17529,0,0,0.8039845,1.383401,1.314231,0,0,2.757911,8.143154,0,0.5794162,-0.5794162,10.77289,76.94903,0.1341234,1.445654,0.6431876,0,8.947139
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.006934,43.26929,36.02962,2.004782,2.004782,0,0,0,2.004782,50.22661,0,0,1.006934,2.110297,2.004782,0,0,3.401707,7.563738,0,1.103363,-1.103363,9.609839,68.64157,0.1341234,2.20526,0.8055472,0,8.570672
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.022536,46.28785,38.79308,2.531624,2.531624,0,0,0,2.531624,40.39052,0,4.440892E-16,1.022536,2.664867,2.531624,0,0,4.627666,6.460375,0,1.642331,-1.642331,7.87867,56.2761,0.1341234,2.784786,0.8180288,0,7.482912
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.408041,52.16721,41.44373,2.394341,2.394341,0,0,0,2.394341,58.80704,0,0,1.408041,2.520359,2.394341,0,0,6.452478,4.818044,0,1.112318,-1.112318,6.706184,47.90122,0.1341234,2.633775,1.126433,0,6.226085
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8383994,49.24648,42.98257,2.3988,2.3988,0,0,0,2.3988,34.95079,0,4.440892E-16,0.8383994,2.525052,2.3988,0,0,7.688387,3.705726,0,1.686653,-1.686653,4.928296,35.20204,0.1341234,2.63868,0.6707196,0,4.544126
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4886404,47.15621,43.55459,0,0,0,0,0,0,0,0,0,0.4886404,0,0,0,0,9.562446,2.019073,0.4886404,0,0.4886404,5.39186,38.51321,0.1341055,0,0.3909123,0,2.507714
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3131287,46.41555,44.11856,1.496596,1.496596,0,0,0,1.496596,20.92273,0,2.220446E-16,0.3131287,1.575364,1.496596,0,0,9.073805,2.45885,0,1.262236,-1.262236,4.061347,29.00957,0.1341055,1.646256,0.2505029,0,2.771978
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4981675,46.83204,43.16787,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.05506,0,0,0.4981675,0,0,3.251947,3.08935,10.47629,1.196614,3.587517,0,3.587517,7.464765,53.31964,0.1342819,1.88602,0.398534,5,1.694782
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2450526,42.29242,40.54138,2.688283,2.688283,5,0,1.53,2.688283,9.115579,0,0,0.2450526,0,0,2.311717,2.196131,6.888772,4.425379,2.441183,0,2.441183,9.780675,69.86182,0.134403,2.957112,0.1960421,5,4.670432
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1469002,39.04822,38.01963,2.254349,2.254349,5,0,1.53,2.254349,6.516302,0,0,0.1469002,0,0,2.745651,2.608368,4.447588,6.622445,2.755268,0,2.755268,12.39455,88.53233,0.1345406,2.479784,0.1175202,5,6.769345
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02659702,36.32554,36.14241,2.513701,2.513701,0,0,0,2.513701,1.058082,0,0,0.02659702,2.646001,2.513701,0,0,1.69232,9.102186,0,2.619404,-2.619404,9.633457,68.81027,0.1345406,2.765071,0.02127761,0,9.128783
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,34.37799,34.37799,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.602769,6.482781,0,0.2968414,-0.2968414,9.32056,66.57529,0.1345406,0.3101993,0,0,6.482781
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,32.56524,32.56524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.932593,6.18594,0,0,0,9.32056,66.57529,0.1345406,0,0,0,6.18594
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,31.01835,31.01835,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.932593,6.18594,0,0.7573702,-0.7573702,8.522221,60.87288,0.1345406,0.7914518,0,0,6.18594
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,29.84207,29.84207,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.774116,5.42857,0,0.2918037,-0.2918037,8.214633,58.67583,0.1345406,0.3049349,0,0,5.42857
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,28.64162,28.64162,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,6.098342,5.136766,0,0.0142581,-0.0142581,8.199603,58.56848,0.1345406,0.01489971,0,0,5.136766
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,27.6023,27.6023,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,6.114184,5.122508,0,0.5903952,-0.5903952,7.577272,54.12326,0.1345406,0.616963,0,0,5.122508
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05648801,27.0113,26.64355,0,0,0,0,0,0,0,0,0,0.05648801,0,0,0,0,6.770179,4.532113,0.05648801,0,0.05648801,7.630861,54.50604,0.1345385,0,0.04519041,0,4.588601
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3175554,27.7287,25.65257,0.5716923,0.5716923,0,0,0,0.5716923,55.54656,0,0,0.3175554,0.6017814,0.5716923,0,0,6.713691,4.582952,0,0.284226,-0.284226,7.331261,52.36604,0.1345385,0.6288616,0.2540444,0,4.900507
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5403288,28.42634,24.87913,0.06089179,0.06089179,0,0,0,0.06089179,887.3591,0,0,0.5403288,0.06409662,0.06089179,0,0,7.029498,4.298726,0.4762322,0,0.4762322,7.783054,55.59314,0.1345211,0.06698097,0.432263,0,4.839055
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.107769,31.5892,24.1782,0.1645879,0.1645879,0,0,0,0.1645879,673.0563,0,0,1.107769,0.1732505,0.1645879,0,0,6.553266,4.727335,0.9345191,0,0.9345191,8.669617,61.92571,0.1344868,0.1810467,0.8862156,0,5.835104
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.936996,36.76102,23.38864,1.172017,1.172017,0,0,0,1.172017,165.2703,0,0,1.936996,1.233702,1.172017,0,0,5.618747,5.568402,0.7032936,0,0.7032936,9.33682,66.69144,0.1344611,1.289219,1.549597,0,7.505398
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.437842,50.96799,24.99192,1.411209,1.411209,0,0,0,1.411209,243.6097,0,0,3.437842,1.485484,1.411209,0,0,4.915453,6.201366,1.952359,0,1.952359,11.18899,79.9212,0.1343896,1.55233,2.750274,0,9.639209
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.278479,54.00547,28.73024,1.371741,1.371741,0,0,0,1.371741,239.0014,0,0,3.278479,1.443938,1.371741,0,0,2.963094,7.958489,1.834542,0,1.834542,12.92939,92.35259,0.1343225,1.508915,2.622784,0,11.23697
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.437195,71.16803,32.60552,0.7761,0.7761,0,0,0,0.7761,571.7297,2.491695,0,4.437195,0.8169474,0.7761,0,0,1.128553,9.609577,1.128553,0,1.128553,14.00003,100,0.1342812,0.85371,3.549756,0,14.04677
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.375217,74.88795,35.80404,1.881916,1.881916,0,0,0,1.881916,232.4873,2.394252,0,4.375217,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1342812,2.070108,3.500173,0,15.00049
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.780117,71.49925,38.56749,0,0,0,0,0,0,0,3.780117,0,3.780117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342812,0,3.024094,0,14.40539
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.775848,64.18861,41.24231,0,0,0,0,0,0,0,2.775848,0,2.775848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342812,0,2.220679,0,13.40112
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.919097,67.51186,42.80532,0,0,0,0,0,0,0,2.919097,0,2.919097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342812,0,2.335277,0,13.54437
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.995381,59.31498,43.36929,2.109561,2.109561,0,0,0,2.109561,94.58751,0,0,1.995381,2.220591,2.109561,0,0,0,10.62527,0,0.2252093,-0.2252093,13.76264,98.30435,0.1342812,2.320517,1.596305,0,12.62066
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.032269,51.80003,43.95743,0.02882308,0.02882308,0,0,0,0.02882308,3581.397,0.7516965,0,1.032269,0.03034008,0.02882308,0,0,0.2502325,10.40006,0.2502325,0,0.2502325,14.00003,100,0.1342721,0.03170539,0.8258153,0,11.43233
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5201863,46.85767,43.03091,1.194622,1.194622,0,0,0,1.194622,43.54402,0,2.220446E-16,0.5201863,1.257497,1.194622,0,0,0,10.62527,0,0.7373102,-0.7373102,13.22283,94.44863,0.1342721,1.314084,0.4161491,0,11.14546
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3104464,42.62743,40.40442,2.196605,2.196605,0,0,0,2.196605,14.13301,0,4.440892E-16,0.3104464,2.312216,2.196605,0,0,0.8192336,9.887964,0,2.001769,-2.001769,11.11279,79.37688,0.1342721,2.416265,0.2483571,0,10.19841
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1235178,38.77021,37.90684,1.181556,1.181556,0,0,0,1.181556,10.45382,0,2.220446E-16,0.1235178,1.243743,1.181556,0,0,3.043422,7.886195,0,1.120225,-1.120225,9.931964,70.94246,0.1342721,1.299711,0.09881422,0,8.009712
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01660574,36.14383,36.02962,0.1471497,0.1471497,0,0,0,0.1471497,11.28493,0,0,0.01660574,0.1548945,0.1471497,0,0,4.288116,6.76597,0,0.1382887,-0.1382887,9.786195,69.90125,0.1342721,0.1618647,0.0132846,0,6.782575
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,34.25714,34.25714,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.441771,6.627681,0,1.667357,-1.667357,8.028646,57.34736,0.1342721,1.742388,0,0,6.627681
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,32.44439,32.44439,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.294389,4.960324,0,0.4378831,-0.4378831,7.567077,54.05044,0.1342721,0.4575878,0,0,4.960324
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,30.88138,30.88138,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.780926,4.522441,0,0.1322438,-0.1322438,7.42768,53.05475,0.1342721,0.1381948,0,0,4.522441
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,29.7051,29.7051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.927864,4.390197,0,0,0,7.42768,53.05475,0.1342721,0,0,0,4.390197
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,28.50465,28.50465,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.927864,4.390197,0,0.2577023,-0.2577023,7.156038,51.11445,0.1342721,0.2692989,0,0,4.390197
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,27.48951,27.48951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.2142,4.132495,0,0,0,7.156038,51.11445,0.1342721,0,0,0,4.132495
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0430696,26.81082,26.53076,0.8141938,0.8141938,0,0,0,0.8141938,5.289846,0,0,0.0430696,0.8570461,0.8141938,0,0,7.2142,4.132495,0,0.8139765,-0.8139765,6.298031,44.98585,0.1342721,0.8956131,0.03445568,0,4.175564
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1133218,26.27434,25.53978,0.702749,0.702749,0,0,0,0.702749,16.1255,0,1.110223E-16,0.1133218,0.7397358,0.702749,0,0,8.118618,3.318518,0,0.626414,-0.626414,5.637733,40.26944,0.1342721,0.7730239,0.09065744,0,3.43184
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3349741,26.97074,24.79051,0.411516,0.411516,0,0,0,0.411516,81.4,0,0,0.3349741,0.4331748,0.411516,0,0,8.814633,2.692104,0,0.09820072,-0.09820072,5.53422,39.53006,0.1342721,0.4526677,0.2679793,0,3.027078
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.321471,32.98053,24.0654,0.5864614,0.5864614,0,0,0,0.5864614,225.3295,0,0,1.321471,0.6173278,0.5864614,0,0,8.923745,2.593904,0.7041428,0,0.7041428,6.202229,44.30154,0.1342464,0.6451076,1.057176,0,3.915374
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.136305,38.16893,23.29196,1.139216,1.139216,0,0,0,1.139216,187.5241,0,0,2.136305,1.199175,1.139216,0,0,8.219603,3.227632,0.9371301,0,0.9371301,7.091268,50.65181,0.1342122,1.253138,1.709044,0,5.363937
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.034043,47.25662,24.87913,0.6555263,0.6555263,0,0,0,0.6555263,462.8408,0,0,3.034043,0.6900277,0.6555263,0,0,7.282472,4.071049,2.344016,0,2.344016,9.314997,66.53556,0.1341267,0.721079,2.427235,0,7.105093
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.881334,59.66965,28.57716,1.970653,1.970653,0,0,0,1.970653,196.9568,0,0,3.881334,2.074371,1.970653,0,0,4.938457,6.180663,1.806963,0,1.806963,11.02923,78.78008,0.1340609,2.167718,3.105067,0,10.062
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.517545,60.83335,32.42827,0.5598654,0.5598654,0,0,0,0.5598654,628.2841,0,0,3.517545,0.589332,0.5598654,0,0,3.131493,7.80693,2.928213,0,2.928213,13.80718,98.62251,0.1339543,0.6158519,2.814036,0,11.32448
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.562395,65.26789,35.59456,0.7802686,0.7802686,0,0,0,0.7802686,456.56,2.537779,0,3.562395,0.8213354,0.7802686,0,0,0.2032799,10.44232,0.2032799,0,0.2032799,14.00003,100,0.1339469,0.8582954,2.849916,0,14.00472
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.424768,67.31079,38.36607,1.901007,1.901007,0,0,0,1.901007,180.1554,1.423708,0,3.424768,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1339469,2.091108,2.739814,0,14.05004
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.638747,73.09031,41.01673,1.299861,1.299861,0,0,0,1.299861,279.9335,2.270472,0,3.638747,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1339469,1.429847,2.910997,0,14.26402
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.243984,70.7004,42.6039,1.828396,1.828396,0,0,0,1.828396,177.4223,1.319356,0,3.243984,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1339469,2.011236,2.595187,0,13.86926
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.866527,57.97176,43.19204,0.8450429,0.8450429,0,0,0,0.8450429,220.8796,0.9770082,0,1.866527,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1339469,0.9295471,1.493222,0,12.4918
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.353281,54.22878,43.78018,0.9837418,0.9837418,0,0,0,0.9837418,137.5647,0.3177637,0,1.353281,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1339469,1.082116,1.082625,0,11.97856
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2750702,44.86768,42.86977,0.467636,0.467636,0,0,0,0.467636,58.82143,0,5.551115E-17,0.2750702,0.4922485,0.467636,0,0,0,10.62527,0,0.2171782,-0.2171782,13.7711,98.36481,0.1339469,0.5143996,0.2200562,0,10.90034
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1081644,41.03426,40.26745,3.096033,3.096033,1.25,0,0.50625,3.096033,3.493646,0,0,0.1081644,1.943193,1.846033,0,0,0.2413092,10.4081,0,1.835029,-1.835029,11.83681,84.54849,0.1339469,3.405637,0.08653154,5,10.51626
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.0625274,38.22964,37.79404,1.58395,1.58395,0,0,0,1.58395,3.947561,0,0,0.0625274,1.667316,1.58395,0,0,2.28023,8.573068,0,1.604789,-1.604789,10.14522,72.46568,0.1339469,1.742345,0.05002192,0,8.635594
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008050856,35.97214,35.91683,0.8495926,0.8495926,0,0,0,0.8495926,0.9476137,0,1.110223E-16,0.008050856,0.894308,0.8495926,0,0,4.063328,6.968279,0,0.8862572,-0.8862572,9.21102,65.79286,0.1339469,0.9345519,0.006440685,0,6.97633
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,34.14435,34.14435,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.048059,6.082022,0,0.5396252,-0.5396252,8.642204,61.72991,0.1339469,0.5639084,0,0,6.082022
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,32.33159,32.33159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.647642,5.542397,0,0,0,8.642204,61.72991,0.1339469,0,0,0,5.542397
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,30.76859,30.76859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.647642,5.542397,0,0,0,8.642204,61.72991,0.1339469,0,0,0,5.542397
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,29.59231,29.59231,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.647642,5.542397,0,0.6889055,-0.6889055,7.916034,56.54299,0.1339469,0.7199063,0,0,5.542397
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,28.39186,28.39186,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.413093,4.853491,0,0.1783611,-0.1783611,7.728025,55.20007,0.1339469,0.1863873,0,0,4.853491
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,27.35254,27.35254,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.611271,4.67513,0,0.2195598,-0.2195598,7.496589,53.54696,0.1339469,0.22944,0,0,4.67513
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04165068,26.67246,26.40185,0.3296596,0.3296596,0,0,0,0.3296596,12.63445,0,5.551115E-17,0.04165068,0.3470101,0.3296596,0,0,6.855227,4.45557,0,0.3053594,-0.3053594,7.174712,51.24784,0.1339469,0.3626256,0.03332055,0,4.497221
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1381449,26.3389,25.4431,0.1929942,0.1929942,0,0,0,0.1929942,71.57983,0,0,0.1381449,0.2031517,0.1929942,0,0,7.194515,4.15021,0,0.06500684,-0.06500684,7.106188,50.75839,0.1339469,0.2122936,0.1105159,0,4.288355
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1784507,25.83143,24.67771,0.46114,0.46114,0,0,0,0.46114,38.69772,0,5.551115E-17,0.1784507,0.4854105,0.46114,0,0,7.266745,4.085204,0,0.3069598,-0.3069598,6.782624,48.44722,0.1339469,0.507254,0.1427605,0,4.263654
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.05053,30.95393,23.95261,0,0,0,0,0,0,0,0,0,1.05053,0,0,0,0,7.607811,3.778244,1.05053,0,1.05053,7.779245,55.56593,0.1339088,0,0.8404243,0,4.828774
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.651129,34.40702,23.17111,1.781724,1.781724,0,0,0,1.781724,92.67031,0,0,1.651129,1.875499,1.781724,0,0,6.557281,4.723721,0,0.2243698,-0.2243698,7.542738,53.87659,0.1339088,1.959897,1.320903,0,6.374851
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.521972,51.43597,24.74217,0,0,0,0,0,0,0,0,0,3.521972,0,0,0,0,6.806581,4.499352,3.521972,0,3.521972,10.88397,77.74252,0.1337809,0,2.817577,0,8.021323
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.773977,58.38348,28.41603,3.025515,3.025515,0,0,0,3.025515,124.7383,0,0,3.773977,3.184752,3.025515,0,0,3.284609,7.669126,0.5892247,0,0.5892247,11.44296,81.73528,0.1337596,3.328066,3.019181,0,11.4431
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.520112,60.62861,32.24297,0.9385402,0.9385402,0,0,0,0.9385402,375.0625,0,0,3.520112,0.987937,0.9385402,0,0,2.695384,8.199429,2.532175,0,2.532175,13.84519,98.89405,0.1336678,1.032394,2.81609,0,11.71954
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.567015,65.06165,35.39314,0.1306,0.1306,0,0,0,0.1306,2731.251,3.266333,0,3.567015,0.1374737,0.1306,0,0,0.163209,10.47839,0.163209,0,0.163209,14.00003,100,0.1336619,0.14366,2.853612,0,14.0454
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.430884,67.11176,38.15659,0.8506942,0.8506942,0,0,0,0.8506942,403.304,2.535416,0,3.430884,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1336619,0.9357637,2.744707,0,14.05616
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.116299,67.10646,40.80725,0.8546897,0.8546897,0,0,0,0.8546897,364.6117,2.216625,0,3.116299,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1336619,0.9401587,2.493039,0,13.74157
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.644913,64.29961,42.41859,1.939989,1.939989,0,0,0,1.939989,136.3365,0.6028196,0,2.644913,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1336619,2.133988,2.11593,0,13.27019
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.454323,63.17565,43.03091,0.472876,0.472876,0,0,0,0.472876,519.0203,1.956558,0,2.454323,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1336619,0.5201637,1.963458,0,13.0796
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.250817,53.21127,43.61905,0,0,0,0,0,0,0,1.250817,0,1.250817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336619,0,1.000653,0,11.87609
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3746199,45.46416,42.73281,1.544814,1.544814,0,0,0,1.544814,24.25016,0,2.220446E-16,0.3746199,1.62612,1.544814,0,0,0,10.62527,0,1.2515,-1.2515,12.68083,90.57718,0.1336619,1.699296,0.2996959,0,10.99989
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3108058,42.35221,40.13049,3.417443,3.417443,1.25,0,0.50625,3.417443,9.094687,0,4.440892E-16,0.3108058,2.281519,2.167443,0,0,1.390556,9.373774,0,1.970713,-1.970713,10.60352,75.73925,0.1336619,3.759188,0.2486446,5,9.68458
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1813872,38.92618,37.65708,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,47.96392,4.440892E-16,0,0.1813872,0,0,3.505263,3.33,3.580238,7.40306,3.511387,0,3.511387,13.93471,99.53345,0.1337511,0.4159918,0.1451098,5,7.584448
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01448219,35.90349,35.80404,0.5502295,0.5502295,0,0,0,0.5502295,2.632027,0,1.110223E-16,0.01448219,0.579189,0.5502295,0,0,0.0688503,10.56331,0,0.5647068,-0.5647068,13.33946,95.28165,0.1337511,0.6052525,0.01158575,0,10.57779
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,34.01544,34.01544,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6963023,9.998602,0,2.047361,-2.047361,11.18135,79.86662,0.1337511,3.514492,0,5,9.998602
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,32.20268,32.20268,0.1607956,0.1607956,3.288319,0,1.062711,0.1607956,0,0,0,0,0,0,3.127524,2.971148,2.971148,7.951241,2.971148,0,2.971148,14.00003,100,0.1338108,0.1768752,0,5,7.951241
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,30.63162,30.63162,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1338108,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,29.45535,29.45535,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1338108,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,28.27906,28.27906,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1338108,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,27.25586,27.25586,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1338108,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05871722,26.6867,26.30517,0.1968953,0.1968953,0,0,0,0.1968953,29.82155,0,0,0.05871722,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1485409,-0.1485409,12.49068,89.219,0.1338108,0.2165848,0.04697377,0,9.400643
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1777429,26.5082,25.35448,0.1496192,0.1496192,0,0,0,0.1496192,118.7968,0,0,0.1777429,0.1574939,0.1496192,0,0,1.590987,9.193385,0.02024898,0,0.02024898,12.50989,89.35621,0.1338101,0.1645811,0.1421943,0,9.371128
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1258772,25.37658,24.56492,0.1535561,0.1535561,0,0,0,0.1535561,81.97472,0,0,0.1258772,0.1616381,0.1535561,0,0,1.570738,9.21161,0,0.03576082,-0.03576082,12.4722,89.08696,0.1338101,0.1689118,0.1007018,0,9.337487
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3877119,26.37869,23.86398,0,0,0,0,0,0,0,0,0,0.3877119,0,0,0,0,1.610473,9.175849,0.3877119,0,0.3877119,12.84002,91.71421,0.133796,0,0.3101695,0,9.56356
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3367839,25.25249,23.08248,1.636794,1.636794,0,0,0,1.636794,20.57583,0,0,0.3367839,1.722941,1.636794,0,0,1.222761,9.52479,0,1.386157,-1.386157,11.37888,81.27753,0.133796,1.800473,0.2694272,0,9.861573
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4216221,27.35563,24.6052,1.19593,1.19593,0,0,0,1.19593,35.25475,0,0,0.4216221,1.258874,1.19593,0,0,2.762935,8.138633,0,0.8372515,-0.8372515,10.49634,74.97369,0.133796,1.315523,0.3372977,0,8.560255
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.456918,31.33112,28.27906,0.1975462,0.1975462,0,0,0,0.1975462,231.2967,0,0,0.456918,0.2079434,0.1975462,0,0,3.693215,7.301381,0.2489746,0,0.2489746,10.73254,76.66081,0.133787,0.2173009,0.3655344,0,7.758299
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6497778,36.54564,32.06572,1.823178,1.823178,0,0,0,1.823178,35.63985,0,0,0.6497778,1.919135,1.823178,0,0,3.44424,7.525458,0,1.269357,-1.269357,9.394515,67.10355,0.133787,2.005496,0.5198222,0,8.175236
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8652346,41.36241,35.21589,0.5961485,0.5961485,0,0,0,0.5961485,145.1374,0,0,0.8652346,0.6275247,0.5961485,0,0,4.854637,6.256102,0.2377098,0,0.2377098,9.620027,68.71434,0.1337784,0.6557633,0.6921877,0,7.121336
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5273178,41.7341,37.97935,0,0,0,0,0,0,0,0,0,0.5273178,0,0,0,0,4.616927,6.47004,0.5273178,0,0.5273178,10.12028,72.2876,0.1337594,0,0.4218542,0,6.997358
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1512708,41.73128,40.65417,1.249799,1.249799,0,0,0,1.249799,12.10361,0,2.220446E-16,0.1512708,1.315578,1.249799,0,0,4.089609,6.944626,0,1.164307,-1.164307,8.892997,63.52128,0.1337594,1.374779,0.1210166,0,7.095897
