Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008150965,42.31572,42.25746,0,0,0,0,0,0,0,0,0,0.008150965,0,0,0,0,5.383283,5.780319,0.008150965,0,0.008150965,8.90073,63.57652,0.1337591,0,0.006520772,0,5.78847
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1784223,44.15987,42.86977,2.09148,2.09148,0,0,0,2.09148,8.530911,0,0,0.1784223,2.201558,2.09148,0,0,5.375133,5.787655,0,2.023136,-2.023136,6.768157,48.34388,0.1337591,2.300629,0.1427379,0,5.966077
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007434184,43.53562,43.48208,0.9168813,0.9168813,0,0,0,0.9168813,0.8108121,0,1.110223E-16,0.007434184,0.9651381,0.9168813,0,0,7.623061,3.764519,0,0.957704,-0.957704,5.758648,41.13312,0.1337591,1.008569,0.005947347,0,3.771953
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.0493519,42.95803,42.6039,0,0,0,0,0,0,0,0,0,0.0493519,0,0,0,0,8.687177,2.806815,0.0493519,0,0.0493519,5.805468,41.46754,0.1337573,0,0.03948152,0,2.856167
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.0685747,40.50222,40.0177,0,0,0,0,0,0,0,0,0,0.0685747,0,0,0,0,8.637825,2.851232,0.0685747,0,0.0685747,5.870523,41.93222,0.1337548,0,0.05485976,0,2.919806
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03900833,37.83955,37.56845,0.2857903,0.2857903,0,0,0,0.2857903,13.64928,0,0,0.03900833,0.3008319,0.2857903,0,0,8.56925,2.912949,0,0.2618235,-0.2618235,5.594537,39.9609,0.1337548,0.3143693,0.03120666,0,2.951957
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009043243,35.75329,35.69124,0,0,0,0,0,0,0,0,0,0.009043243,0,0,0,0,8.860166,2.651125,0.009043243,0,0.009043243,5.603117,40.02218,0.1337545,0,0.007234594,0,2.660169
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,33.91876,33.91876,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,8.851122,2.659264,0,1.186193,-1.186193,4.352758,31.09107,0.1337545,1.239572,0,0,2.659264
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,32.106,32.106,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.16912,1.473071,0,0.04967947,-0.04967947,4.300392,30.71702,0.1337545,0.05191505,0,0,1.473071
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,30.543,30.543,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.22431,1.423391,0,0.1265613,-0.1265613,4.166985,29.76412,0.1337545,0.1322565,0,0,1.423391
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,29.36672,29.36672,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.36494,1.29683,0,0.5712734,-0.5712734,3.56481,25.46287,0.1337545,0.5969808,0,0,1.29683
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,28.16627,28.16627,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,10.99969,0.7255567,0,0.6050498,-0.6050498,2.927031,20.90732,0.1337545,0.6322771,0,0,0.7255567
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,27.14307,27.14307,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,11.67196,0.1205068,3.33,0,3.33,6.086146,43.47239,0.1338804,0.8254313,0,5,0.1205068
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1497985,27.19281,26.21655,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,67.87656,0,0,0.1497985,0,0,3.505263,3.33,8.341964,3.117507,3.479799,0,3.479799,9.387373,67.05253,0.1339573,0.2427617,0.1198388,5,3.267305
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3383915,27.4504,25.24168,0.2857339,0.2857339,3.790997,0,1.199942,0.2857339,118.4289,0,0,0.3383915,0,0,3.505263,3.33,4.862165,6.249325,3.668391,0,3.668391,12.86751,91.91064,0.1340326,0.3143073,0.2707132,5,6.587717
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.542906,28.00741,24.45212,0.4834765,0.4834765,0,0,0,0.4834765,112.2921,0,0,0.542906,0.5089227,0.4834765,0,0,1.193774,9.550878,0.03398329,0,0.03398329,12.89975,92.14091,0.1340313,0.5318242,0.4343248,0,10.09378
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.190501,31.71357,23.74314,0.1221884,0.1221884,0,0,0,0.1221884,974.316,0,0,1.190501,0.1286193,0.1221884,0,0,1.159791,9.581463,1.061882,0,1.061882,13.90714,99.33654,0.133993,0.1344072,0.9524007,0,10.77196
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.671866,34.33358,22.96163,0,0,0,0,0,0,0,1.573957,0,1.671866,0,0,0,0,0.097909,10.53716,0.097909,0,0.097909,14.00003,100,0.1339895,0,1.337493,0,12.20902
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.060726,31.58867,24.49241,1.574077,1.574077,0,0,0,1.574077,67.38719,2.220446E-16,0,1.060726,1.656923,1.574077,0,0,0,10.62527,0,0.5961968,-0.5961968,13.37158,95.5111,0.1339895,1.731485,0.848581,0,11.686
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.040207,35.25749,28.1421,0,0,0,0,0,0,0,0.3777664,0,1.040207,0,0,0,0,0.662441,10.02908,0.662441,0,0.662441,14.00003,100,0.1339656,0,0.8321659,0,11.06928
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.459213,42.33423,31.90458,0.10076,0.10076,0,0,0,0.10076,1448.207,1.35315,0,1.459213,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1339656,0.110836,1.167371,0,12.08449
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.049081,42.53851,35.03059,1.585408,1.585408,0,0,0,1.585408,66.17104,0,0,1.049081,1.66885,1.585408,0,0,0,10.62527,0,0.6197695,-0.6197695,13.34673,95.33362,0.1339656,1.743949,0.8392647,0,11.67436
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.08026,45.68116,37.79404,0.9924238,0.9924238,0,0,0,0.9924238,108.8507,0,0,1.08026,1.044657,0.9924238,0,0,0.6886327,10.0055,0.0356037,0,0.0356037,13.38051,95.57488,0.1339643,1.091666,0.8642083,0,11.08576
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.195595,49.41107,40.46887,1.533218,1.533218,0,0,0,1.533218,77.97943,0,2.220446E-16,1.195595,1.613914,1.533218,0,0,0.653029,10.03755,0,0.418319,-0.418319,12.93956,92.42527,0.1339643,1.68654,0.9564757,0,11.23314
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.230186,60.01199,42.10438,1.953218,1.953218,0,0,0,1.953218,114.1801,0,0,2.230186,2.056019,1.953218,0,0,1.117828,9.619229,0.1741666,0,0.1741666,13.10479,93.60547,0.133958,2.14854,1.784148,0,11.84941
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.932879,58.02763,42.71669,3.44313,3.44313,1.25,0,0.50625,3.44313,56.13726,0,0,1.932879,2.308558,2.19313,0,0,0.9436613,9.775979,0,0.3756795,-0.3756795,12.70879,90.7769,0.133958,3.787444,1.546303,5,11.70886
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8471217,49.69264,43.34512,0.66441,0.66441,0,0,0,0.66441,127.4998,0,0,0.8471217,0.699379,0.66441,0,0,1.361083,9.4003,0.1477428,0,0.1477428,12.84895,91.77805,0.1339527,0.730851,0.6776974,0,10.24742
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4700225,45.90352,42.46693,0.03608427,0.03608427,0,0,0,0.03608427,1302.569,0,0,0.4700225,0.03798344,0.03608427,0,0,1.21334,9.533268,0.432039,0,0.432039,13.25882,94.70567,0.1339371,0.0396927,0.376018,0,10.00329
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1403157,40.89879,39.9049,0.5934997,0.5934997,0,0,0,0.5934997,23.64208,0,1.110223E-16,0.1403157,0.6247366,0.5934997,0,0,0.7813011,9.922103,0,0.4844209,-0.4844209,12.7482,91.05836,0.1339371,0.6528497,0.1122526,0,10.06242
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1733883,38.66685,37.45566,1.097149,1.097149,0,0,0,1.097149,15.80353,0,2.220446E-16,0.1733883,1.154894,1.097149,0,0,1.319546,9.437682,0,0.9815055,-0.9815055,11.7136,83.6684,0.1339371,1.206864,0.1387106,0,9.611071
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02112122,35.76366,35.61873,1.418935,1.418935,0,0,0,1.418935,1.488526,0,2.220446E-16,0.02112122,1.493616,1.418935,0,0,2.410108,8.456177,0,1.472494,-1.472494,10.16145,72.58167,0.1339371,1.560828,0.01689697,0,8.477298
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,33.83014,33.83014,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,4.046213,6.983683,0,3.505263,-3.505263,6.466582,46.18978,0.1339371,6.113368,0,5,6.983683
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,32.01738,32.01738,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.94095,3.47842,3.33,0,3.33,9.625697,68.75484,0.1340276,0.3564229,0,5,3.47842
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,30.45438,30.45438,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.61095,6.47542,3.33,0,3.33,12.78481,91.31991,0.1341493,0.7801475,0,5,6.47542
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,29.2781,29.2781,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.28095,9.47242,0,0.1523089,-0.1523089,12.62426,90.17314,0.1341493,0.1591628,0,0,9.47242
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,28.07765,28.07765,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.450182,9.32011,0,0.2393135,-0.2393135,12.37201,88.37129,0.1341493,0.2500826,0,0,9.32011
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,27.05444,27.05444,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.716086,9.080797,0,0.3272688,-0.3272688,12.02703,85.90722,0.1341493,0.3419959,0,0,9.080797
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1485556,27.09553,26.12792,0,0,0,0,0,0,0,0,0,0.1485556,0,0,0,0,2.079718,8.753529,0.1485556,0,0.1485556,12.16797,86.91387,0.1341439,0,0.1188445,0,8.902084
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1439004,26.08479,25.15306,0.4313731,0.4313731,0,0,0,0.4313731,33.3587,0,0,0.1439004,0.4540769,0.4313731,0,0,1.931162,8.887228,0,0.3101765,-0.3101765,11.84101,84.57849,0.1341439,0.4745104,0.1151204,0,9.031129
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2000653,25.64752,24.35545,0.9801633,0.9801633,0,0,0,0.9801633,20.41143,0,1.110223E-16,0.2000653,1.031751,0.9801633,0,0,2.275803,8.577052,0,0.8316855,-0.8316855,10.96434,78.31654,0.1341439,1.07818,0.1600523,0,8.777117
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4994943,26.87964,23.63034,0.7138054,0.7138054,0,0,0,0.7138054,69.97626,0,0,0.4994943,0.7513741,0.7138054,0,0,3.199898,7.745366,0,0.2518798,-0.2518798,10.69883,76.42009,0.1341439,0.7851859,0.3995955,0,8.244861
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6758421,27.27159,22.86495,0.8276128,0.8276128,0,0,0,0.8276128,81.66163,1.110223E-16,0,0.6758421,0.8711714,0.8276128,0,0,3.479764,7.493486,0,0.1953293,-0.1953293,10.49294,74.94941,0.1341439,0.9103741,0.5406737,0,8.169329
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4827234,27.53192,24.37962,1.437292,1.437292,0,0,0,1.437292,33.58561,0,2.220446E-16,0.4827234,1.512939,1.437292,0,0,3.696797,7.298157,0,1.030216,-1.030216,9.406996,67.1927,0.1341439,1.581022,0.3861788,0,7.78088
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9080797,34.17593,28.00514,0.2519088,0.2519088,0,0,0,0.2519088,360.4795,0,0,0.9080797,0.2651672,0.2519088,0,0,4.841481,6.267941,0.6429125,0,0.6429125,10.01692,71.54926,0.1341208,0.2770997,0.7264638,0,7.176021
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.566287,42.98447,31.74345,0.7559174,0.7559174,0,0,0,0.7559174,207.2034,0,0,1.566287,0.7957025,0.7559174,0,0,4.198569,6.846562,0.7705842,0,0.7705842,10.74796,76.77097,0.134093,0.8315091,1.253029,0,8.412849
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.460854,45.50735,34.85334,2.459884,2.459884,0,0,0,2.459884,59.38712,0,0,1.460854,2.589352,2.459884,0,0,3.427984,7.540088,0,1.128497,-1.128497,9.558415,68.27426,0.134093,2.705872,1.168683,0,9.000942
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.14077,45.98618,37.64096,0,0,0,0,0,0,0,0,0,1.14077,0,0,0,0,4.68187,6.411591,1.14077,0,1.14077,10.64065,76.00446,0.1340519,0,0.9126164,0,7.552361
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9538214,47.34671,40.30774,1.145771,1.145771,0,0,0,1.145771,83.24709,0,0,0.9538214,1.206075,1.145771,0,0,3.5411,7.438284,0,0.2522537,-0.2522537,10.37475,74.10519,0.1340519,1.260348,0.7630571,0,8.392105
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.779004,55.82684,41.94325,0.7013755,0.7013755,0,0,0,0.7013755,253.6451,0,0,1.779004,0.73829,0.7013755,0,0,3.821382,7.18603,1.040715,0,1.040715,11.36205,81.15738,0.1340145,0.771513,1.423204,0,8.965034
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.121254,51.05678,42.57973,0.8153943,0.8153943,0,0,0,0.8153943,137.5106,0,0,1.121254,0.8583099,0.8153943,0,0,2.780667,8.122674,0.2629438,0,0.2629438,11.61151,82.93916,0.134005,0.8969338,0.8970029,0,9.243927
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3028933,45.41586,43.20815,2.213145,2.213145,0,0,0,2.213145,13.68611,0,0,0.3028933,2.329626,2.213145,0,0,2.517724,8.359323,0,2.026733,-2.026733,9.475142,67.67945,0.134005,2.434459,0.2423147,0,8.662216
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2134188,43.87027,42.32997,0.6921148,0.6921148,0,0,0,0.6921148,30.83576,0,0,0.2134188,0.7285419,0.6921148,0,0,4.769649,6.33259,0,0.515123,-0.515123,8.932155,63.80098,0.134005,0.7613263,0.1707351,0,6.546009
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2900653,41.85914,39.79211,2.194612,2.194612,0,0,0,2.194612,13.21716,0,0,0.2900653,2.310118,2.194612,0,0,5.342008,5.817467,0,2.020053,-2.020053,6.802832,48.59156,0.134005,2.414073,0.2320523,0,6.107533
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04555156,37.6833,37.36703,0.7942302,0.7942302,0,0,0,0.7942302,5.73531,0,1.110223E-16,0.04555156,0.8360318,0.7942302,0,0,7.586511,3.797414,0,0.7904803,-0.7904803,5.969593,42.63986,0.134005,0.8736532,0.03644125,0,3.842966
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003665683,35.55523,35.53011,0,0,0,0,0,0,0,0,0,0.003665683,0,0,0,0,8.464822,3.006934,0.003665683,0,0.003665683,5.97307,42.6647,0.1340049,0,0.002932547,0,3.0106
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,33.74152,33.74152,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,8.461157,3.010233,0,0.9603362,-0.9603362,4.960787,35.43412,0.1340049,1.003551,0,0,3.010233
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,31.92875,31.92875,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,9.528197,2.049897,0,0.07100196,-0.07100196,4.885944,34.89953,0.1340049,0.07419705,0,0,2.049897
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,30.36575,30.36575,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.607088,1.978895,0,0.2615402,-0.2615402,4.610257,32.93034,0.1340049,0.2733095,0,0,1.978895
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,29.18142,29.18142,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.897688,1.717355,0,0.1728926,-0.1728926,4.428012,31.62859,0.1340049,0.1806728,0,0,1.717355
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,27.98097,27.98097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.08979,1.544462,0,0,0,4.428012,31.62859,0.1340049,0,0,0,1.544462
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,26.96582,26.96582,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,10.08979,1.544462,0,0.01556804,-0.01556804,4.411602,31.51138,0.1340049,0.0162686,0,0,1.544462
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1363071,26.92624,26.0393,0.4666834,0.4666834,0,0,0,0.4666834,29.20762,0,0,0.1363071,0.4912457,0.4666834,0,0,10.10709,1.528894,0,0.3549386,-0.3549386,4.037464,28.83897,0.1340049,0.5133517,0.1090457,0,1.665201
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09524701,25.69585,25.08055,0.2669427,0.2669427,0,0,0,0.2669427,35.6807,0,0,0.09524701,0.2809923,0.2669427,0,0,10.50146,1.173956,0,0.1857453,-0.1857453,3.841671,27.44045,0.1340049,0.2936369,0.07619761,0,1.269203
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4902368,27.46696,24.26682,0.7671999,0.7671999,0,0,0,0.7671999,63.89948,0,0,0.4902368,0.8075789,0.7671999,0,0,10.70785,0.9882104,0,0.3173421,-0.3173421,3.507163,25.05111,0.1340049,0.8439199,0.3921894,0,1.478447
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8399453,29.07722,23.54172,0.5831679,0.5831679,0,0,0,0.5831679,144.0315,0,0,0.8399453,0.613861,0.5831679,0,0,11.06045,0.6708683,0.2260843,0,0.2260843,3.721645,26.58313,0.1339967,0.6414847,0.6719562,0,1.510813
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.039136,29.64787,22.77633,2.120098,2.120098,4.73039,0,1.456397,2.120098,49.01361,0,0,1.039136,0,0,2.610293,2.479778,10.83437,0.8743441,3.518914,0,3.518914,7.05998,50.42833,0.1341534,2.332107,0.831309,5,1.91348
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.423448,33.92503,24.26682,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.98516,0,0,1.423448,0,0,2.801302,2.661237,7.315453,4.041367,4.084685,0,4.084685,10.93505,78.10737,0.1342912,2.145358,1.138759,5,5.464815
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.794053,57.89491,27.86817,1.032601,1.032601,1.25,0,0.50625,1.032601,367.4267,0.7806843,0,3.794053,0,0,0,0,3.230767,7.717584,3.230767,0,3.230767,14.00003,100,0.134175,1.135862,3.035242,5,11.51164
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.298208,68.13154,31.59037,1.8533,1.8533,0,0,0,1.8533,231.9218,2.347365,0,4.298208,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.134175,2.03863,3.438566,0,14.92348
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.446501,53.51611,34.71638,1.808634,1.808634,0,0,0,1.808634,135.2679,0.5426761,0,2.446501,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.134175,1.989497,1.957201,0,13.07178
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.165817,54.19859,37.47983,1.411405,1.411405,0,0,0,1.411405,153.4511,0.6801268,0,2.165817,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.134175,1.552546,1.732653,0,12.79109
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.349677,50.30869,40.15466,1.53291,1.53291,0,0,0,1.53291,88.04674,0,0,1.349677,1.613589,1.53291,0,0,0,10.62527,0,0.2639122,-0.2639122,13.72184,98.01295,0.134175,1.686201,1.079742,0,11.97495
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.184428,50.7168,41.78212,1.185484,1.185484,0,0,0,1.185484,99.91088,0,2.220446E-16,1.184428,1.247878,1.185484,0,0,0.2932358,10.36136,0,0.06345041,-0.06345041,13.65496,97.53522,0.134175,1.304033,0.9475423,0,11.54579
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.772858,56.32493,42.44276,1.507496,1.507496,0,0,0,1.507496,117.6028,0,0,1.772858,1.586838,1.507496,0,0,0.3637362,10.29791,0.18602,0,0.18602,13.83143,98.79575,0.1341684,1.658246,1.418286,0,12.07077
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9138322,49.93761,43.07925,2.15131,2.15131,0,0,0,2.15131,42.47795,0,0,0.9138322,2.264537,2.15131,0,0,0.1777162,10.46533,0,1.350704,-1.350704,12.40766,88.626,0.1341684,2.366441,0.7310658,0,11.37916
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4768522,45.69913,42.21718,0,0,0,0,0,0,0,0,0,0.4768522,0,0,0,0,1.678499,9.114625,0.4768522,0,0.4768522,12.86005,91.85728,0.1341512,0,0.3814818,0,9.591477
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.328834,42.04142,39.69543,0,0,0,0,0,0,0,0,0,0.328834,0,0,0,0,1.201647,9.543793,0.328834,0,0.328834,13.17201,94.08556,0.1341394,0,0.2630672,0,9.872626
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1782401,38.52237,37.27841,1.601204,1.601204,0,0,0,1.601204,11.13163,2.220446E-16,0,0.1782401,1.685478,1.601204,0,0,0.8728125,9.839743,0,1.507238,-1.507238,11.58324,82.73724,0.1341394,1.761324,0.1425921,0,10.01798
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002752957,35.46033,35.44148,3.730391,3.730391,1.25,0,0.50625,3.730391,0.0737981,0,0,0.002752957,2.610937,2.480391,0,0,2.547521,8.332505,0,2.608184,-2.608184,8.83397,63.09966,0.1341394,4.103429,0.002202366,5,8.335258
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,33.65289,33.65289,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.445504,5.724321,3.33,0,3.33,11.99308,85.66472,0.1342296,0.3619247,0,5,5.724321
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,31.84013,31.84013,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,2.115504,8.721321,0,0.3817351,-0.3817351,11.5907,82.79056,0.1342296,0.3989132,0,0,8.721321
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,30.26907,30.26907,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.539654,8.339585,0,0.653805,-0.653805,10.90153,77.86791,0.1342296,0.6832262,0,0,8.339585
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,29.09279,29.09279,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.266104,7.685781,0,0.5974707,-0.5974707,10.27174,73.36943,0.1342296,0.6243569,0,0,7.685781
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,27.89234,27.89234,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.92996,7.08831,0,0.2982139,-0.2982139,9.957396,71.12411,0.1342296,0.3116335,0,0,7.08831
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,26.85303,26.85303,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.261309,6.790096,0,0.2630905,-0.2630905,9.680074,69.14325,0.1342296,0.2749296,0,0,6.790096
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03999184,26.1856,25.9265,0,0,0,0,0,0,0,0,0,0.03999184,0,0,0,0,4.553632,6.527006,0.03999184,0,0.03999184,9.718014,69.41425,0.1342282,0,0.03199347,0,6.566998
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09310466,25.56877,24.96776,0.07334878,0.07334878,0,0,0,0.07334878,126.9342,0,0,0.09310466,0.07720925,0.07334878,0,0,4.51364,6.562998,0.01589542,0,0.01589542,9.733093,69.52196,0.1342276,0.08068366,0.07448373,0,6.656103
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1474817,25.10347,24.15403,0.08766364,0.08766364,0,0,0,0.08766364,168.2359,0,0,0.1474817,0.09227751,0.08766364,0,0,4.497745,6.577304,0.05520418,0,0.05520418,9.785464,69.89603,0.1342256,0.09643,0.1179854,0,6.724786
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.347395,32.49217,23.42892,0.3449521,0.3449521,0,0,0,0.3449521,390.6036,0,0,1.347395,0.3631074,0.3449521,0,0,4.44254,6.626988,0.9842877,0,0.9842877,10.71924,76.56586,0.1341903,0.3794473,1.077916,0,7.974383
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.444764,39.86935,22.66353,0.7856723,0.7856723,0,0,0,0.7856723,311.1685,0,0,2.444764,0.8270234,0.7856723,0,0,3.458252,7.512847,1.617741,0,1.617741,12.25397,87.52814,0.1341323,0.8642395,1.955811,0,9.957611
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.791169,44.3617,24.15403,2.641253,2.641253,0,0,0,2.641253,105.6759,0,0,2.791169,2.780267,2.641253,0,0,1.840512,8.968814,0.01090239,0,0.01090239,12.26431,87.60203,0.1341319,2.905379,2.232935,0,11.75998
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.2767,52.79882,27.73926,2.535264,2.535264,0,0,0,2.535264,129.2449,0,0,3.2767,2.668699,2.535264,0,0,1.829609,8.978626,0.6080006,0,0.6080006,12.84111,91.72202,0.1341101,2.788791,2.62136,0,12.25533
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.530948,59.75577,31.45341,0.5431021,0.5431021,0,0,0,0.5431021,650.1443,1.737653,0,3.530948,0.5716864,0.5431021,0,0,1.221609,9.525826,1.221609,0,1.221609,14.00003,100,0.1340664,0.5974123,2.824758,0,13.05677
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.587937,64.1909,34.53107,2.191977,2.191977,0,0,0,2.191977,163.685,1.280593,0,3.587937,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1340664,2.411174,2.870349,0,14.21321
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.457977,66.34288,37.3187,1.180134,1.180134,0,0,0,1.180134,293.0157,2.215731,0,3.457977,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1340664,1.298147,2.766382,0,14.08325
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.147631,66.45885,40.0177,0.1579596,0.1579596,0,0,0,0.1579596,1992.681,2.981358,0,3.147631,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1340664,0.1737556,2.518105,0,13.77291
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.680181,63.72922,41.64515,0,0,0,0,0,0,0,2.680181,0,2.680181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340664,0,2.144145,0,13.30546
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.048657,58.597,42.3058,0,0,0,0,0,0,0,2.048657,0,2.048657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340664,0,1.638926,0,12.67393
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.246312,52.45195,42.94228,0,0,0,0,0,0,0,1.246312,0,1.246312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340664,0,0.9970499,0,11.87159
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3237113,44.44931,42.10438,0.7810097,0.7810097,0,0,0,0.7810097,41.4478,0,1.110223E-16,0.3237113,0.8221155,0.7810097,0,0,0,10.62527,0,0.4984042,-0.4984042,13.47466,96.24741,0.1340664,0.8591107,0.2589691,0,10.94899
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1005901,40.29244,39.58263,0.5722794,0.5722794,0,0,0,0.5722794,17.5771,0,0,0.1005901,0.6023994,0.5722794,0,0,0.5537825,10.12687,0,0.5018092,-0.5018092,12.94571,92.46918,0.1340664,0.6295074,0.08047212,0,10.22746
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05943621,37.57801,37.16562,2.78612,2.78612,0,0,0,2.78612,2.133297,0,4.440892E-16,0.05943621,2.932758,2.78612,0,0,1.111348,9.625061,0,2.873322,-2.873322,9.916964,70.83531,0.1340664,3.064732,0.04754897,0,9.684497
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02110718,35.47326,35.32869,0,0,0,0,0,0,0,0,0,0.02110718,0,0,0,0,4.303928,6.75174,0.02110718,0,0.02110718,9.936988,70.97834,0.1340656,0,0.01688575,0,6.772847
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,33.55621,33.55621,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.282821,6.770736,0,0.8525615,-0.8525615,9.038309,64.55922,0.1340656,0.8909268,0,0,6.770736
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,31.74345,31.74345,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.230111,5.918174,0,0.1039572,-0.1039572,8.928728,63.7765,0.1340656,0.1086353,0,0,5.918174
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,30.20462,30.20462,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.345619,5.814217,0,0.04134795,-0.04134795,8.885144,63.46519,0.1340656,0.04320861,0,0,5.814217
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,29.00417,29.00417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.391561,5.772869,0,0,0,8.885144,63.46519,0.1340656,0,0,0,5.772869
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,27.77955,27.77955,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.391561,5.772869,0,0.1907875,-0.1907875,8.684036,62.02871,0.1340656,0.1993729,0,0,5.772869
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,26.7644,26.7644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.603548,5.582082,0,0,0,8.684036,62.02871,0.1340656,0,0,0,5.582082
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03965131,26.08656,25.82982,0,0,0,0,0,0,0,0,0,0.03965131,0,0,0,0,5.603548,5.582082,0.03965131,0,0.03965131,8.721653,62.29739,0.1340642,0,0.03172104,0,5.621733
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08966038,25.45754,24.87913,0.299272,0.299272,0,0,0,0.299272,29.9595,0,0,0.08966038,0.3150232,0.299272,0,0,5.563896,5.617768,0,0.2253628,-0.2253628,8.484099,60.60059,0.1340642,0.3291992,0.0717283,0,5.707428
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2761287,25.85084,24.0654,0.3428803,0.3428803,0,0,0,0.3428803,80.53211,0,0,0.2761287,0.3609266,0.3428803,0,0,5.814299,5.392405,0,0.08479787,-0.08479787,8.394714,59.96213,0.1340642,0.3771683,0.220903,0,5.668534
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.230536,31.57175,23.3403,0.3472607,0.3472607,0,0,0,0.3472607,354.3552,0,0,1.230536,0.3655376,0.3472607,0,0,5.908519,5.307607,0.8649987,0,0.8649987,9.215324,65.82362,0.1340332,0.3819868,0.9844291,0,6.538144
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.042484,36.65862,22.56685,0.710606,0.710606,0,0,0,0.710606,287.4284,0,0,2.042484,0.7480063,0.710606,0,0,5.04352,6.086106,1.294478,0,1.294478,10.44337,74.59538,0.1339869,0.7816666,1.633987,0,8.12859
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.547261,50.81758,24.04123,0,0,0,0,0,0,0,0,0,3.547261,0,0,0,0,3.749043,7.251136,3.547261,0,3.547261,13.8086,98.63267,0.1338602,0,2.837809,0,10.7984
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.54177,55.12962,27.61841,0.1554372,0.1554372,0,0,0,0.1554372,2278.586,3.17637,0,3.54177,0.1636181,0.1554372,0,0,0.2017821,10.44367,0.2017821,0,0.2017821,14.00003,100,0.133853,0.1709809,2.833416,0,13.98544
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.197045,56.32666,31.29227,0.9220561,0.9220561,0,0,0,0.9220561,346.7299,2.22646,0,3.197045,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.133853,1.014262,2.557636,0,13.82232
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.985129,49.20546,34.37799,0.8937473,0.8937473,0,0,0,0.8937473,222.113,1.044342,0,1.985129,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.133853,0.9831221,1.588103,0,12.6104
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.157028,45.60934,37.16562,0,0,0,0,0,0,0,1.157028,0,1.157028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133853,0,0.9256226,0,11.7823
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.010261,55.51167,39.85656,1.549944,1.549944,0,0,0,1.549944,129.6989,0.3787405,0,2.010261,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.133853,1.704938,1.608208,0,12.63553
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.687377,63.61819,41.49207,0.1472002,0.1472002,0,0,0,0.1472002,1825.661,2.532429,0,2.687377,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.133853,0.1619202,2.149901,0,13.31265
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.403892,61.66945,42.14467,1.116525,1.116525,0,0,0,1.116525,215.3011,1.228602,0,2.403892,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.133853,1.228178,1.923114,0,13.02917
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.254222,52.37016,42.80532,2.097121,2.097121,0,0,0,2.097121,59.80685,0,0,1.254222,2.207496,2.097121,0,0,0,10.62527,0,0.953274,-0.953274,12.99519,92.82259,0.133853,2.306834,1.003378,0,11.8795
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3264135,44.33013,41.96742,0,0,0,0,0,0,0,0,0,0.3264135,0,0,0,0,1.059193,9.672,0.3264135,0,0.3264135,13.30485,95.03447,0.1338413,0,0.2611308,0,9.998414
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3195921,41.74566,39.46984,0,0,0,0,0,0,0,0,0,0.3195921,0,0,0,0,0.7327798,9.965773,0.3195921,0,0.3195921,13.60804,97.20012,0.1338299,0,0.2556737,0,10.28536
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05649938,37.46067,37.06894,3.771658,3.771658,1.25,0,0.50625,3.771658,1.497998,0,4.440892E-16,0.05649938,2.654377,2.521658,0,0,0.4131877,10.25341,0,2.597877,-2.597877,10.86964,77.64014,0.1338299,4.148824,0.0451995,5,10.30991
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009752326,35.29873,35.23201,3.348783,3.348783,5,0,1.53,3.348783,0.29122,0,0,0.009752326,0,0,1.651217,1.568656,3.299718,7.655528,1.578408,0,1.578408,12.36705,88.3359,0.1339079,3.683661,0.007801861,5,7.66528
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,33.46759,33.46759,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.721309,9.076096,0,2.702985,-2.702985,9.517855,67.98454,0.1339079,4.199619,0,5,9.076096
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,31.65483,31.65483,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.724626,6.373111,3.33,0,3.33,12.67697,90.5496,0.1339713,0,0,5,6.373111
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,30.09182,30.09182,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.394626,9.370111,0,0.1583811,-0.1583811,12.51002,89.35712,0.1339713,0.1655083,0,0,9.370111
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,28.89137,28.89137,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.570605,9.21173,0,0.2618276,-0.2618276,12.23403,87.38576,0.1339713,0.2736099,0,0,9.21173
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,27.66675,27.66675,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.861525,8.949902,0,0.3224389,-0.3224389,11.89415,84.95805,0.1339713,0.3369487,0,0,8.949902
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,26.64355,26.64355,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.21979,8.627463,0,0.3696543,-0.3696543,11.5045,82.17484,0.1339713,0.3862887,0,0,8.627463
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04207281,25.98929,25.71703,0.2765486,0.2765486,0,0,0,0.2765486,15.21353,0,0,0.04207281,0.2911038,0.2765486,0,0,2.630517,8.257809,0,0.249031,-0.249031,11.242,80.29983,0.1339713,0.3042035,0.03365825,0,8.299882
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09343749,25.39305,24.79051,0.3994071,0.3994071,0,0,0,0.3994071,23.39404,0,5.551115E-17,0.09343749,0.4204286,0.3994071,0,0,2.907218,8.008778,0,0.3269911,-0.3269911,10.89732,77.83784,0.1339713,0.4393479,0.07474999,0,8.102216
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1443977,24.90529,23.97678,0.3083715,0.3083715,0,0,0,0.3083715,46.82589,0,0,0.1443977,0.3246016,0.3083715,0,0,3.270542,7.681787,0,0.1802039,-0.1802039,10.70737,76.48105,0.1339713,0.3392086,0.1155182,0,7.826184
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.078506,30.41635,23.25167,0.4111226,0.4111226,0,0,0,0.4111226,262.3318,0,0,1.078506,0.4327607,0.4111226,0,0,3.470768,7.501583,0.645745,0,0.645745,11.31998,80.85681,0.1339483,0.4522349,0.8628046,0,8.580089
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.293261,38.46996,22.47017,0.714291,0.714291,0,0,0,0.714291,321.0541,0,0,2.293261,0.7518854,0.714291,0,0,2.825023,8.082753,1.541375,0,1.541375,12.78225,91.30162,0.1338933,0.7857202,1.834608,0,10.37601
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.410156,49.43856,23.92844,0.8706539,0.8706539,0,0,0,0.8706539,391.6776,1.21003,0,3.410156,0.9164777,0.8706539,0,0,1.283648,9.469991,1.283648,0,1.283648,14.00003,100,0.1338476,0.9577192,2.728125,0,12.88015
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.433416,53.91993,27.46534,0.09354576,0.09354576,0,0,0,0.09354576,3670.306,3.334946,0,3.433416,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1338476,0.1029003,2.746732,0,14.05869
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.535917,59.4052,31.13114,0.8684096,0.8684096,0,0,0,0.8684096,407.1716,2.621802,0,3.535917,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1338476,0.9552506,2.828734,0,14.16119
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.596687,63.85467,34.19269,2.8614,2.8614,0,0,0,2.8614,125.6968,0.5846873,0,3.596687,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1338476,3.14754,2.87735,0,14.22196
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.468872,66.062,37.00448,0.3942242,0.3942242,0,0,0,0.3942242,879.9238,3.053899,0,3.468872,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1338476,0.4336466,2.775098,0,14.09415
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.94737,74.98223,39.69543,1.797102,1.797102,0,0,0,1.797102,219.652,2.055683,0,3.94737,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1338476,1.976812,3.157896,0,14.57264
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.694346,63.52394,41.35511,1.922717,1.922717,0,0,0,1.922717,140.1322,0.6704329,0,2.694346,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1338476,2.114989,2.155477,0,13.31962
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.063839,58.42447,42.03188,2.957414,2.957414,0,0,0,2.957414,69.78525,0,0,2.063839,3.113067,2.957414,0,0,0,10.62527,0,1.049229,-1.049229,12.89404,92.10013,0.1338476,3.253155,1.651071,0,12.68911
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.261768,52.33696,42.71669,0,0,0,0,0,0,0,0.09595785,0,1.261768,0,0,0,0,1.16581,9.576045,1.16581,0,1.16581,14.00003,100,0.1338061,0,1.009414,0,10.83781
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3223971,44.20249,41.87074,0,0,0,0,0,0,0,0.3223971,0,0.3223971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338061,0,0.2579177,0,10.94767
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09942307,40.08186,39.38121,0.2918092,0.2918092,0,0,0,0.2918092,34.07126,0,5.551115E-17,0.09942307,0.3071676,0.2918092,0,0,0,10.62527,0,0.2077445,-0.2077445,13.78105,98.43584,0.1338061,0.3209901,0.07953846,0,10.7247
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05664565,37.37285,36.98032,1.65769,1.65769,0,0,0,1.65769,3.417143,0,2.220446E-16,0.05664565,1.744937,1.65769,0,0,0.2308272,10.41753,0,1.688291,-1.688291,12.00143,85.72433,0.1338061,1.823459,0.04531652,0,10.47418
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.00877458,35.22757,35.16755,1.295068,1.295068,0,0,0,1.295068,0.677538,0,0,0.00877458,1.36323,1.295068,0,0,2.106707,8.729239,0,1.354455,-1.354455,10.57371,75.52634,0.1338061,1.424575,0.007019664,0,8.738013
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,33.37896,33.37896,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.611657,7.374783,0,0.1314432,-0.1314432,10.43516,74.53668,0.1338061,0.1373581,0,0,7.374783
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,31.5662,31.5662,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.757705,7.24334,0,0.414073,-0.414073,9.998685,71.41904,0.1338061,0.4327062,0,0,7.24334
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,30.0032,30.0032,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.217786,6.829267,0,0.1066251,-0.1066251,9.886292,70.61623,0.1338061,0.1114233,0,0,6.829267
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,28.80275,28.80275,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.336258,6.722642,0,0.4011775,-0.4011775,9.463414,67.59568,0.1338061,0.4192305,0,0,6.722642
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,27.6023,27.6023,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.782011,6.321465,0,0.6463777,-0.6463777,8.782072,62.72896,0.1338061,0.6754647,0,0,6.321465
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,26.5791,26.5791,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.500208,5.675086,0,0.507899,-0.507899,8.246699,58.90488,0.1338061,0.5307544,0,0,5.675086
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05678206,26.02009,25.65257,0.2281632,0.2281632,0,0,0,0.2281632,24.8866,0,2.775558E-17,0.05678206,0.2401718,0.2281632,0,0,6.064541,5.167188,0,0.1833897,-0.1833897,8.05339,57.5241,0.1338061,0.2509795,0.04542565,0,5.223969
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.0919532,25.31068,24.718,0.4173507,0.4173507,0,0,0,0.4173507,22.0326,0,5.551115E-17,0.0919532,0.4393165,0.4173507,0,0,6.268307,4.983798,0,0.3473633,-0.3473633,7.687237,54.90873,0.1338061,0.4590858,0.07356256,0,5.075751
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.151779,24.8801,23.90427,0.2368139,0.2368139,0,0,0,0.2368139,64.09211,0,0,0.151779,0.2492778,0.2368139,0,0,6.654266,4.636435,0,0.09749875,-0.09749875,7.584464,54.17463,0.1338061,0.2604953,0.1214232,0,4.788214
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.16075,30.90472,23.17111,0.3117148,0.3117148,0,0,0,0.3117148,372.3757,0,0,1.16075,0.3281208,0.3117148,0,0,6.762598,4.538936,0.8326293,0,0.8326293,8.374366,59.81678,0.1337765,0.3428863,0.9286001,0,5.699686
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.338843,38.73417,22.38961,1.573351,1.573351,0,0,0,1.573351,148.6536,0,0,2.338843,1.656159,1.573351,0,0,5.929969,5.288302,0.6826842,0,0.6826842,9.022017,64.44285,0.1337522,1.730686,1.871075,0,7.627146
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.782454,43.92903,23.83982,1.585386,1.585386,0,0,0,1.585386,175.5063,0,0,2.782454,1.668828,1.585386,0,0,5.247284,5.902718,1.113626,0,1.113626,10.0785,71.98911,0.1337126,1.743925,2.225963,0,8.685172
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.275772,52.34609,27.36866,1.156654,1.156654,0,0,0,1.156654,283.2111,0,0,3.275772,1.21753,1.156654,0,0,4.133659,6.904982,2.058242,0,2.058242,12.03111,85.93636,0.1336395,1.272319,2.620617,0,10.18075
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.537984,59.2558,30.99418,0.927426,0.927426,0,0,0,0.927426,381.4842,0.4863286,0,3.537984,0.9762379,0.927426,0,0,2.075417,8.757399,2.075417,0,2.075417,14.00003,100,0.1335659,1.020169,2.830387,0,12.29538
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.426179,73.06192,34.05573,0.09003348,0.09003348,0,0,0,0.09003348,4916.148,4.331407,0,4.426179,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1335659,0.09903683,3.540943,0,15.05145
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.473975,65.94324,36.86752,1.810598,1.810598,0,0,0,1.810598,191.869,1.568083,0,3.473975,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1335659,1.991658,2.77918,0,14.09925
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.166451,66.1173,39.58263,2.736781,2.736781,0,0,0,2.736781,115.6998,0.2856286,0,3.166451,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1335659,3.010459,2.533161,0,13.79173
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.700945,63.45466,41.24231,1.795278,1.795278,0,0,0,1.795278,150.4472,0.8111788,0,2.700945,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1335659,1.974806,2.160756,0,13.32622
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.071155,58.36287,41.91908,2.285882,2.285882,0,0,0,2.285882,90.60638,0,0,2.071155,2.406191,2.285882,0,0,0,10.62527,0,0.3350368,-0.3350368,13.64687,97.47743,0.1335659,2.51447,1.656924,0,12.69643
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.269474,52.27923,42.6039,0,0,0,0,0,0,0,0.8972105,0,1.269474,0,0,0,0,0.3722631,10.29024,0.3722631,0,0.3722631,14.00003,100,0.1335527,0,1.015579,0,11.55971
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3300635,44.1688,41.78212,0.520125,0.520125,0,0,0,0.520125,63.4585,0,0,0.3300635,0.5475,0.520125,0,0,0,10.62527,0,0.2174364,-0.2174364,13.77083,98.36288,0.1335527,0.5721374,0.2640508,0,10.95534
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3669247,41.93271,39.31676,0.2903833,0.2903833,0,0,0,0.2903833,126.3588,0,0,0.3669247,0.3056666,0.2903833,0,0,0.241596,10.40784,0.06125809,0,0.06125809,13.82894,98.77798,0.1335506,0.3194216,0.2935398,0,10.77476
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06701755,37.39645,36.93198,1.966212,1.966212,0,0,0,1.966212,3.40846,0,0,0.06701755,2.069697,1.966212,0,0,0.180338,10.46297,0,2.002679,-2.002679,11.71793,83.69937,0.1335506,2.162833,0.05361404,0,10.52999
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009942747,35.1872,35.11921,1.534659,1.534659,0,0,0,1.534659,0.6478798,0,2.220446E-16,0.009942747,1.615431,1.534659,0,0,2.405537,8.460291,0,1.605488,-1.605488,10.0256,71.6113,0.1335506,1.688125,0.007954198,0,8.470233
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,33.33062,33.33062,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.189413,6.854803,0,0.6524541,-0.6524541,9.337855,66.69883,0.1335506,0.6818146,0,0,6.854803
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,31.51786,31.51786,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.914362,6.202349,0,0.2021889,-0.2021889,9.124729,65.17651,0.1335506,0.2112874,0,0,6.202349
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,29.95486,29.95486,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.139016,6.00016,0,0.2437683,-0.2437683,8.867775,63.34112,0.1335506,0.2547379,0,0,6.00016
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,28.75441,28.75441,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.40987,5.756391,0,0.4860747,-0.4860747,8.355407,59.68136,0.1335506,0.5079481,0,0,5.756391
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,27.52979,27.52979,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.949953,5.270317,0,0.5475806,-0.5475806,7.778206,55.55851,0.1335506,0.5722217,0,0,5.270317
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,26.51464,26.51464,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.558376,4.722736,0,0.8853572,-0.8853572,6.844958,48.89246,0.1335506,0.9251983,0,0,4.722736
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07913238,26.1167,25.60423,0.7844267,0.7844267,0,0,0,0.7844267,10.08792,0,0,0.07913238,0.8257124,0.7844267,0,0,7.542106,3.837379,0,0.74658,-0.74658,6.057993,43.27129,0.1335506,0.8628694,0.06330591,0,3.916511
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2221602,26.09205,24.65354,0.656935,0.656935,0,0,0,0.656935,33.81768,0,0,0.2221602,0.6915106,0.656935,0,0,8.371639,3.090799,0,0.4693504,-0.4693504,5.563255,39.73745,0.1335506,0.7226285,0.1777281,0,3.312959
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4406907,26.7282,23.86398,0.3995398,0.3995398,0,0,0,0.3995398,110.2996,0,0,0.4406907,0.4205682,0.3995398,0,0,8.89314,2.621448,0.02012252,0,0.02012252,5.582345,39.87381,0.1335498,0.4394937,0.3525526,0,3.062139
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9833367,29.59927,23.0986,0.3701914,0.3701914,0,0,0,0.3701914,265.6292,0,0,0.9833367,0.3896752,0.3701914,0,0,8.873017,2.639559,0.5936615,0,0.5936615,6.145541,43.89664,0.1335288,0.4072106,0.7866693,0,3.622895
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.37718,38.94306,22.30904,1.466287,1.466287,0,0,0,1.466287,162.1225,0,0,2.37718,1.54346,1.466287,0,0,8.279356,3.173854,0.8337204,0,0.8337204,6.936478,49.54617,0.1334993,1.612915,1.901744,0,5.551034
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.799185,43.9567,23.74314,2.677362,2.677362,0,0,0,2.677362,104.5501,0,0,2.799185,2.818275,2.677362,0,0,7.445635,3.924202,0,0.01909054,-0.01909054,6.916355,49.40244,0.1334993,2.945098,2.239348,0,6.723387
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.617615,38.54715,27.25586,2.514796,2.514796,0,0,0,2.514796,64.32389,0,0,1.617615,2.647153,2.514796,0,0,7.466847,3.905112,0,1.029539,-1.029539,5.831125,41.65081,0.1334993,2.766275,1.294092,0,5.522726
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.682579,42.95475,30.88138,2.11182,2.11182,0,0,0,2.11182,79.67439,0,4.440892E-16,1.682579,2.222968,2.11182,0,0,8.61078,2.875573,0,0.5403887,-0.5403887,5.261506,37.58211,0.1334993,2.323001,1.346063,0,4.558152
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.178296,42.36645,33.94293,2.725944,2.725944,1.25,0,0.50625,2.725944,43.22524,2.220446E-16,0,1.178296,1.553625,1.475944,0,0,9.211211,2.335184,0,0.3753291,-0.3753291,4.865874,34.75617,0.1334993,2.998538,0.9426365,5,3.51348
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.728371,49.70668,36.75473,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,224.6913,0,0,1.728371,0,0,3.505263,3.33,9.628243,1.959855,5.058371,0,5.058371,9.664666,69.03319,0.1335634,0.8461423,1.382697,5,3.688226
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.134908,47.87378,39.46984,1.396173,1.396173,4.611975,0,1.424069,1.396173,81.28708,0,0,1.134908,0,0,3.215802,3.055012,4.569873,6.512389,4.18992,0,4.18992,13.63957,97.42533,0.1336852,1.53579,0.9079265,5,7.647297
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.58697,53.32495,41.14564,1.673569,1.673569,0,0,0,1.673569,94.82552,2.220446E-16,0,1.58697,1.761651,1.673569,0,0,0.3799527,10.28332,0,0.1746812,-0.1746812,13.45544,96.11012,0.1336852,1.840925,1.269576,0,11.87029
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.244827,59.83351,41.83046,1.198325,1.198325,0,0,0,1.198325,187.3304,0.409389,0,2.244827,1.261395,1.198325,0,0,0.5740429,10.10864,0.5740429,0,0.5740429,14.00003,100,0.1336649,1.318157,1.795861,0,12.35346
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.338776,52.76799,42.53139,2.399544,2.399544,0,0,0,2.399544,55.79292,0,4.440892E-16,1.338776,2.525836,2.399544,0,0,0,10.62527,0,1.18706,-1.18706,12.74876,91.06236,0.1336649,2.639498,1.071021,0,11.96405
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4774331,45.19258,41.71766,1.62774,1.62774,0,0,0,1.62774,29.33104,0,0,0.4774331,1.713411,1.62774,0,0,1.318956,9.438214,0,1.235978,-1.235978,11.44592,81.75642,0.1336649,1.790514,0.3819465,0,9.915648
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3630087,41.85519,39.26842,1.670885,1.670885,0,0,0,1.670885,21.72553,0,2.220446E-16,0.3630087,1.758827,1.670885,0,0,2.692264,8.202236,0,1.395818,-1.395818,9.974601,71.24701,0.1336649,1.837974,0.2904069,0,8.565246
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.123483,37.77368,36.91586,4.453524,4.453524,1.25,0,0.50625,4.453524,2.772703,0,0,0.123483,3.372131,3.203524,0,0,4.243173,6.806419,0,3.248648,-3.248648,6.550225,46.78723,0.1336649,4.898877,0.09878639,5,6.929902
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02357592,35.24018,35.07893,2.476486,2.476486,5,0,1.53,2.476486,0.9519907,0,0,0.02357592,0,0,2.523514,2.397338,7.852781,3.557771,2.420914,0,2.420914,8.846907,63.19206,0.1337835,2.724135,0.01886073,5,3.581347
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,33.30645,33.30645,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.431867,5.736594,1.682077,0,1.682077,10.44267,74.59031,0.133866,3.552332,0,5,5.736594
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,31.47758,31.47758,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.74979,7.250463,3.33,0,3.33,13.60178,97.15538,0.1339465,0.2413383,0,5,7.250463
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,29.91458,29.91458,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.4197902,10.24746,0,0.1683353,-0.1683353,13.42434,95.88795,0.1339465,0.1759103,0,0,10.24746
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,28.68995,28.68995,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.6068293,10.07913,0,0.07092789,-0.07092789,13.34957,95.35391,0.1339465,0.07411965,0,0,10.07913
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,27.46534,27.46534,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.6856381,10.0082,0,0.4752371,-0.4752371,12.84863,91.77575,0.1339465,0.4966227,0,0,10.0082
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,26.4663,26.4663,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.213679,9.532963,0,0.2151107,-0.2151107,12.62188,90.15614,0.1339465,0.2247907,0,0,9.532963
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04864096,25.8543,25.53978,0.03377637,0.03377637,0,0,0,0.03377637,144.0089,0,0,0.04864096,0.03555407,0.03377637,0,0,1.452691,9.317852,0.01308689,0,0.01308689,12.6343,90.24481,0.1339461,0.037154,0.03891276,0,9.366493
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3011479,26.56054,24.6052,0.5474782,0.5474782,0,0,0,0.5474782,55.00637,0,1.110223E-16,0.3011479,0.5762929,0.5474782,0,0,1.439604,9.32963,0,0.275145,-0.275145,12.34427,88.17319,0.1339461,0.602226,0.2409183,0,9.630778
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1970332,25.05959,23.79148,0.2940166,0.2940166,0,0,0,0.2940166,67.01433,5.551115E-17,0,0.1970332,0.3094911,0.2940166,0,0,1.745321,9.054485,0,0.1124579,-0.1124579,12.22573,87.32647,0.1339461,0.3234182,0.1576266,0,9.251518
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6690716,27.39994,23.03414,0.1055935,0.1055935,0,0,0,0.1055935,633.6295,0,0,0.6690716,0.1111511,0.1055935,0,0,1.870274,8.942027,0.5579205,0,0.5579205,12.75502,91.1071,0.1339263,0.1161529,0.5352573,0,9.611099
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6930557,26.7413,22.23653,0.9201164,0.9201164,0,0,0,0.9201164,75.32261,0,0,0.6930557,0.9685436,0.9201164,0,0,1.312354,9.444156,0,0.2754879,-0.2754879,12.46463,89.0329,0.1339263,1.012128,0.5544446,0,10.13721
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6129886,27.66052,23.65451,0.478916,0.478916,0,0,0,0.478916,127.995,0,0,0.6129886,0.5041221,0.478916,0,0,1.618451,9.168668,0.1088665,0,0.1088665,12.56791,89.77061,0.1339225,0.5268075,0.4903909,0,9.781656
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.282909,35.98176,27.16724,1.256676,1.256676,0,0,0,1.256676,102.0875,2.220446E-16,0,1.282909,1.322817,1.256676,0,0,1.509585,9.266648,0,0.03990769,-0.03990769,12.52584,89.47013,0.1339225,1.382344,1.026327,0,10.54956
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.237334,39.47978,30.79276,1.63116,1.63116,0,0,0,1.63116,75.85604,0,0,1.237334,1.717011,1.63116,0,0,1.553927,9.22674,0,0.4796773,-0.4796773,12.02022,85.85854,0.1339225,1.794277,0.989867,0,10.46407
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.367647,43.71527,33.85431,0,0,0,0,0,0,0,0,0,1.367647,0,0,0,0,2.086901,8.747063,1.367647,0,1.367647,13.31768,95.12611,0.1338741,0,1.094117,0,10.11471
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.90997,51.11129,36.6661,0.9307372,0.9307372,0,0,0,0.9307372,205.2105,0.2109922,0,1.90997,0.9797234,0.9307372,0,0,0.7192547,9.977945,0.7192547,0,0.7192547,14.00003,100,0.1338487,1.023811,1.527976,0,11.88792
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.355235,49.52494,39.38121,1.205793,1.205793,0,0,0,1.205793,112.3937,0.08597913,0,1.355235,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1338487,1.326372,1.084188,0,11.98051
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9513645,48.11273,41.05701,0.2682088,0.2682088,0,0,0,0.2682088,354.7104,0.6690394,0,0.9513645,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1338487,0.2950297,0.7610916,0,11.57664
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.596381,54.07048,41.75795,1.949599,1.949599,0,0,0,1.949599,81.88253,0,0,1.596381,2.05221,1.949599,0,0,0,10.62527,0,0.4558286,-0.4558286,13.51954,96.56797,0.1338487,2.144559,1.277105,0,12.22166
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7643161,48.13629,42.46693,0.06348471,0.06348471,0,0,0,0.06348471,1203.937,0.1910138,0,0.7643161,0.06682602,0.06348471,0,0,0.5064762,10.16945,0.5064762,0,0.5064762,14.00003,100,0.1338308,0.06983318,0.6114529,0,10.93376
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4178401,44.70097,41.66932,0.2320622,0.2320622,0,0,0,0.2320622,180.0552,0.1735641,0,0.4178401,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1338308,0.2552685,0.3342721,0,11.04311
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3162377,41.46809,39.22008,1.771205,1.771205,0,0,0,1.771205,17.85438,0,2.220446E-16,0.3162377,1.864426,1.771205,0,0,0,10.62527,0,1.548189,-1.548189,12.36809,88.34335,0.1338308,1.948326,0.2529902,0,10.94151
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1880384,38.20143,36.89169,1.795567,1.795567,0,0,0,1.795567,10.47237,0,2.220446E-16,0.1880384,1.890071,1.795567,0,0,1.72021,9.077085,0,1.702032,-1.702032,10.57399,75.52838,0.1338308,1.975124,0.1504307,0,9.265123
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.0327875,35.27907,35.05476,2.001344,2.001344,0,0,0,2.001344,1.638274,0,0,0.0327875,2.106678,2.001344,0,0,3.611356,7.375053,0,2.073891,-2.073891,8.387921,59.9136,0.1338308,2.201479,0.02623,0,7.407841
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,33.26617,33.26617,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.915679,5.301163,0,0.74972,-0.74972,7.597647,54.2688,0.1338308,0.7834574,0,0,5.301163
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,31.42924,31.42924,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.748702,4.551443,0,0.6230787,-0.6230787,6.940865,49.57751,0.1338308,0.6511172,0,0,4.551443
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,29.84207,29.84207,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.441011,3.928364,0,0.1661804,-0.1661804,6.765695,48.3263,0.1338308,0.1736585,0,0,3.928364
