Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,29.5138,29.5138,0.3512307,0.3512307,0,0,0,0.3512307,0,0,5.551115E-17,0,0.3697165,0.3512307,0,0,1.145905,9.59396,0,0.3697165,-0.3697165,12.52321,89.45133,0.1279994,0.3863537,0,0,9.59396
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,28.23917,28.23917,0.3869262,0.3869262,0,0,0,0.3869262,0,0,0,0,0.4072908,0.3869262,0,0,1.556701,9.224243,0,0.4072908,-0.4072908,12.09389,86.38476,0.1279994,0.4256188,0,0,9.224243
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,27.1948,27.1948,0.4351722,0.4351722,0,0,0,0.4351722,0,0,5.551115E-17,0,0.458076,0.4351722,0,0,2.009246,8.816953,0,0.458076,-0.458076,11.61104,82.9358,0.1279994,0.4786895,0,0,8.816953
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07043147,26.73154,26.27378,0.4464478,0.4464478,0,0,0,0.4464478,15.77597,0,0,0.07043147,0.469945,0.4464478,0,0,2.518219,8.358877,0,0.3995135,-0.3995135,11.18991,79.92778,0.1279994,0.4910925,0.05634518,0,8.429308
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1067188,26.0188,25.32808,0.5640439,0.5640439,0,0,0,0.5640439,18.9203,0,1.110223E-16,0.1067188,0.5937304,0.5640439,0,0,2.962123,7.959363,0,0.4870116,-0.4870116,10.67656,76.26096,0.1279994,0.6204482,0.08537502,0,8.066082
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.157288,25.37189,24.35772,0,0,0,0,0,0,0,0,0,0.157288,0,0,0,0,3.503247,7.472352,0.157288,0,0.157288,10.82577,77.32679,0.1277096,0,0.1258304,0,7.62964
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.08384,30.75847,23.54361,0.4478914,0.4478914,0,0,0,0.4478914,241.9873,0,0,1.08384,0.4714646,0.4478914,0,0,3.345959,7.613911,0.6123756,0,0.6123756,11.40672,81.47643,0.1265937,0.4926805,0.8670722,0,8.697751
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.866788,35.51052,22.72127,1.65962,1.65962,0,0,0,1.65962,112.4829,0,0,1.866788,1.746969,1.65962,0,0,2.733584,8.165049,0.1198198,0,0.1198198,11.52039,82.28836,0.1263776,1.825582,1.493431,0,10.03184
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.690164,43.41283,24.05346,1.471453,1.471453,0,0,0,1.471453,182.8236,0,0,2.690164,1.548898,1.471453,0,0,2.613764,8.272887,1.141266,0,1.141266,12.60309,90.02192,0.124356,1.618599,2.152132,0,10.96305
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.528787,55.00089,27.61419,1.671932,1.671932,0,0,0,1.671932,211.0605,0.2963613,0,3.528787,1.759928,1.671932,0,0,1.472497,9.300027,1.472497,0,1.472497,14.00003,100,0.1218413,1.839125,2.82303,0,12.82881
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.527847,59.44066,31.22426,0.4251428,0.4251428,0,0,0,0.4251428,829.8029,3.080328,0,3.527847,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.1218413,0.4676571,2.822278,0,14.15312
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.606156,64.08887,34.29982,0.6303326,0.6303326,0,0,0,0.6303326,572.1036,2.942647,0,3.606156,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1218413,0.6933659,2.884924,0,14.23143
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.490094,66.67214,37.30958,2.594985,2.594985,0,0,0,2.594985,134.4938,0.7585313,0,3.490094,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1218413,2.854483,2.792075,0,14.11537
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.194447,67.10512,40.14666,0.862824,0.862824,0,0,0,0.862824,370.2316,2.286211,0,3.194447,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1218413,0.9491063,2.555558,0,13.81972
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.740933,64.69435,41.95581,0.7328123,0.7328123,0,0,0,0.7328123,374.0294,1.969552,0,2.740933,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1218413,0.8060935,2.192747,0,13.36621
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.124341,59.7659,42.73703,2.435079,2.435079,0,0,0,2.435079,87.23907,0,4.440892E-16,2.124341,2.563241,2.435079,0,0,0,10.62527,0,0.4389008,-0.4389008,13.53739,96.69542,0.1218413,2.678587,1.699472,0,12.74961
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.33444,53.80018,43.52648,2.317662,2.317662,0,0,0,2.317662,57.57697,0,4.440892E-16,1.33444,2.439644,2.317662,0,0,0.4876676,10.18637,0,1.105205,-1.105205,12.3724,88.37409,0.1218413,2.549428,1.067552,0,11.52081
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4041197,45.78827,42.83571,0.5817525,0.5817525,0,0,0,0.5817525,69.46592,0,1.110223E-16,0.4041197,0.612371,0.5817525,0,0,1.715673,9.081168,0,0.2082513,-0.2082513,12.15288,86.80612,0.1218413,0.6399277,0.3232958,0,9.485289
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1011705,41.14397,40.42625,3.989851,3.989851,1.25,0,0.50625,3.989851,2.535696,0,0,0.1011705,2.884053,2.739851,0,0,1.947063,8.872917,0,2.782883,-2.782883,9.219465,65.8532,0.1218413,4.388836,0.08093639,5,8.974088
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04995066,38.46396,38.11548,4.540086,4.540086,5,0,1.53,4.540086,1.100214,0,0,0.04995066,0,0,0.4599141,0.4369184,5.039155,6.090034,0.4868691,0,0.4868691,9.68135,69.15236,0.1231316,4.994094,0.03996053,5,6.139985
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006950787,36.26371,36.21587,3.897274,3.897274,5,0,1.53,3.897274,0.17835,0,0,0.006950787,0,0,1.102726,1.04759,4.552286,6.528216,1.054541,0,1.054541,10.68178,76.29824,0.1259107,4.287001,0.00556063,5,6.535167
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,34.3656,34.3656,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.497745,7.477304,3.33,0,3.33,13.84089,98.8633,0.1293193,0,0,5,7.477304
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,32.44955,32.44955,0.4103834,0.4103834,0,0,0,0.4103834,0,0,0,0,0.4319825,0.4103834,0,0,0.1677454,10.4743,0,0.4319825,-0.4319825,13.38554,95.61082,0.1293193,0.4514218,0,0,10.4743
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,30.85421,30.85421,0.2870882,0.2870882,0,0,0,0.2870882,0,0,0,0,0.3021981,0.2870882,0,0,0.647726,10.04232,0,0.3021981,-0.3021981,13.067,93.3355,0.1293193,0.315797,0,0,10.04232
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,29.57958,29.57958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9835016,9.740123,0,0,0,13.067,93.3355,0.1293193,0,0,0,9.740123
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,28.28851,28.28851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9835016,9.740123,0,0,0,13.067,93.3355,0.1293193,0,0,0,9.740123
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,27.26881,27.26881,0.1817156,0.1817156,0,0,0,0.1817156,0,0,0,0,0.1912796,0.1817156,0,0,0.9835016,9.740123,0,0.1912796,-0.1912796,12.86537,91.89532,0.1293193,0.1998872,0,0,9.740123
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02540245,26.50445,26.33956,0.2552804,0.2552804,0,0,0,0.2552804,9.950802,0,0,0.02540245,0.2687162,0.2552804,0,0,1.196034,9.548843,0,0.2433138,-0.2433138,12.60889,90.06335,0.1293193,0.2808085,0.02032196,0,9.574245
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07953601,25.90832,25.39387,0.1250699,0.1250699,0,0,0,0.1250699,63.59322,0,0,0.07953601,0.1316526,0.1250699,0,0,1.466383,9.30553,0,0.05211656,-0.05211656,12.55396,89.67096,0.1293193,0.1375769,0.06362881,0,9.385065
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1640338,25.45703,24.39884,0.2250998,0.2250998,0,0,0,0.2250998,72.87157,0,0,0.1640338,0.2369472,0.2250998,0,0,1.52429,9.253413,0,0.07291339,-0.07291339,12.4771,89.12198,0.1293193,0.2476098,0.131227,0,9.417446
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.14251,31.22802,23.60117,0.2250277,0.2250277,0,0,0,0.2250277,507.7196,0,0,1.14251,0.2368713,0.2250277,0,0,1.605305,9.180499,0.9056385,0,0.9056385,13.33627,95.25885,0.1278292,0.2475305,0.9140078,0,10.32301
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.956635,36.235,22.77061,0,0,0,0,0,0,0,1.256968,0,1.956635,0,0,0,0,0.6996669,9.995574,0.6996669,0,0.6996669,14.00003,100,0.1267012,0,1.565308,0,11.95221
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.461578,50.11173,24.1028,1.061741,1.061741,0,0,0,1.061741,326.0286,2.343956,0,3.461578,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,1.167915,2.769262,0,14.08685
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.244708,52.41547,27.66353,0.6655961,0.6655961,0,0,0,0.6655961,487.489,2.544081,0,3.244708,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,0.7321557,2.595767,0,13.86998
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.526403,59.50792,31.29005,1.669083,1.669083,0,0,0,1.669083,211.2779,1.769474,0,3.526403,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,1.835991,2.821123,0,14.15168
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.605475,64.1962,34.39027,2.919286,2.919286,0,0,0,2.919286,123.5054,0.5325432,0,3.605475,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,3.211214,2.88438,0,14.23075
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.491233,66.76749,37.37537,0,0,0,0,0,0,0,3.491233,0,3.491233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,0,2.792986,0,14.11651
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.759431,73.4779,40.24534,1.559367,1.559367,0,0,0,1.559367,241.087,2.117992,0,3.759431,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,1.715303,3.007545,0,14.3847
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.36697,71.34582,42.04626,0.9030353,0.9030353,0,0,0,0.9030353,372.8503,2.416406,0,3.36697,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,0.9933389,2.693576,0,13.99224
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.579134,64.15012,42.83571,1.547593,1.547593,0,0,0,1.547593,166.6545,0.9500887,0,2.579134,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,1.702352,2.063307,0,13.20441
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.339597,53.96646,43.64161,0,0,0,0,0,0,0,1.339597,0,1.339597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267012,0,1.071678,0,11.96487
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.410107,45.9251,42.92617,1.180621,1.180621,0,0,0,1.180621,34.73654,0,0,0.410107,1.242759,1.180621,0,0,0,10.62527,0,0.8326522,-0.8326522,13.12234,93.73078,0.1267012,1.298683,0.3280856,0,11.03538
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1084791,41.31176,40.54138,2.017911,2.017911,0,0,0,2.017911,5.37581,0,4.440892E-16,0.1084791,2.124117,2.017911,0,0,0.9251692,9.792622,0,2.015638,-2.015638,10.99767,78.5546,0.1267012,2.219702,0.08678324,0,9.901101
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04742964,38.5617,38.23061,3.409007,3.409007,1.25,0,0.50625,3.409007,1.391304,0,0,0.04742964,2.272639,2.159007,0,0,3.164767,7.776984,0,2.225209,-2.225209,8.65209,61.80052,0.1267012,3.749908,0.03794371,5,7.824414
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006636922,36.36026,36.31455,0,0,3.505263,0,1.121937,0,0,0,0,0.006636922,0,0,3.505263,3.33,5.637221,5.551775,3.336637,0,3.336637,11.8175,84.41056,0.129864,0,0.005309538,5,5.558412
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,34.46429,34.46429,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,2.300585,8.554749,0,2.09521,-2.09521,9.608957,68.63527,0.129864,3.564494,0,5,8.554749
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,32.54001,32.54001,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,4.628595,6.459538,3.33,0,3.33,12.76807,91.20033,0.1334199,0.1958988,0,5,6.459538
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,30.94467,30.94467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.298595,9.456538,0,0,0,12.76807,91.20033,0.1334199,0,0,0,9.456538
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,29.65359,29.65359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.298595,9.456538,0,0,0,12.76807,91.20033,0.1334199,0,0,0,9.456538
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,28.3543,28.3543,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,1.298595,9.456538,0,0.7233874,-0.7233874,12.00556,85.75379,0.1334199,0.7559398,0,0,9.456538
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,27.31815,27.31815,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,2.102359,8.733151,0,0.5024047,-0.5024047,11.47597,81.97108,0.1334199,0.5250129,0,0,8.733151
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02467393,26.5491,26.3889,0.1753901,0.1753901,0,0,0,0.1753901,14.06803,0,2.775558E-17,0.02467393,0.1846211,0.1753901,0,0,2.660586,8.230746,0,0.1599472,-0.1599472,11.30737,80.7668,0.1334199,0.1929291,0.01973914,0,8.255421
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1231567,26.24136,25.44321,0,0,0,0,0,0,0,0,0,0.1231567,0,0,0,0,2.838305,8.070799,0.1231567,0,0.1231567,11.42421,81.60135,0.133229,0,0.09852537,0,8.193956
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3418502,26.69422,24.47285,0.5700248,0.5700248,0,0,0,0.5700248,59.97111,0,0,0.3418502,0.6000262,0.5700248,0,0,2.715149,8.181641,0,0.258176,-0.258176,11.15207,79.65749,0.133229,0.6270273,0.2734802,0,8.523491
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3186377,25.70909,23.65051,0.8010603,0.8010603,0,0,0,0.8010603,39.777,0,1.110223E-16,0.3186377,0.8432213,0.8010603,0,0,3.002011,7.923464,0,0.5245836,-0.5245836,10.59911,75.70778,0.133229,0.8811663,0.2549102,0,8.242102
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4074323,25.44818,22.81995,0,0,0,0,0,0,0,0,0,0.4074323,0,0,0,0,3.584882,7.398881,0.4074323,0,0.4074323,10.98563,78.46867,0.1326014,0,0.3259458,0,7.806313
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.701811,35.82541,24.14392,0.04950341,0.04950341,0,0,0,0.04950341,3437.765,0,0,1.701811,0.05210886,0.04950341,0,0,3.177449,7.76557,1.649702,0,1.649702,12.55068,89.64753,0.1301196,0.05445376,1.361449,0,9.467381
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.407275,45.25755,27.72932,1.84142,1.84142,0,0,0,1.84142,130.7292,0,0,2.407275,1.938337,1.84142,0,0,1.527747,9.250301,0.4689377,0,0.4689377,12.99555,92.8252,0.129431,2.025562,1.92582,0,11.65758
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.721892,43.78466,31.36406,0,0,0,0,0,0,0,0.6630821,0,1.721892,0,0,0,0,1.05881,9.672345,1.05881,0,1.05881,14.00003,100,0.1279027,0,1.377513,0,11.39424
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.075655,50.07237,34.48073,1.097552,1.097552,0,0,0,1.097552,189.1168,0.9203373,0,2.075655,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1279027,1.207307,1.660524,0,12.70093
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.921277,52.11796,37.4905,0.3425007,0.3425007,0,0,0,0.3425007,560.9558,1.56075,0,1.921277,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1279027,0.3767507,1.537022,0,12.54655
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5909706,44.64679,40.36047,1.40844,1.40844,0,0,0,1.40844,41.95922,0,2.220446E-16,0.5909706,1.482569,1.40844,0,0,0,10.62527,0,0.8915982,-0.8915982,13.0602,93.28696,0.1279027,1.549284,0.4727764,0,11.21624
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5901538,46.51806,42.18606,1.51603,1.51603,0,0,0,1.51603,38.92757,0,0,0.5901538,1.595821,1.51603,0,0,0.9906647,9.733676,0,1.005668,-1.005668,12.00013,85.71507,0.1279027,1.667633,0.4721231,0,10.32383
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6940318,48.12309,42.97551,0.769049,0.769049,0,0,0,0.769049,90.24547,0,1.110223E-16,0.6940318,0.8095253,0.769049,0,0,2.108073,8.728008,0,0.1154934,-0.1154934,11.87839,84.8455,0.1279027,0.8459539,0.5552255,0,9.42204
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5221152,47.64184,43.7814,0.4620488,0.4620488,0,0,0,0.4620488,113,0,0,0.5221152,0.4863672,0.4620488,0,0,2.236399,8.612515,0.03574798,0,0.03574798,11.91231,85.08774,0.1278517,0.5082538,0.4176922,0,9.13463
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5348251,47.00413,43.06597,1.581371,1.581371,0,0,0,1.581371,33.82034,0,2.220446E-16,0.5348251,1.664601,1.581371,0,0,2.200651,8.644689,0,1.129776,-1.129776,10.72142,76.58141,0.1278517,1.739508,0.4278601,0,9.179513
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1251034,41.54626,40.65651,2.954393,2.954393,0,0,0,2.954393,4.234487,0,4.440892E-16,0.1251034,3.109888,2.954393,0,0,3.455958,7.514912,0,2.984784,-2.984784,7.57518,54.10832,0.1278517,3.249833,0.1000827,0,7.640016
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08251622,38.92306,38.34573,2.447164,2.447164,0,0,0,2.447164,3.371912,0,4.440892E-16,0.08251622,2.575962,2.447164,0,0,6.772385,4.530128,0,2.493446,-2.493446,4.946857,35.33462,0.1278517,2.69188,0.06601297,0,4.612644
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01991383,36.56699,36.42968,2.510719,2.510719,1.25,0,0.50625,2.510719,0.7931525,0,4.440892E-16,0.01991383,1.327073,1.260719,0,0,9.54288,2.036682,0,1.307159,-1.307159,3.56899,25.49274,0.1278517,2.761791,0.01593106,5,2.056596
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,34.55474,34.55474,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.99528,0.7295228,3.33,0,3.33,6.728106,48.0578,0.1306286,0,0,5,0.7295228
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,32.63047,32.63047,0.05503479,0.05503479,3.560298,0,1.136961,0.05503479,0,0,0,0,0,0,3.505263,3.33,7.665279,3.726523,3.33,0,3.33,9.887221,70.62286,0.1333869,0.06053827,0,5,3.726523
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,31.03513,31.03513,0.3530203,0.3530203,3.858284,0,1.218311,0.3530203,0,0,0,0,0,0,3.505263,3.33,4.335279,6.723523,3.33,0,3.33,13.04634,93.18793,0.1368675,0.3883223,0,5,6.723523
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,29.71938,29.71938,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,1.005279,9.720523,0,0.2249928,-0.2249928,12.80917,91.49391,0.1368675,0.2351175,0,0,9.720523
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,28.42831,28.42831,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,1.255271,9.49553,0,0.2200733,-0.2200733,12.5772,89.83693,0.1368675,0.2299766,0,0,9.49553
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,27.38394,27.38394,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,1.499797,9.275456,0,0.2913649,-0.2913649,12.27007,87.64318,0.1368675,0.3044763,0,0,9.275456
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04025372,26.72453,26.46291,0.1796238,0.1796238,0,0,0,0.1796238,22.41001,0,2.775558E-17,0.04025372,0.1890777,0.1796238,0,0,1.823536,8.984092,0,0.148824,-0.148824,12.1132,86.52265,0.1368675,0.1975862,0.03220297,0,9.024345
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.269215,27.28919,25.53367,0.3970778,0.3970778,0,0,0,0.3970778,67.79906,0,0,0.269215,0.4179766,0.3970778,0,0,1.988896,8.835268,0,0.1487616,-0.1487616,11.95639,85.4026,0.1368675,0.4367856,0.215372,0,9.104483
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3792282,27.00744,24.53864,0,0,0,0,0,0,0,0,0,0.3792282,0,0,0,0,2.154186,8.686506,0.3792282,0,0.3792282,12.31615,87.97236,0.1363488,0,0.3033826,0,9.065735
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8890746,29.61066,23.73274,0.5104705,0.5104705,0,0,0,0.5104705,174.1677,0,0,0.8890746,0.5373374,0.5104705,0,0,1.774958,9.027812,0.3517373,0,0.3517373,12.64984,90.35583,0.1358713,0.5615176,0.7112597,0,9.916886
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.99861,29.50847,22.9104,0.4358637,0.4358637,0,0,0,0.4358637,229.1106,0,0,0.99861,0.4588039,0.4358637,0,0,1.423221,9.344376,0.5398061,0,0.5398061,13.16195,94.01372,0.1351448,0.47945,0.798888,0,10.34299
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.126993,31.78276,24.23437,0.1795533,0.1795533,0,0,0,0.1795533,627.6649,0.05457449,0,1.126993,0.1890035,0.1795533,0,0,0.883415,9.8302,0.883415,0,0.883415,14.00003,100,0.1339726,0.1975086,0.9015944,0,10.95719
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.31751,44.62656,27.81978,1.702868,1.702868,0,0,0,1.702868,136.0946,0.5250179,0,2.31751,1.792492,1.702868,0,0,0,10.62527,0,0,0,14.00003,100,0.1339726,1.873154,1.854008,0,12.94278
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.099192,46.90164,31.45452,0,0,0,0,0,0,0,2.099192,0,2.099192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339726,0,1.679353,0,12.72447
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.147792,42.78173,34.55474,1.377633,1.377633,0,0,0,1.377633,83.31624,0,0,1.147792,1.45014,1.377633,0,0,0,10.62527,0,0.3023481,-0.3023481,13.68132,97.72356,0.1339726,1.515396,0.9182337,0,11.77307
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7023072,42.60938,37.58096,2.229667,2.229667,0,0,0,2.229667,31.49829,0,4.440892E-16,0.7023072,2.347018,2.229667,0,0,0.3359423,10.32293,0,1.644711,-1.644711,11.94765,85.34017,0.1339726,2.452634,0.5618458,0,11.02523
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.122907,48.81705,40.45092,3.599032,3.599032,1.25,0,0.50625,3.599032,31.20027,0,0,1.122907,2.472665,2.349032,0,0,2.163399,8.678215,0,1.349757,-1.349757,10.52488,75.17755,0.1339726,3.958935,0.898326,5,9.801123
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4824832,45.80192,42.27652,1.008101,1.008101,4.35615,0,1.354229,1.008101,47.8606,0,0,0.4824832,0,0,3.348049,3.180646,3.66313,7.328458,3.66313,0,3.66313,14.00003,100,0.1382512,1.108911,0.3859866,5,7.810941
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4083703,46.07983,43.09064,2.152249,2.152249,0,0,0,2.152249,18.97412,0,0,0.4083703,2.265525,2.152249,0,0,0,10.62527,0,1.857155,-1.857155,12.04241,86.01707,0.1382512,2.367474,0.3266962,0,11.03364
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2186364,45.46595,43.87186,0.7190563,0.7190563,0,0,0,0.7190563,30.40602,0,1.110223E-16,0.2186364,0.7569014,0.7190563,0,0,2.063505,8.76812,0,0.538265,-0.538265,11.47503,81.96436,0.1382512,0.790962,0.1749091,0,8.986755
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2409576,44.93195,43.1811,0,0,0,0,0,0,0,0,0,0.2409576,0,0,0,0,2.661577,8.229855,0.2409576,0,0.2409576,11.70363,83.59716,0.1379362,0,0.1927661,0,8.470812
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3463562,43.28682,40.79631,1.357444,1.357444,0,0,0,1.357444,25.51533,2.220446E-16,0,0.3463562,1.428888,1.357444,0,0,2.42062,8.446716,0,1.082532,-1.082532,10.56254,75.44655,0.1379362,1.493188,0.277085,0,8.793073
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1546937,39.57222,38.48553,3.805791,3.805791,5,0,1.53,3.805791,4.064692,0,0,0.1546937,0,0,1.194209,1.134499,3.623433,7.364184,1.289193,0,1.289193,11.78557,84.1825,0.1400755,4.18637,0.123755,5,7.518878
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01364798,36.63896,36.54481,2.702182,2.702182,0,0,0,2.702182,0.5050727,0,4.440892E-16,0.01364798,2.844403,2.702182,0,0,2.33424,8.524458,0,2.830755,-2.830755,8.801696,62.86913,0.1400755,2.972401,0.01091839,0,8.538106
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,34.66987,34.66987,2.112335,2.112335,0,0,0,2.112335,0,0,0,0,2.223511,2.112335,0,0,5.479523,5.693703,0,2.223511,-2.223511,6.45791,46.12783,0.1400755,2.323569,0,0,5.693703
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,32.74559,32.74559,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,7.950091,3.470192,0,0.4097514,-0.4097514,6.025994,43.04272,0.1400755,0.4281902,0,0,3.470192
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,31.13381,31.13381,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,8.40537,3.060441,0,0.1364091,-0.1364091,5.882206,42.01567,0.1400755,0.1425475,0,0,3.060441
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,29.83451,29.83451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.556936,2.924032,0,0,0,5.882206,42.01567,0.1400755,0,0,0,2.924032
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,28.54343,28.54343,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,8.556936,2.924032,0,0.1275588,-0.1275588,5.747747,41.05525,0.1400755,0.133299,0,0,2.924032
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,27.49906,27.49906,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,8.698668,2.796473,0,0.6661403,-0.6661403,5.045573,36.03974,0.1400755,0.6961166,0,0,2.796473
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04799641,26.89029,26.57804,0.2478589,0.2478589,0,0,0,0.2478589,19.36441,0,2.775558E-17,0.04799641,0.2609041,0.2478589,0,0,9.438824,2.130333,0,0.2129077,-0.2129077,4.821149,34.43671,0.1400755,0.2726448,0.03839713,0,2.178329
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07461497,26.10731,25.62413,0.1029023,0.1029023,0,0,0,0.1029023,72.51048,0,0,0.07461497,0.1083182,0.1029023,0,0,9.675388,1.917425,0,0.03370327,-0.03370327,4.785623,34.18295,0.1400755,0.1131926,0.05969198,0,1.99204
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1444215,25.56133,24.6291,0,0,0,0,0,0,0,0,0,0.1444215,0,0,0,0,9.712836,1.883722,0.1444215,0,0.1444215,4.922633,35.16159,0.1398867,0,0.1155372,0,2.028143
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.038755,30.73706,23.8232,0.7958555,0.7958555,0,0,0,0.7958555,130.5205,0,0,1.038755,0.8377426,0.7958555,0,0,9.568415,2.013701,0.2010122,0,0.2010122,5.11333,36.52371,0.1396249,0.8754411,0.8310039,0,3.052456
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.479222,40.52024,23.00086,0.2231562,0.2231562,0,0,0,0.2231562,1110.981,0,0,2.479222,0.2349012,0.2231562,0,0,9.367402,2.194612,2.24432,0,2.24432,7.242479,51.73189,0.1367666,0.2454718,1.983377,0,4.673834
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.814845,44.73615,24.30838,1.599782,1.599782,0,0,0,1.599782,175.9517,0,0,2.814845,1.683981,1.599782,0,0,7.123082,4.2145,1.130863,0,1.130863,8.31531,59.39495,0.1353702,1.75976,2.251876,0,7.029345
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.080811,51.20908,27.89379,0,0,0,0,0,0,0,0,0,3.080811,0,0,0,0,5.992218,5.232277,3.080811,0,3.080811,11.23802,80.27145,0.1317069,0,2.464649,0,8.313088
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.618394,60.71611,31.52031,1.022522,1.022522,0,0,0,1.022522,353.8694,0,0,3.618394,1.076339,1.022522,0,0,2.911407,8.005008,2.542054,0,2.542054,13.64963,97.49715,0.1288302,1.124774,2.894715,0,11.6234
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.604681,64.47935,34.62053,0.1220124,0.1220124,0,0,0,0.1220124,2954.356,3.106894,0,3.604681,0.1284341,0.1220124,0,0,0.3693529,10.29286,0.3693529,0,0.3693529,14.00003,100,0.1284226,0.1342137,2.883745,0,13.89754
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.492937,67.13972,37.65496,0,0,0,0,0,0,0,3.492937,0,3.492937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284226,0,2.794349,0,14.11821
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.201619,67.63921,40.51671,0,0,0,0,0,0,0,3.201619,0,3.201619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284226,0,2.561295,0,13.82689
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.280746,70.78244,42.35053,0.8492775,0.8492775,0,0,0,0.8492775,386.2984,2.386769,0,3.280746,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1284226,0.9342052,2.624597,0,13.90602
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.192427,60.83656,43.13176,0,0,0,0,0,0,0,2.192427,0,2.192427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284226,0,1.753941,0,12.8177
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8871933,50.63478,43.94587,0,0,0,0,0,0,0,0.8871933,0,0.8871933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284226,0,0.7097546,0,11.51247
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5641181,47.41169,43.24688,2.528297,2.528297,0,0,0,2.528297,22.31218,0,0,0.5641181,2.661365,2.528297,0,0,0,10.62527,0,2.097247,-2.097247,11.78934,84.20937,0.1284226,2.781126,0.4512945,0,11.18939
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3335657,43.26858,40.87032,1.383801,1.383801,0,0,0,1.383801,24.10503,2.220446E-16,0,0.3335657,1.456633,1.383801,0,0,2.330274,8.528028,0,1.123067,-1.123067,10.60552,75.75356,0.1284226,1.522181,0.2668526,0,8.861593
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1665829,39.72263,38.55132,2.77862,2.77862,0,0,0,2.77862,5.995167,0,0,0.1665829,2.924864,2.77862,0,0,3.578126,7.40496,0,2.758281,-2.758281,7.698036,54.98586,0.1284226,3.056482,0.1332663,0,7.571543
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01887235,36.76556,36.63527,1.724166,1.724166,0,0,0,1.724166,1.094578,0,0,0.01887235,1.814912,1.724166,0,0,6.642883,4.64668,0,1.796039,-1.796039,5.804844,41.46309,0.1284226,1.896583,0.01509788,0,4.665552
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,34.76033,34.76033,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,8.638482,2.85064,0,2.011742,-2.011742,3.684282,26.31625,0.1284226,2.102271,0,0,2.85064
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,32.81961,32.81961,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,10.87375,0.838898,0,0.05364597,-0.05364597,3.627734,25.91233,0.1284226,0.05606004,0,0,0.838898
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,31.19959,31.19959,0.4475802,0.4475802,0,0,0,0.4475802,0,0,5.551115E-17,0,0.471137,0.4475802,0,0,10.93336,0.785252,0,0.471137,-0.471137,3.131112,22.36504,0.1284226,0.4923382,0,0,0.785252
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,29.88385,29.88385,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,11.45684,0.314115,3.33,0,3.33,6.290227,44.9301,0.1322769,0.748474,0,5,0.314115
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,28.58455,28.58455,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,8.126843,3.311115,3.33,0,3.33,9.449343,67.49517,0.1348751,0.2793896,0,5,3.311115
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,27.56485,27.56485,0.2269671,0.2269671,3.73223,0,1.183899,0.2269671,0,0,0,0,0,0,3.505263,3.33,4.796844,6.308115,3.33,0,3.33,12.60846,90.06023,0.1372721,0.2496638,0,5,6.308115
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07258371,27.11666,26.64383,0.1192745,0.1192745,0,0,0,0.1192745,60.85436,0,0,0.07258371,0.1255521,0.1192745,0,0,1.466843,9.305115,0,0.05296835,-0.05296835,12.55262,89.66142,0.1372721,0.1312019,0.05806697,0,9.377699
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.252827,27.34736,25.69814,0.4393317,0.4393317,0,0,0,0.4393317,57.5481,0,5.551115E-17,0.252827,0.4624544,0.4393317,0,0,1.525697,9.252147,0,0.2096273,-0.2096273,12.33166,88.08309,0.1372721,0.4832648,0.2022616,0,9.504973
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4135515,27.37655,24.67843,0.01097585,0.01097585,0,0,0,0.01097585,3767.833,0,0,0.4135515,0.01155352,0.01097585,0,0,1.758616,9.04252,0.401998,0,0.401998,12.71303,90.80715,0.1368382,0.01207343,0.3308412,0,9.456071
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8719773,29.63838,23.87254,0.6266771,0.6266771,0,0,0,0.6266771,139.143,0,0,0.8719773,0.6596601,0.6266771,0,0,1.356619,9.404318,0.2123172,0,0.2123172,12.91445,92.24587,0.13661,0.6893448,0.6975818,0,10.27629
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.240093,31.34238,23.05842,1.872144,1.872144,0,0,0,1.872144,66.23919,0,2.220446E-16,1.240093,1.970678,1.872144,0,0,1.144301,9.595403,0,0.7305849,-0.7305849,12.14434,86.74514,0.13661,2.059358,0.9920743,0,10.8355
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.946909,45.90426,24.35772,2.11132,2.11132,0,0,0,2.11132,139.5766,0,0,2.946909,2.222442,2.11132,0,0,1.956062,8.864819,0.7244669,0,0.7244669,12.83163,91.65434,0.1358373,2.322452,2.357527,0,11.81173
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.851007,49.23378,27.9349,0.7308623,0.7308623,0,0,0,0.7308623,390.0881,0.8500826,0,2.851007,0.7693287,0.7308623,0,0,1.231595,9.516838,1.231595,0,1.231595,14.00003,100,0.1345436,0.8039485,2.280805,0,12.36785
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.269429,40.54123,31.56965,0.119704,0.119704,0,0,0,0.119704,1060.473,1.143425,0,1.269429,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1345436,0.1316744,1.015543,0,11.8947
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.05551,42.20807,34.66987,0,0,0,0,0,0,0,1.05551,0,1.05551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345436,0,0.8444078,0,11.68078
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.479054,57.22687,37.69608,0,0,0,0,0,0,0,2.479054,0,2.479054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345436,0,1.983243,0,13.10433
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.835165,63.96603,40.56605,1.025628,1.025628,0,0,0,1.025628,276.4321,1.755557,0,2.835165,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1345436,1.128191,2.268132,0,13.46044
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.218787,60.23512,42.39165,0.9109545,0.9109545,0,0,0,0.9109545,243.5673,1.259888,0,2.218787,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1345436,1.00205,1.77503,0,12.84406
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.130763,51.79646,43.20576,0.9107949,0.9107949,0,0,0,0.9107949,124.1512,0.172031,0,1.130763,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1345436,1.001874,0.90461,0,11.75604
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.956543,51.25277,44.01166,0,0,0,0,0,0,0,0.956543,0,0.956543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345436,0,0.7652344,0,11.58182
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5830278,47.63142,43.32089,1.408848,1.408848,0,0,0,1.408848,41.38331,0,2.220446E-16,0.5830278,1.482998,1.408848,0,0,0,10.62527,0,0.8999697,-0.8999697,13.05138,93.22393,0.1345436,1.549732,0.4664223,0,11.2083
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3332483,43.35812,40.96077,1.682605,1.682605,0,0,0,1.682605,19.80549,0,2.220446E-16,0.3332483,1.771164,1.682605,0,0,0.9999663,9.725305,0,1.437915,-1.437915,11.53568,82.39755,0.1345436,1.850866,0.2665986,0,10.05855
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1466712,39.68103,38.65,0,0,0,0,0,0,0,0,0,0.1466712,0,0,0,0,2.59765,8.287389,0.1466712,0,0.1466712,11.67483,83.39144,0.1343912,0,0.117337,0,8.43406
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,36.70105,36.70105,4.032689,4.032689,1.25,0,0.50625,4.032689,0,0,8.881784E-16,0,2.929146,2.782688,0,0,2.450979,8.419394,0,2.929146,-2.929146,8.587234,61.33727,0.1343912,4.435957,0,5,8.419394
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,34.83434,34.83434,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,5.705585,5.490248,0.4572131,0,0.4572131,9.020985,64.43548,0.1350419,4.970595,0,5,5.490248
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,32.8854,32.8854,0.5731118,0.5731118,4.078375,0,1.278396,0.5731118,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.248372,5.901739,3.33,0,3.33,12.1801,87.00054,0.1381057,0.630423,0,5,5.901739
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,31.26538,31.26538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918372,8.898739,0,0,0,12.1801,87.00054,0.1381057,0,0,0,8.898739
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,29.94964,29.94964,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,1.918372,8.898739,0,0.08194488,-0.08194488,12.09372,86.38356,0.1381057,0.08563239,0,0,8.898739
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,28.63389,28.63389,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,2.009422,8.816794,0,0.6212173,-0.6212173,11.4389,81.70628,0.1381057,0.649172,0,0,8.816794
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,27.61419,27.61419,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,2.699663,8.195578,0,0.195003,-0.195003,11.23335,80.23806,0.1381057,0.2037782,0,0,8.195578
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03132942,26.89699,26.69317,0.4436691,0.4436691,0,0,0,0.4436691,7.061438,0,5.551115E-17,0.03132942,0.4670201,0.4436691,0,0,2.916333,8.000574,0,0.4356907,-0.4356907,10.77409,76.95765,0.1381057,0.488036,0.02506353,0,8.031903
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1666637,26.82307,25.73926,0.5879256,0.5879256,0,0,0,0.5879256,28.34776,0,0,0.1666637,0.618869,0.5879256,0,0,3.400434,7.564883,0,0.4522053,-0.4522053,10.29743,73.5529,0.1381057,0.6467181,0.133331,0,7.731547
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3054783,26.71301,24.72778,0.3088711,0.3088711,0,0,0,0.3088711,98.90154,0,0,0.3054783,0.3251275,0.3088711,0,0,3.902884,7.112678,0,0.01964922,-0.01964922,10.27671,73.40496,0.1381057,0.3397582,0.2443826,0,7.418157
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9770247,30.40369,23.91366,0.3862259,0.3862259,0,0,0,0.3862259,252.9671,0,0,0.9770247,0.4065536,0.3862259,0,0,3.924717,7.093029,0.5704711,0,0.5704711,10.81791,77.27064,0.137517,0.4248485,0.7816198,0,8.070054
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.927419,36.36528,23.09132,0,0,0,0,0,0,0,0,0,1.927419,0,0,0,0,3.354246,7.606453,1.927419,0,1.927419,12.64642,90.33141,0.1355644,0,1.541936,0,9.533873
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.709808,43.96846,24.39884,2.038824,2.038824,0,0,0,2.038824,132.9103,0,0,2.709808,2.146131,2.038824,0,0,1.426826,9.34113,0.5636774,0,0.5636774,13.18117,94.15105,0.1350038,2.242707,2.167846,0,12.05094
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.231673,52.67998,27.98424,0.2586878,0.2586878,0,0,0,0.2586878,1249.256,2.096221,0,3.231673,0.2723029,0.2586878,0,0,0.8631491,9.84844,0.8631491,0,0.8631491,14.00003,100,0.1341544,0.2845566,2.585339,0,13.08011
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.520253,59.85485,31.61899,1.967169,1.967169,0,0,0,1.967169,178.9503,1.449549,0,3.520253,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1341544,2.163885,2.816202,0,14.14553
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.604693,64.65659,34.76033,0.1871123,0.1871123,0,0,0,0.1871123,1926.486,3.407732,0,3.604693,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1341544,0.2058236,2.883754,0,14.22997
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.082894,74.00291,37.7701,1.262046,1.262046,0,0,0,1.262046,323.5139,2.754425,0,4.082894,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1341544,1.388251,3.266315,0,14.70817
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.206081,67.85982,40.65651,0,0,0,0,0,0,0,3.206081,0,3.206081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341544,0,2.564865,0,13.83136
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.759228,65.51363,42.49033,0.7624216,0.7624216,0,0,0,0.7624216,361.9032,1.956679,0,2.759228,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1341544,0.8386638,2.207382,0,13.3845
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.106625,60.23803,43.29622,1.887369,1.887369,0,0,0,1.887369,111.6171,0.1199213,0,2.106625,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1341544,2.076106,1.6853,0,12.7319
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.364552,54.66878,44.10212,0.3598369,0.3598369,0,0,0,0.3598369,379.214,0.985776,0,1.364552,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1341544,0.3958206,1.091641,0,11.98983
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5149803,47.23368,43.43602,2.226291,2.226291,0,0,0,2.226291,23.13176,0,0,0.5149803,2.343464,2.226291,0,0,0,10.62527,0,1.828484,-1.828484,12.07264,86.23295,0.1341544,2.44892,0.4119843,0,11.14025
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1049808,41.79905,41.05123,1.879851,1.879851,0,0,0,1.879851,5.584527,0,0,0.1049808,1.978791,1.879851,0,0,2.031649,8.79679,0,1.87381,-1.87381,10.09747,72.12462,0.1341544,2.067837,0.08398464,0,8.901771
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04434306,39.05095,38.74046,3.841369,3.841369,1.25,0,0.50625,3.841369,1.154356,0,0,0.04434306,2.727757,2.591369,0,0,4.11366,6.92298,0,2.683414,-2.683414,7.268901,51.92062,0.1341544,4.225506,0.03547445,5,6.967323
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,36.79973,36.79973,2.768799,2.768799,5,0,1.53,2.768799,0,0,0,0,0,0,2.231201,2.119641,7.095231,4.239566,2.119641,0,2.119641,9.279769,66.28393,0.1369717,3.045679,0,5,4.239566
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,34.9248,34.9248,1.112351,1.112351,4.617615,0,1.425609,1.112351,0,0,0,0,0,0,3.505263,3.33,4.97559,6.147243,3.33,0,3.33,12.43888,88.849,0.1409359,1.223586,0,5,6.147243
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,32.9594,32.9594,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,1.64559,9.144243,0,0.1672692,-0.1672692,12.26257,87.58959,0.1409359,0.1747963,0,0,9.144243
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,31.33939,31.33939,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,1.831445,8.976974,0,0.3724087,-0.3724087,11.87001,84.78564,0.1409359,0.3891671,0,0,8.976974
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,30.02365,30.02365,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,2.245232,8.604566,0,0.2963749,-0.2963749,11.55761,82.55417,0.1409359,0.3097118,0,0,8.604566
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,28.65856,28.65856,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,2.574538,8.30819,0,0.34835,-0.34835,11.19041,79.93137,0.1409359,0.3640258,0,0,8.30819
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,27.63886,27.63886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.961593,7.95984,0,0,0,11.19041,79.93137,0.1409359,0,0,0,7.95984
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02860946,26.89574,26.70962,0,0,0,0,0,0,0,0,0,0.02860946,0,0,0,0,2.961593,7.95984,0.02860946,0,0.02860946,11.21756,80.12524,0.1409077,0,0.02288757,0,7.98845
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07070089,26.19733,25.73926,0.5763708,0.5763708,0,0,0,0.5763708,12.26656,0,0,0.07070089,0.6067061,0.5763708,0,0,2.932984,7.985589,0,0.5360053,-0.5360053,10.65256,76.08953,0.1409077,0.6340079,0.05656071,0,8.05629
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2677456,26.48188,24.74422,0.1835786,0.1835786,0,0,0,0.1835786,145.8479,0,0,0.2677456,0.1932406,0.1835786,0,0,3.528545,7.449584,0.07450497,0,0.07450497,10.72324,76.59441,0.1408341,0.2019364,0.2141964,0,7.717329
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.170456,31.77757,23.93833,0,0,0,0,0,0,0,0,0,1.170456,0,0,0,0,3.45404,7.516638,1.170456,0,1.170456,11.83363,84.52576,0.1396886,0,0.9363645,0,8.687094
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.55335,33.63721,23.11599,1.086645,1.086645,0,0,0,1.086645,142.9492,0,0,1.55335,1.143837,1.086645,0,0,2.283585,8.570048,0.4095134,0,0.4095134,12.22213,87.30074,0.1392922,1.19531,1.24268,0,10.1234
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.164796,39.6369,24.42351,0,0,0,0,0,0,0,0.2907251,0,2.164796,0,0,0,0,1.874071,8.93861,1.874071,0,1.874071,14.00003,100,0.1375064,0,1.731837,0,11.10341
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.130419,35.76543,28.00891,0.7174152,0.7174152,0,0,0,0.7174152,157.5683,0.375245,0,1.130419,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1375064,0.7891567,0.9043351,0,11.75569
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6972715,36.4651,31.66011,0.6047584,0.6047584,0,0,0,0.6047584,115.2975,0.06068376,0,0.6972715,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1375064,0.6652342,0.5578172,0,11.32255
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.623461,46.71722,34.785,0,0,0,0,0,0,0,1.623461,0,1.623461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375064,0,1.298769,0,12.24873
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.649066,50.20958,37.81121,0.7200466,0.7200466,0,0,0,0.7200466,229.0221,0.891122,0,1.649066,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1375064,0.7920513,1.319253,0,12.27434
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.238762,42.41324,40.70585,0,0,0,0,0,0,0,0.238762,0,0.238762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375064,0,0.1910096,0,10.86404
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07090633,43.06526,42.55611,0.4108765,0.4108765,0,0,0,0.4108765,17.25733,0,0,0.07090633,0.4325016,0.4108765,0,0,0,10.62527,0,0.3615953,-0.3615953,13.61887,97.27747,0.1375064,0.4519642,0.05672506,0,10.69618
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2879806,45.46164,43.36201,0,0,0,0,0,0,0,0,0,0.2879806,0,0,0,0,0.4017725,10.26368,0.2879806,0,0.2879806,13.89208,99.22891,0.1372361,0,0.2303845,0,10.55166
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5234507,48.05685,44.17612,0,0,0,0,0,0,0,0.4096587,0,0.5234507,0,0,0,0,0.113792,10.52286,0.113792,0,0.113792,14.00003,100,0.1371295,0,0.4187605,0,11.04631
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3012292,45.7014,43.50181,1.053779,1.053779,0,0,0,1.053779,28.58562,0,0,0.3012292,1.109241,1.053779,0,0,0,10.62527,0,0.8080114,-0.8080114,13.14831,93.91631,0.1371295,1.159156,0.2409833,0,10.9265
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2799836,43.17823,41.16636,1.385133,1.385133,0,0,0,1.385133,20.21348,0,2.220446E-16,0.2799836,1.458035,1.385133,0,0,0.8977904,9.817263,0,1.178051,-1.178051,11.90653,85.0465,0.1371295,1.523647,0.2239869,0,10.09725
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08592547,39.45877,38.85558,2.179783,2.179783,0,0,0,2.179783,3.941927,0,0,0.08592547,2.294509,2.179783,0,0,2.206736,8.639212,0,2.208583,-2.208583,9.578483,68.41759,0.1371295,2.397762,0.06874038,0,8.725137
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,36.91486,36.91486,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,4.660718,6.430628,0,1.378169,-1.378169,8.125766,58.04107,0.1371295,1.440186,0,0,6.430628
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,35.01525,35.01525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.192017,5.052459,0,0,0,8.125766,58.04107,0.1371295,0,0,0,5.052459
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,33.04986,33.04986,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,6.192017,5.052459,0,0.1062741,-0.1062741,8.013742,57.24091,0.1371295,0.1110565,0,0,5.052459
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,31.42985,31.42985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.310099,4.946185,0,0,0,8.013742,57.24091,0.1371295,0,0,0,4.946185
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,30.11411,30.11411,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,6.310099,4.946185,0,0.2099661,-0.2099661,7.792419,55.66002,0.1371295,0.2194146,0,0,4.946185
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,28.77369,28.77369,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,6.543395,4.736219,0,0.2924514,-0.2924514,7.484148,53.4581,0.1371295,0.3056117,0,0,4.736219
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,27.72932,27.72932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.86834,4.443768,0,0,0,7.484148,53.4581,0.1371295,0,0,0,4.443768
