Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02214587,27.73431,27.58952,0.5627019,0.5627019,0,0,0,0.5627019,3.935632,0,1.110223E-16,0.02214587,0.5923178,0.5627019,0,0,0.3864792,10.27744,0,0.5701719,-0.5701719,13.03237,93.08816,0.1339519,0.6189721,0.0177167,0,10.29959
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1936548,27.86157,26.59449,0,0,0,0,0,0,0,0,0,0.1936548,0,0,0,0,1.020003,9.707271,0.1936548,0,0.1936548,13.21608,94.40041,0.1338451,0,0.1549238,0,9.900926
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.362527,27.97303,25.59946,0.2938245,0.2938245,0,0,0,0.2938245,123.3822,0,0,0.362527,0.3092889,0.2938245,0,0,0.8263487,9.88156,0.05323808,0,0.05323808,13.26659,94.76118,0.1338158,0.323207,0.2900216,0,10.24409
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9009883,30.74127,24.74422,0.1076919,0.1076919,0,0,0,0.1076919,836.6355,0.01451786,0,0.9009883,0.1133599,0.1076919,0,0,0.7731106,9.929475,0.7731106,0,0.7731106,14.00003,100,0.1333911,0.1184611,0.7207907,0,10.83046
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.429209,41.14716,23.91366,0.7467148,0.7467148,0,0,0,0.7467148,325.3195,1.643193,0,2.429209,0.7860155,0.7467148,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0.8213862,1.943367,0,13.05448
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.149674,48.67395,25.2294,2.895849,2.895849,0,0,0,2.895849,108.7651,0.1014119,0,3.149674,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,3.185434,2.519739,0,13.77495
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.648161,57.69753,28.86415,0.4224159,0.4224159,0,0,0,0.4224159,863.642,3.203512,0,3.648161,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0.4646574,2.918529,0,14.27343
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.844371,64.42038,32.58935,0.1678886,0.1678886,0,0,0,0.1678886,2289.834,3.667646,0,3.844371,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0.1846775,3.075497,0,14.46964
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.989983,70.28185,35.82937,1.93912,1.93912,0,0,0,1.93912,205.7625,1.948804,0,3.989983,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,2.133033,3.191987,0,14.61526
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.496811,68.79101,38.92137,2.632825,2.632825,0,0,0,2.632825,132.8159,0.7254156,0,3.496811,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,2.896108,2.797449,0,14.12208
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.016765,67.37318,41.86535,0.4603677,0.4603677,0,0,0,0.4603677,655.2946,2.532167,0,3.016765,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0.5064045,2.413412,0,13.64204
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.081115,51.93673,43.71561,0.8768218,0.8768218,0,0,0,0.8768218,123.2993,0.1581445,0,1.081115,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0.964504,0.8648919,0,11.70639
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.135742,53.25867,44.54618,0,0,0,0,0,0,0,1.135742,0,1.135742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0,0.9085933,0,11.76102
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.643382,58.40318,45.35207,0,0,0,0,0,0,0,1.643382,0,1.643382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0,1.314705,0,12.26866
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5263516,48.62735,44.71065,0,0,0,0,0,0,0,0.5263516,0,0.5263516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0,0.4210813,0,11.15163
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08751611,43.01988,42.39165,0,0,0,0,0,0,0,0.08751611,0,0.08751611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333911,0,0.07001288,0,10.71279
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1135754,40.88528,40.08087,2.024641,2.024641,0,0,0,2.024641,5.609658,0,0,0.1135754,2.131201,2.024641,0,0,0,10.62527,0,2.017626,-2.017626,11.87326,84.80885,0.1333911,2.227105,0.09086035,0,10.73885
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,38.11548,38.11548,0.6604443,0.6604443,0,0,0,0.6604443,0,0,1.110223E-16,0,0.6952046,0.6604443,0,0,2.241807,8.607649,0,0.6952046,-0.6952046,11.14045,79.57451,0.1333911,0.7264888,0,0,8.607649
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,36.17476,36.17476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.014256,7.912444,0,0,0,11.14045,79.57451,0.1333911,0,0,0,7.912444
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,34.13535,34.13535,0.1432618,0.1432618,0,0,0,0.1432618,0,0,2.775558E-17,0,0.1508019,0.1432618,0,0,3.014256,7.912444,0,0.1508019,-0.1508019,10.98149,78.43909,0.1333911,0.157588,0,0,7.912444
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,32.47422,32.47422,0.2367959,0.2367959,0,0,0,0.2367959,0,0,0,0,0.2492588,0.2367959,0,0,3.181813,7.761642,0,0.2492588,-0.2492588,10.71875,76.56236,0.1333911,0.2604755,0,0,7.761642
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,31.13381,31.13381,0.5506573,0.5506573,0,0,0,0.5506573,0,0,1.110223E-16,0,0.5796393,0.5506573,0,0,3.458768,7.512383,0,0.5796393,-0.5796393,10.10776,72.19814,0.1333911,0.605723,0,0,7.512383
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,29.76872,29.76872,0.07994413,0.07994413,0,0,0,0.07994413,0,0,0,0,0.08415172,0.07994413,0,0,4.102811,6.932744,0,0.08415172,-0.08415172,10.01906,71.56454,0.1333911,0.08793854,0,0,6.932744
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,28.65856,28.65856,0.1390971,0.1390971,0,0,0,0.1390971,0,0,0,0,0.146418,0.1390971,0,0,4.196313,6.848592,0,0.146418,-0.146418,9.864717,70.46213,0.1333911,0.1530068,0,0,6.848592
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,27.66353,27.66353,0.3581812,0.3581812,0,0,0,0.3581812,0,0,0,0,0.3770329,0.3581812,0,0,4.359,6.702174,0,0.3770329,-0.3770329,9.46729,67.62337,0.1333911,0.3939994,0,0,6.702174
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07455675,27.15429,26.6685,0,0,0,0,0,0,0,0,0,0.07455675,0,0,0,0,4.777925,6.325141,0.07455675,0,0.07455675,9.538021,68.12859,0.1333503,0,0.0596454,0,6.399698
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1685133,26.76896,25.67347,0,0,0,0,0,0,0,0,0,0.1685133,0,0,0,0,4.703369,6.392242,0.1685133,0,0.1685133,9.697886,69.27048,0.1332582,0,0.1348106,0,6.560756
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.094459,32.16562,24.81823,0.2116623,0.2116623,0,0,0,0.2116623,517.0778,0,0,1.094459,0.2228024,0.2116623,0,0,4.534855,6.543904,0.8716562,0,0.8716562,10.52481,75.17708,0.1327836,0.2328285,0.8755669,0,7.638363
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.872084,36.92495,23.98767,0,0,0,0,0,0,0,0,0,1.872084,0,0,0,0,3.663199,7.328395,1.872084,0,1.872084,12.30083,87.86287,0.1317756,0,1.497667,0,9.200479
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.670015,44.70037,25.32808,1.517444,1.517444,0,0,0,1.517444,175.9548,0,0,2.670015,1.597309,1.517444,0,0,1.791116,9.01327,1.072706,0,1.072706,13.31848,95.13184,0.1312049,1.669188,2.136012,0,11.68328
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.205702,53.60246,28.95461,0.01771029,0.01771029,0,0,0,0.01771029,18100.79,2.46865,0,3.205702,0.01864241,0.01771029,0,0,0.7184098,9.978705,0.7184098,0,0.7184098,14.00003,100,0.1308255,0.01948132,2.564562,0,13.18441
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.503695,61.06841,32.72915,0.5554062,0.5554062,0,0,0,0.5554062,630.8347,2.919056,0,3.503695,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1308255,0.6109467,2.802956,0,14.12897
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.596312,66.12391,35.98561,0,0,0,0,0,0,0,3.596312,0,3.596312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308255,0,2.877049,0,14.22159
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.49681,68.9378,39.0365,0,0,0,0,0,0,0,3.49681,0,3.49681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308255,0,2.797448,0,14.12208
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.216396,69.62005,41.98048,0.9198415,0.9198415,0,0,0,0.9198415,349.6685,2.248141,0,3.216396,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1308255,1.011826,2.573116,0,13.84167
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.779895,67.34796,43.84719,0,0,0,0,0,0,0,2.779895,0,2.779895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308255,0,2.223916,0,13.40517
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.180179,62.46765,44.66131,0.8056651,0.8056651,0,0,0,0.8056651,270.6061,1.33211,0,2.180179,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1308255,0.8862317,1.744143,0,12.80545
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.403471,56.49416,45.49187,1.887089,1.887089,0,0,0,1.887089,74.37228,0,0,1.403471,1.98641,1.887089,0,0,0,10.62527,0,0.5829386,-0.5829386,13.38556,95.61093,0.1308255,2.075798,1.122777,0,12.02875
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5568314,49.02103,44.86689,1.542246,1.542246,0,0,0,1.542246,36.10522,0,0,0.5568314,1.623417,1.542246,0,0,0.6477095,10.04234,0,1.066586,-1.066586,12.26128,87.58037,0.1308255,1.696471,0.4454651,0,10.59917
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09258379,43.1968,42.53144,0,0,0,0,0,0,0,0,0,0.09258379,0,0,0,0,1.832805,8.97575,0.09258379,0,0.09258379,12.34911,88.20775,0.1307767,0,0.07406703,0,9.068334
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03326676,40.45565,40.22067,1.261118,1.261118,0,0,0,1.261118,2.637879,0,0,0.03326676,1.327492,1.261118,0,0,1.740221,9.059075,0,1.294226,-1.294226,10.98488,78.46324,0.1307767,1.38723,0.02661341,0,9.092341
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,38.25528,38.25528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.17825,7.764849,0,0,0,10.98488,78.46324,0.1307767,0,0,0,7.764849
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,36.28988,36.28988,0.60895,0.60895,0,0,0,0.60895,0,0,0,0,0.641,0.60895,0,0,3.17825,7.764849,0,0.641,-0.641,10.3092,73.63701,0.1307767,0.669845,0,0,7.764849
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,34.25048,34.25048,0.4984539,0.4984539,0,0,0,0.4984539,0,0,1.110223E-16,0,0.5246883,0.4984539,0,0,3.890472,7.123849,0,0.5246883,-0.5246883,9.756132,69.68652,0.1307767,0.5482993,0,0,7.123849
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,32.58935,32.58935,0.2531037,0.2531037,0,0,0,0.2531037,0,0,5.551115E-17,0,0.266425,0.2531037,0,0,4.473459,6.599161,0,0.266425,-0.266425,9.475296,67.68055,0.1307767,0.2784141,0,0,6.599161
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,31.22426,31.22426,0.5275806,0.5275806,0,0,0,0.5275806,0,0,0,0,0.555348,0.5275806,0,0,4.769486,6.332736,0,0.555348,-0.555348,8.889908,63.49921,0.1307767,0.5803386,0,0,6.332736
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,29.88385,29.88385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.38654,5.777388,0,0,0,8.889908,63.49921,0.1307767,0,0,0,5.777388
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,28.74902,28.74902,0.5784821,0.5784821,0,0,0,0.5784821,0,0,1.110223E-16,0,0.6089285,0.5784821,0,0,5.38654,5.777388,0,0.6089285,-0.6089285,8.24804,58.91446,0.1307767,0.6363303,0,0,5.777388
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,27.77866,27.77866,0.1203582,0.1203582,0,0,0,0.1203582,0,0,0,0,0.1266928,0.1203582,0,0,6.063127,5.16846,0,0.1266928,-0.1266928,8.114494,57.96056,0.1307767,0.132394,0,0,5.16846
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1672406,27.87799,26.78363,0.1796333,0.1796333,0,0,0,0.1796333,93.10109,0,0,0.1672406,0.1890877,0.1796333,0,0,6.203897,5.041767,0,0.02184713,-0.02184713,8.091466,57.79607,0.1307767,0.1975967,0.1337925,0,5.209007
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2490198,27.38871,25.76393,0.5637112,0.5637112,0,0,0,0.5637112,44.17508,0,0,0.2490198,0.5933802,0.5637112,0,0,6.228171,5.01992,0,0.3443603,-0.3443603,7.728478,55.2033,0.1307767,0.6200823,0.1992159,0,5.268939
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6519607,29.234,24.93336,0.2531658,0.2531658,0,0,0,0.2531658,257.5232,0,0,0.6519607,0.2664903,0.2531658,0,0,6.610794,4.67556,0.3854704,0,0.3854704,8.094168,57.81536,0.1305742,0.2784824,0.5215686,0,5.32752
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6309346,28.24025,24.1028,0.9089556,0.9089556,0,0,0,0.9089556,69.41314,0,1.110223E-16,0.6309346,0.9567954,0.9089556,0,0,6.225324,5.022483,0,0.3258608,-0.3258608,7.75068,55.36189,0.1305742,0.9998512,0.5047477,0,5.653418
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.05653,32.55254,25.44321,1.502262,1.502262,0,0,0,1.502262,70.32926,0,0,1.05653,1.581328,1.502262,0,0,6.587391,4.696622,0,0.5247986,-0.5247986,7.197494,51.41056,0.1305742,1.652488,0.8452238,0,5.753152
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.324293,38.32557,29.0944,2.423656,2.423656,0,0,0,2.423656,54.64031,0,4.440892E-16,1.324293,2.551216,2.423656,0,0,7.170501,4.171824,0,1.226923,-1.226923,5.904203,42.17279,0.1305742,2.666021,1.059434,0,5.496116
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7234523,37.91554,32.8854,1.171874,1.171874,0,0,0,1.171874,61.73463,0,2.220446E-16,0.7234523,1.233552,1.171874,0,0,8.533749,2.9449,0,0.5100997,-0.5100997,5.36651,38.33214,0.1305742,1.289062,0.5787618,0,3.668352
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7678977,41.61375,36.15009,1.584883,1.584883,0,0,0,1.584883,48.45138,0,2.220446E-16,0.7678977,1.668298,1.584883,0,0,9.100527,2.4348,0,0.9004003,-0.9004003,4.417405,31.55283,0.1305742,1.743371,0.6143181,0,3.202698
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.157838,47.76888,39.20097,1.3342,1.3342,0,0,0,1.3342,86.78143,0,2.220446E-16,1.157838,1.404421,1.3342,0,0,10.10097,1.5344,0,0.2465833,-0.2465833,4.157484,29.69625,0.1305742,1.46762,0.9262703,0,2.692238
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7832944,47.93945,42.13672,2.111191,2.111191,1.25,0,0.50625,2.111191,37.10202,0,0,0.7832944,0.9065164,0.8611906,0,0,10.37495,1.287817,0,0.1232219,-0.1232219,4.027596,28.76849,0.1305742,2.322309,0.6266356,5,2.071111
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3470047,46.53443,43.98699,0,0,3.505263,0,1.121937,0,0,0,0,0.3470047,0,0,3.505263,3.33,10.51187,1.164595,3.677005,0,3.677005,7.515909,53.68496,0.1313818,0,0.2776037,5,1.5116
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9049741,51.69657,44.82578,1.974882,1.974882,4.87441,0,1.495714,1.974882,45.82421,0,0,0.9049741,0,0,2.899528,2.754552,6.834861,4.473899,3.659526,0,3.659526,10.98764,78.48299,0.1337961,2.17237,0.7239793,5,5.378873
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.027207,53.55161,45.65634,0,0,2.261188,0,0.7823042,0,0,0,0,1.027207,0,0,2.261188,2.148128,3.175335,7.767472,3.175335,0,3.175335,14.00003,100,0.1333408,0,0.8217658,5,8.79468
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5506629,49.11738,45.00669,0,0,0,0,0,0,0,0.5506629,0,0.5506629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333408,0,0.4405303,0,11.17594
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1799131,43.99543,42.69591,0,0,0,0,0,0,0,0.1799131,0,0.1799131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333408,0,0.1439305,0,10.80519
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03058076,40.57664,40.36047,2.286878,2.286878,0,0,0,2.286878,1.337227,0,4.440892E-16,0.03058076,2.40724,2.286878,0,0,0,10.62527,0,2.376659,-2.376659,11.49481,82.10561,0.1333408,2.515566,0.02446461,0,10.65586
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,38.39507,38.39507,0.4021783,0.4021783,0,0,0,0.4021783,0,0,0,0,0.4233456,0.4021783,0,0,2.640733,8.248615,0,0.4233456,-0.4233456,11.04856,78.91815,0.1333408,0.4423962,0,0,8.248615
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,36.42968,36.42968,2.165188,2.165188,0,0,0,2.165188,0,0,0,0,2.279145,2.165188,0,0,3.111116,7.825269,0,2.279145,-2.279145,8.646133,61.75797,0.1333408,2.381707,0,0,7.825269
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,34.34916,34.34916,0.5393831,0.5393831,0,0,0,0.5393831,0,0,0,0,0.5677716,0.5393831,0,0,5.6435,5.546124,0,0.5677716,-0.5677716,8.047649,57.4831,0.1333408,0.5933214,0,0,5.546124
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,32.70448,32.70448,0.1482562,0.1482562,0,0,0,0.1482562,0,0,0,0,0.1560591,0.1482562,0,0,6.274357,4.978353,0,0.1560591,-0.1560591,7.883149,56.30809,0.1333408,0.1630818,0,0,4.978353
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,31.36406,31.36406,0.2187198,0.2187198,0,0,0,0.2187198,0,0,2.775558E-17,0,0.2302313,0.2187198,0,0,6.447756,4.822293,0,0.2302313,-0.2302313,7.640464,54.57463,0.1333408,0.2405917,0,0,4.822293
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,29.99898,29.99898,0.3466201,0.3466201,0,0,0,0.3466201,0,0,0,0,0.3648632,0.3466201,0,0,6.703569,4.592062,0,0.3648632,-0.3648632,7.255864,51.8275,0.1333408,0.3812821,0,0,4.592062
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,28.86415,28.86415,0.3737461,0.3737461,0,0,0,0.3737461,0,0,5.551115E-17,0,0.3934169,0.3737461,0,0,7.108973,4.227199,0,0.3934169,-0.3934169,6.841166,48.86538,0.1333408,0.4111207,0,0,4.227199
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,27.86912,27.86912,0.1667747,0.1667747,0,0,0,0.1667747,0,0,2.775558E-17,0,0.1755523,0.1667747,0,0,7.546103,3.833782,0,0.1755523,-0.1755523,6.656118,47.54361,0.1333408,0.1834521,0,0,3.833782
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04947815,27.19655,26.87408,0.1728125,0.1728125,0,0,0,0.1728125,28.63111,0,2.775558E-17,0.04947815,0.1819079,0.1728125,0,0,7.741161,3.65823,0,0.1324298,-0.1324298,6.516525,46.54651,0.1333408,0.1900938,0.03958252,0,3.707708
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1734707,26.98353,25.85438,0.1322061,0.1322061,0,0,0,0.1322061,131.2124,0,0,0.1734707,0.1391643,0.1322061,0,0,7.888305,3.5258,0.03430644,0,0.03430644,6.549071,46.77898,0.1333231,0.1454267,0.1387766,0,3.69927
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1319858,25.87737,25.02382,0.1528412,0.1528412,0,0,0,0.1528412,86.35487,0,0,0.1319858,0.1608855,0.1528412,0,0,7.853998,3.556676,0,0.02889964,-0.02889964,6.518608,46.56139,0.1333231,0.1681253,0.1055887,0,3.688661
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.066181,31.31425,24.19325,0.771383,0.771383,0,0,0,0.771383,138.2168,0,0,1.066181,0.8119821,0.771383,0,0,7.886109,3.527776,0.2541986,0,0.2541986,6.759762,48.28392,0.1331926,0.8485213,0.8529446,0,4.593957
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.478636,35.70015,25.55834,0.8620261,0.8620261,0,0,0,0.8620261,171.5303,0,0,1.478636,0.9073959,0.8620261,0,0,7.63191,3.756555,0.5712398,0,0.5712398,7.301688,52.15481,0.1329003,0.9482287,1.182909,0,5.23519
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.595106,48.53317,29.2342,1.681696,1.681696,0,0,0,1.681696,154.3148,0,0,2.595106,1.770206,1.681696,0,0,7.060671,4.27067,0.8249001,0,0.8249001,8.084256,57.74458,0.1324804,1.849865,2.076085,0,6.865777
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.400786,60.40664,33.02519,0,0,0,0,0,0,0,0,0,3.400786,0,0,0,0,6.235771,5.013081,3.400786,0,3.400786,11.31052,80.78931,0.1307769,0,2.720628,0,8.413866
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.175969,44.85522,36.31455,1.648905,1.648905,0,0,0,1.648905,71.31815,0,0,1.175969,1.73569,1.648905,0,0,2.834985,8.073788,0,0.5597212,-0.5597212,10.72053,76.57504,0.1307769,1.813796,0.940775,0,9.249757
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.343373,57.94185,39.39011,0.9765679,0.9765679,0,0,0,0.9765679,239.9601,0,0,2.343373,1.027966,0.9765679,0,0,3.456897,7.514067,1.315407,0,1.315407,11.96843,85.48862,0.1301297,1.074225,1.874698,0,9.857439
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.121588,59.2476,42.30119,0,0,0,0,0,0,0,0,0,2.121588,0,0,0,0,2.141491,8.697932,2.121588,0,2.121588,13.98115,99.86513,0.1290993,0,1.69727,0,10.81952
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.361678,63.62104,44.17612,0.05704467,0.05704467,0,0,0,0.05704467,4140.051,2.281728,0,2.361678,0.06004702,0.05704467,0,0,0.01990302,10.60736,0.01990302,0,0.01990302,14.00003,100,0.1290897,0.06274914,1.889343,0,12.96904
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.13363,53.70413,44.98202,0.2258538,0.2258538,0,0,0,0.2258538,501.931,0.8958893,0,1.13363,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1290897,0.2484392,0.9069042,0,11.7589
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6048724,50.37337,45.8208,0.9966245,0.9966245,0,0,0,0.9966245,60.69211,0,0,0.6048724,1.049078,0.9966245,0,0,0,10.62527,0,0.444206,-0.444206,13.53179,96.65548,0.1290897,1.096287,0.4838979,0,11.23015
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5522181,49.29832,45.17116,1.297556,1.297556,0,0,0,1.297556,42.55833,0,0,0.5522181,1.365848,1.297556,0,0,0.4935622,10.18107,0,0.8136303,-0.8136303,12.67415,90.52948,0.1290897,1.427312,0.4417745,0,10.73329
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2005896,44.31216,42.86038,0,0,0,0,0,0,0,0,0,0.2005896,0,0,0,0,1.397596,9.367438,0.2005896,0,0.2005896,12.86445,91.88873,0.1289931,0,0.1604717,0,9.568027
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04547573,40.83871,40.51671,0,0,0,0,0,0,0,0,0,0.04547573,0,0,0,0,1.197006,9.547969,0.04547573,0,0.04547573,12.90759,92.19689,0.1289713,0,0.03638058,0,9.593444
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,38.53487,38.53487,3.955692,3.955692,1.25,0,0.50625,3.955692,0,0,0,0,2.848097,2.705692,0,0,1.151531,9.588897,0,2.848097,-2.848097,9.905433,70.75295,0.1289713,4.351261,0,5,9.588897
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,36.54481,36.54481,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.316082,6.7408,3.33,0,3.33,13.06455,93.31802,0.129909,0,0,5,6.7408
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,34.48073,34.48073,0.2627275,0.2627275,0,0,0,0.2627275,0,0,0,0,0.2765552,0.2627275,0,0,0.9860824,9.7378,0,0.2765552,-0.2765552,12.77303,91.23577,0.129909,0.2890002,0,0,9.7378
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,32.84428,32.84428,0.03186767,0.03186767,0,0,0,0.03186767,0,0,0,0,0.03354491,0.03186767,0,0,1.293366,9.461245,0,0.03354491,-0.03354491,12.73767,90.9832,0.129909,0.03505443,0,0,9.461245
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,31.47919,31.47919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330638,9.4277,0,0,0,12.73767,90.9832,0.129909,0,0,0,9.4277
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,30.11411,30.11411,0.5315315,0.5315315,0,0,0,0.5315315,0,0,1.110223E-16,0,0.5595068,0.5315315,0,0,1.330638,9.4277,0,0.5595068,-0.5595068,12.1479,86.77055,0.129909,0.5846846,0,0,9.4277
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,28.97928,28.97928,0.3879456,0.3879456,0,0,0,0.3879456,0,0,5.551115E-17,0,0.4083638,0.3879456,0,0,1.952312,8.868193,0,0.4083638,-0.4083638,11.71745,83.69589,0.129909,0.4267401,0,0,8.868193
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,27.98424,27.98424,0.1850004,0.1850004,0,0,0,0.1850004,0,0,2.775558E-17,0,0.1947373,0.1850004,0,0,2.40605,8.459829,0,0.1947373,-0.1947373,11.51218,82.22968,0.129909,0.2035004,0,0,8.459829
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1379709,27.89212,26.98921,0,0,0,0,0,0,0,0,0,0.1379709,0,0,0,0,2.622425,8.265092,0.1379709,0,0.1379709,11.64307,83.1646,0.1298431,0,0.1103767,0,8.403063
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3517006,28.25966,25.95306,0,0,0,0,0,0,0,0,0,0.3517006,0,0,0,0,2.484454,8.389266,0.3517006,0,0.3517006,11.97672,85.54784,0.1296752,0,0.2813604,0,8.740967
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.602323,29.08393,25.11428,0.621475,0.621475,0,0,0,0.621475,96.91829,0,0,0.602323,0.6541843,0.621475,0,0,2.132753,8.705796,0,0.05186127,-0.05186127,11.92205,85.15736,0.1296752,0.6836225,0.4818584,0,9.30812
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7325082,29.13758,24.30838,2.437238,2.437238,0,0,0,2.437238,30.05485,0,4.440892E-16,0.7325082,2.565514,2.437238,0,0,2.190377,8.653935,0,1.833005,-1.833005,9.989897,71.35626,0.1296752,2.680962,0.5860066,0,9.386443
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.472583,28.78249,25.67347,0.6600347,0.6600347,0,0,0,0.6600347,71.59973,0,0,0.472583,0.6947733,0.6600347,0,0,4.227049,6.82093,0,0.2221903,-0.2221903,9.755688,69.68334,0.1296752,0.7260381,0.3780664,0,7.293513
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.769931,50.16936,29.34933,0,0,0,0,0,0,0,0,0,2.769931,0,0,0,0,4.473927,6.59874,2.769931,0,2.769931,12.38348,88.45322,0.128368,0,2.215945,0,9.368671
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.696474,45.53996,33.16499,0,0,0,0,0,0,0,0,0,1.696474,0,0,0,0,1.703996,9.091678,1.696474,0,1.696474,13.99289,99.94903,0.1275803,0,1.357179,0,10.78815
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.438699,47.06904,36.4708,0.559824,0.559824,0,0,0,0.559824,256.9913,0.8418881,0,1.438699,0.5892885,0.559824,0,0,0.007522268,10.6185,0.007522268,0,0.007522268,14.00003,100,0.1275768,0.6158065,1.150959,0,12.0572
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.808441,45.43976,39.54635,0,0,0,0,0,0,0,0.808441,0,0.808441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275768,0,0.6467528,0,11.43371
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.182756,51.45587,42.49033,0.09705152,0.09705152,0,0,0,0.09705152,1218.688,1.080596,0,1.182756,0.1021595,0.09705152,0,0,0,10.62527,0,0,0,14.00003,100,0.1275768,0.1067567,0.9462044,0,11.80803
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8187678,50.5085,44.3406,0.6329663,0.6329663,0,0,0,0.6329663,129.3541,0.1524875,0,0.8187678,0.6662803,0.6329663,0,0,0,10.62527,0,0,0,14.00003,100,0.1275768,0.6962629,0.6550142,0,11.44404
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.194223,54.37609,45.14649,2.379966,2.379966,0,0,0,2.379966,50.17815,0,4.440892E-16,1.194223,2.505228,2.379966,0,0,0,10.62527,0,1.311005,-1.311005,12.61811,90.12916,0.1275768,2.617963,0.9553784,0,11.8195
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4506367,49.34607,45.97705,0.9690331,0.9690331,0,0,0,0.9690331,46.50374,0,0,0.4506367,1.020035,0.9690331,0,0,1.456672,9.31427,0,0.5693982,-0.5693982,12.01791,85.84204,0.1275768,1.065936,0.3605093,0,9.764906
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4686592,48.82757,45.33562,1.650192,1.650192,0,0,0,1.650192,28.40028,0,0,0.4686592,1.737045,1.650192,0,0,2.089336,8.744871,0,1.268385,-1.268385,10.68091,76.29209,0.1275768,1.815212,0.3749273,0,9.213531
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1645268,44.18174,42.99196,2.527624,2.527624,0,0,0,2.527624,6.509151,0,4.440892E-16,0.1645268,2.660656,2.527624,0,0,3.498654,7.476486,0,2.49613,-2.49613,8.049762,57.49818,0.1275768,2.780386,0.1316215,0,7.641013
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02928527,40.8886,40.68118,1.702241,1.702241,0,0,0,1.702241,1.720395,0,2.220446E-16,0.02928527,1.791833,1.702241,0,0,6.272131,4.980356,0,1.762548,-1.762548,6.191874,44.22758,0.1275768,1.872466,0.02342822,0,5.009642
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,38.66645,38.66645,0.5381874,0.5381874,0,0,0,0.5381874,0,0,1.110223E-16,0,0.5665131,0.5381874,0,0,8.230517,3.217808,0,0.5665131,-0.5665131,5.594716,39.96218,0.1275768,0.5920062,0,0,3.217808
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,36.6846,36.6846,1.760966,1.760966,0,0,0,1.760966,0,0,2.220446E-16,0,1.853648,1.760966,0,0,8.859977,2.651295,0,1.853648,-1.853648,3.6408,26.00566,0.1275768,1.937062,0,0,2.651295
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,34.59586,34.59586,0.5176744,0.5176744,0,0,0,0.5176744,0,0,1.110223E-16,0,0.5449204,0.5176744,0,0,10.91959,0.7976472,0,0.5449204,-0.5449204,3.066403,21.90284,0.1275768,0.5694418,0,0,0.7976472
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,32.9594,32.9594,0.1354407,0.1354407,0,0,0,0.1354407,0,0,0,0,0.1425691,0.1354407,0,0,11.52505,0.2527268,0,0.1425691,-0.1425691,2.916122,20.8294,0.1275768,0.1489848,0,0,0.2527268
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,31.61899,31.61899,0.6006563,0.6006563,4.105919,0,1.285916,0.6006563,0,0,0,0,0,0,3.505263,3.33,11.68346,0.1101577,3.33,0,3.33,6.075237,43.39447,0.1291545,0.6607219,0,5,0.1101577
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,30.2539,30.2539,0.4440628,0.4440628,3.949326,0,1.243166,0.4440628,0,0,0,0,0,0,3.505263,3.33,8.353463,3.107158,3.33,0,3.33,9.234353,65.95953,0.1305274,0.4884691,0,5,3.107158
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,29.0944,29.0944,0.4816872,0.4816872,3.98695,0,1.253438,0.4816872,0,0,0,0,0,0,3.505263,3.33,5.023463,6.104157,3.33,0,3.33,12.39347,88.5246,0.1319081,0.529856,0,5,6.104157
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,28.09937,28.09937,0.1114267,0.1114267,0,0,0,0.1114267,0,0,1.387779E-17,0,0.1172912,0.1114267,0,0,1.693463,9.101157,0,0.1172912,-0.1172912,12.26983,87.64149,0.1319081,0.1225693,0,0,9.101157
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04282739,27.38377,27.10434,0.6642028,0.6642028,0,0,0,0.6642028,6.447939,0,1.110223E-16,0.04282739,0.6991608,0.6642028,0,0,1.823786,8.983867,0,0.6563334,-0.6563334,11.578,82.69981,0.1319081,0.7306231,0.03426191,0,9.026693
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.112534,26.7999,26.06819,0.5016777,0.5016777,0,0,0,0.5016777,22.43153,0,1.110223E-16,0.112534,0.5280818,0.5016777,0,0,2.553046,8.327533,0,0.4155478,-0.4155478,11.13997,79.57106,0.1319081,0.5518455,0.09002718,0,8.440067
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9919955,31.87738,25.2294,0.5421041,0.5421041,0,0,0,0.5421041,182.9898,0,0,0.9919955,0.5706359,0.5421041,0,0,3.014766,7.911985,0.4213595,0,0.4213595,11.53971,82.42632,0.1317144,0.5963145,0.7935963,0,8.90398
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.855312,37.24556,24.39884,2.615951,2.615951,0,0,0,2.615951,70.92304,0,4.440892E-16,1.855312,2.753632,2.615951,0,0,2.593406,8.291208,0,0.8983204,-0.8983204,10.59279,75.66267,0.1317144,2.877546,1.48425,0,10.14652
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.962585,47.70202,25.7886,1.61487,1.61487,0,0,0,1.61487,183.4566,0,0,2.962585,1.699863,1.61487,0,0,3.59154,7.392888,1.262722,0,1.262722,11.79072,84.21924,0.1311372,1.776357,2.370068,0,10.35547
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.195231,54.14561,29.48913,1.938166,1.938166,0,0,0,1.938166,164.8585,0,0,3.195231,2.040174,1.938166,0,0,2.328818,8.529338,1.155057,0,1.155057,12.8865,92.04625,0.1306137,2.131982,2.556185,0,11.72457
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.494745,61.72533,33.32946,0.2213518,0.2213518,0,0,0,0.2213518,1578.819,2.087981,0,3.494745,0.2330019,0.2213518,0,0,1.173761,9.568889,1.173761,0,1.173761,14.00003,100,0.1300859,0.243487,2.795796,0,13.06363
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.588821,66.87138,36.63527,0,0,0,0,0,0,0,3.588821,0,3.588821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,0,2.871057,0,14.2141
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.091881,76.78976,39.71082,1.83363,1.83363,0,0,0,1.83363,223.1573,2.161743,0,4.091881,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,2.016994,3.273504,0,14.71715
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.462546,73.18943,42.64657,1.987322,1.987322,0,0,0,1.987322,174.2318,1.370629,0,3.462546,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,2.186054,2.770037,0,14.08782
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.983413,70.2523,44.49684,0,0,0,0,0,0,0,2.983413,0,2.983413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,0,2.386731,0,13.60869
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.185174,63.25675,45.31096,1.531437,1.531437,0,0,0,1.531437,142.6879,0.5731356,0,2.185174,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,1.68458,1.748139,0,12.81045
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.411035,57.26066,46.14152,1.75762,1.75762,0,0,0,1.75762,80.28104,0,0,1.411035,1.850126,1.75762,0,0,0,10.62527,0,0.4390907,-0.4390907,13.53719,96.69399,0.1300859,1.933382,1.128828,0,12.03631
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4896704,49.14798,45.49187,3.261927,3.261927,1.25,0,0.50625,3.261927,15.01169,0,4.440892E-16,0.4896704,2.117818,2.011927,0,0,0.4878786,10.18618,0,1.628148,-1.628148,11.82097,84.43531,0.1300859,3.58812,0.3917363,5,10.67585
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08654182,43.78067,43.15643,2.707657,2.707657,0,0,0,2.707657,3.196189,0,0,0.08654182,2.850165,2.707657,0,0,2.296932,8.558036,0,2.763623,-2.763623,8.907853,63.62739,0.1300859,2.978422,0.06923345,0,8.644578
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02622521,41.00686,40.82098,2.45794,2.45794,0,0,0,2.45794,1.066959,0,0,0.02622521,2.587305,2.45794,0,0,5.367624,5.794413,0,2.56108,-2.56108,6.208238,44.34447,0.1300859,2.703733,0.02098017,0,5.820638
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,38.83091,38.83091,5.947108,5.947108,2.875441,0,0.9499955,5.947108,0,0,0,0,3.233333,3.071666,0,0,8.213268,3.233333,0,3.233333,-3.233333,2.800006,20,0.1300859,6.541819,0,5,3.233333
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,36.81618,36.81618,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309399,0,0,5,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,34.73566,34.73566,0.3029219,0.3029219,3.808185,0,1.204635,0.3029219,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1320839,0.333214,0,5,2.997
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,33.0992,33.0992,0.2611406,0.2611406,3.766404,0,1.193228,0.2611406,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1331605,0.2872547,0,5,5.994
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,31.75879,31.75879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1331605,0,0,0,8.991
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,30.3937,30.3937,0.3959665,0.3959665,0,0,0,0.3959665,0,0,0,0,0.4168068,0.3959665,0,0,1.81586,8.991,0,0.4168068,-0.4168068,11.838,84.55697,0.1331605,0.4355631,0,0,8.991
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,29.2342,29.2342,0.4596643,0.4596643,0,0,0,0.4596643,0,0,5.551115E-17,0,0.4838571,0.4596643,0,0,2.278979,8.574193,0,0.4838571,-0.4838571,11.32797,80.9139,0.1331605,0.5056307,0,0,8.574193
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,28.2145,28.2145,0.4344749,0.4344749,0,0,0,0.4344749,0,0,5.551115E-17,0,0.457342,0.4344749,0,0,2.816598,8.090336,0,0.457342,-0.457342,10.84589,77.47047,0.1331605,0.4779224,0,0,8.090336
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04323166,27.50173,27.21947,0,0,0,0,0,0,0,0,0,0.04323166,0,0,0,0,3.324756,7.632994,0.04323166,0,0.04323166,10.8869,77.76342,0.1331413,0,0.03458533,0,7.676226
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.101899,26.84606,26.18332,0.9838139,0.9838139,0,0,0,0.9838139,10.35755,0,1.110223E-16,0.101899,1.035594,0.9838139,0,0,3.281524,7.671903,0,0.9336945,-0.9336945,9.9027,70.73344,0.1331413,1.082195,0.08151921,0,7.773801
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8419287,30.95568,25.34453,0.3489765,0.3489765,0,0,0,0.3489765,241.2566,0,0,0.8419287,0.3673436,0.3489765,0,0,4.318963,6.738208,0.4745851,0,0.4745851,10.35293,73.94936,0.1329314,0.3838741,0.673543,0,7.580137
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.851122,37.36585,24.53864,1.70665,1.70665,0,0,0,1.70665,108.4652,0,0,1.851122,1.796474,1.70665,0,0,3.844377,7.165335,0.05464786,0,0.05464786,10.40477,74.31967,0.1329073,1.877315,1.480897,0,9.016457
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.202693,49.96984,25.92839,1.038435,1.038435,0,0,0,1.038435,308.4153,0,0,3.202693,1.09309,1.038435,0,0,3.78973,7.214518,2.109603,0,2.109603,12.40612,88.61497,0.1319824,1.142279,2.562154,0,10.41721
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.425116,56.47634,29.62892,1.709073,1.709073,0,0,0,1.709073,200.4078,0,0,3.425116,1.799025,1.709073,0,0,1.680126,9.11316,1.626091,0,1.626091,13.94877,99.63384,0.1312782,1.879981,2.740093,0,12.53828
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.492808,61.87987,33.46925,0.5718176,0.5718176,0,0,0,0.5718176,610.8256,2.836859,0,3.492808,0.6019132,0.5718176,0,0,0.05403514,10.57664,0.05403514,0,0.05403514,14.00003,100,0.131255,0.6289993,2.794246,0,14.06945
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.698494,58.20055,36.79973,1.729758,1.729758,0,0,0,1.729758,156.0042,0.8776965,0,2.698494,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.131255,1.902734,2.158796,0,13.32377
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.102531,65.81933,39.87529,1.068323,1.068323,0,0,0,1.068323,290.4112,1.97798,0,3.102531,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.131255,1.175156,2.482025,0,13.72781
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.84567,66.76843,42.81104,0.682828,0.682828,0,0,0,0.682828,416.7477,2.126903,0,2.84567,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.131255,0.7511108,2.276536,0,13.47094
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.824393,68.78636,44.66131,0.02857206,0.02857206,0,0,0,0.02857206,9885.156,2.794317,0,2.824393,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.131255,0.03142927,2.259514,0,13.44967
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.471428,57.04533,45.4672,1.831436,1.831436,0,0,0,1.831436,80.34284,0,2.220446E-16,1.471428,1.927828,1.831436,0,0,0,10.62527,0,0.4563997,-0.4563997,13.51894,96.56367,0.131255,2.01458,1.177142,0,12.0967
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.371396,57.10107,46.30599,1.212625,1.212625,0,0,0,1.212625,113.0932,0,0,1.371396,1.276447,1.212625,0,0,0.5071108,10.16887,0.09494849,0,0.09494849,13.60902,97.20707,0.1312141,1.333887,1.097116,0,11.54027
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4992052,49.38951,45.65634,1.797567,1.797567,0,0,0,1.797567,27.77117,0,0,0.4992052,1.892175,1.797567,0,0,0.4121623,10.25433,0,1.39297,-1.39297,12.1407,86.71909,0.1312141,1.977323,0.3993642,0,10.75353
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1099188,44.11544,43.32089,0,0,0,0,0,0,0,0,0,0.1099188,0,0,0,0,1.959907,8.861358,0.1099188,0,0.1099188,12.24498,87.46394,0.1311668,0,0.08793506,0,8.971277
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03973368,41.29225,41.01012,2.993505,2.993505,0,0,0,2.993505,1.327329,0,4.440892E-16,0.03973368,3.151058,2.993505,0,0,1.849988,8.960285,0,3.111325,-3.111325,8.965351,64.03809,0.1311668,3.292856,0.03178694,0,9.000019
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,38.99538,38.99538,2.460333,2.460333,0,0,0,2.460333,0,0,4.440892E-16,0,2.589824,2.460333,0,0,5.307015,5.84896,0,2.589824,-2.589824,6.235436,44.53874,0.1311668,2.706367,0,0,5.84896
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,36.98065,36.98065,2.61169,2.61169,0,0,0,2.61169,0,0,0,0,2.749147,2.61169,0,0,8.184598,3.259135,0,2.749147,-2.749147,3.337581,23.83982,0.1311668,2.872859,0,0,3.259135
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,34.90013,34.90013,0.8741695,0.8741695,4.379433,0,1.360585,0.8741695,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.23921,0.5099888,3.33,0,3.33,6.496696,46.40488,0.1328287,0.9615864,0,5,0.5099888
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,33.25545,33.25545,0.06883391,0.06883391,3.574097,0,1.140728,0.06883391,0,0,0,0,0,0,3.505263,3.33,7.909206,3.506989,3.33,0,3.33,9.655811,68.96995,0.1336713,0.0757173,0,5,3.506989
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,31.89036,31.89036,0.4978707,0.4978707,4.003134,0,1.257856,0.4978707,0,0,0,0,0,0,3.505263,3.33,4.579206,6.503989,3.33,0,3.33,12.81493,91.53501,0.1349093,0.5476578,0,5,6.503989
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,30.50883,30.50883,1.087384,1.087384,0,0,0,1.087384,0,0,0,0,1.144615,1.087384,0,0,1.249206,9.500989,0,1.144615,-1.144615,11.6084,82.91695,0.1349093,1.196123,0,0,9.500989
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,29.32466,29.32466,0.08409431,0.08409431,0,0,0,0.08409431,0,0,1.387779E-17,0,0.08852033,0.08409431,0,0,2.521001,8.356374,0,0.08852033,-0.08852033,11.51509,82.25047,0.1349093,0.09250374,0,0,8.356374
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,28.32963,28.32963,0.3332462,0.3332462,0,0,0,0.3332462,0,0,5.551115E-17,0,0.3507855,0.3332462,0,0,2.619357,8.267854,0,0.3507855,-0.3507855,11.14533,79.60932,0.1349093,0.3665708,0,0,8.267854
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04115677,27.587,27.31815,0.4686188,0.4686188,0,0,0,0.4686188,8.782569,0,1.110223E-16,0.04115677,0.493283,0.4686188,0,0,3.009118,7.917068,0,0.4521262,-0.4521262,10.66875,76.20517,0.1349093,0.5154807,0.03292542,0,7.958225
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1418216,27.22289,26.29844,0.8559874,0.8559874,0,0,0,0.8559874,16.56819,0,1.110223E-16,0.1418216,0.9010394,0.8559874,0,0,3.511481,7.464942,0,0.7592178,-0.7592178,9.868459,70.48885,0.1349093,0.9415861,0.1134573,0,7.606763
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9689137,31.96459,25.46788,0.4745029,0.4745029,0,0,0,0.4745029,204.1955,0,0,0.9689137,0.4994768,0.4745029,0,0,4.355056,6.705724,0.469437,0,0.469437,10.31381,73.6699,0.1347085,0.5219532,0.775131,0,7.674638
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.847574,37.43737,24.6291,1.783024,1.783024,0,0,0,1.783024,103.6202,0,0,1.847574,1.876867,1.783024,0,0,3.885619,7.128217,0,0.02929347,-0.02929347,10.28293,73.44934,0.1347085,1.961326,1.478059,0,8.975791
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.651002,45.35893,26.04352,0.5228786,0.5228786,0,0,0,0.5228786,507.0013,0,0,2.651002,0.5503986,0.5228786,0,0,3.918167,7.098924,2.100603,0,2.100603,12.27573,87.68365,0.1338176,0.5751665,2.120801,0,9.749926
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.190187,54.43371,29.76872,0,0,0,0,0,0,0,1.372622,0,3.190187,0,0,0,0,1.817564,8.989467,1.817564,0,1.817564,14.00003,100,0.1330561,0,2.552149,0,12.17965
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.490534,62.05153,33.6255,2.225486,2.225486,0,0,0,2.225486,156.8437,1.147917,0,3.490534,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1330561,2.448034,2.792427,0,14.11581
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.584527,67.26585,36.98065,2.364397,2.364397,0,0,0,2.364397,151.6043,1.095688,0,3.584527,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1330561,2.600836,2.867621,0,14.2098
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.488333,70.14767,40.0562,0.5839617,0.5839617,0,0,0,0.5839617,597.3564,2.873636,0,3.488333,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1330561,0.6423578,2.790666,0,14.11361
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.212538,70.8456,42.99196,2.913901,2.913901,0,0,0,2.913901,110.2487,0.1452735,0,3.212538,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1330561,3.205291,2.57003,0,13.83781
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.780837,68.58553,44.86689,1.404036,1.404036,0,0,0,1.404036,198.0602,1.302904,0,2.780837,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1330561,1.54444,2.224669,0,13.40611
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.186052,63.6884,45.68101,0.7619892,0.7619892,0,0,0,0.7619892,286.8875,1.383958,0,2.186052,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1330561,0.8381881,1.748841,0,12.81133
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.413636,57.62983,46.46223,0.06386603,0.06386603,0,0,0,0.06386603,2213.44,1.346409,0,1.413636,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1330561,0.07025264,1.130909,0,12.03891
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4926574,49.52472,45.83725,0.6249316,0.6249316,0,0,0,0.6249316,78.83381,0,0,0.4926574,0.6578228,0.6249316,0,0,0,10.62527,0,0.1651654,-0.1651654,13.82593,98.75643,0.1330561,0.6874248,0.3941259,0,11.11793
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08322017,44.10332,43.50181,3.802891,3.802891,1.25,0,0.50625,3.802891,2.188339,0,4.440892E-16,0.08322017,2.687254,2.552891,0,0,0.1835171,10.46011,0,2.604034,-2.604034,11.08104,79.15009,0.1330561,4.183181,0.06657614,5,10.54333
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02408136,41.3621,41.19103,1.534543,1.534543,4.434709,0,1.375676,1.534543,1.569286,0,0,0.02408136,0,0,2.900167,2.755158,3.076888,7.856075,2.77924,0,2.77924,13.71765,97.98305,0.1346603,1.687997,0.01926509,5,7.880156
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,39.1763,39.1763,2.473212,2.473212,0,0,0,2.473212,0,0,0,0,2.60338,2.473212,0,0,0.2976487,10.35739,0,2.60338,-2.60338,10.97345,78.38163,0.1346603,2.720533,0,0,10.35739
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,37.14511,37.14511,1.040555,1.040555,0,0,0,1.040555,0,0,2.220446E-16,0,1.095322,1.040555,0,0,3.190294,7.75401,0,1.095322,-1.095322,9.818879,70.13471,0.1346603,1.144611,0,0,7.75401
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,35.03992,35.03992,0.8213174,0.8213174,0,0,0,0.8213174,0,0,1.110223E-16,0,0.8645446,0.8213174,0,0,4.407318,6.658689,0,0.8645446,-0.8645446,8.90757,63.62537,0.1346603,0.9034492,0,0,6.658689
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,33.39524,33.39524,0.6878405,0.6878405,0,0,0,0.6878405,0,0,1.110223E-16,0,0.7240426,0.6878405,0,0,5.367923,5.794144,0,0.7240426,-0.7240426,8.144361,58.17389,0.1346603,0.7566245,0,0,5.794144
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,32.03016,32.03016,0.5647209,0.5647209,0,0,0,0.5647209,0,0,1.110223E-16,0,0.594443,0.5647209,0,0,6.172414,5.070101,0,0.594443,-0.594443,7.517764,53.6982,0.1346603,0.621193,0,0,5.070101
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,30.66507,30.66507,0.04066613,0.04066613,0,0,0,0.04066613,0,0,0,0,0.04280645,0.04066613,0,0,6.832907,4.475658,0,0.04280645,-0.04280645,7.472641,53.3759,0.1346603,0.04473274,0,0,4.475658
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,29.48913,29.48913,0.3505745,0.3505745,0,0,0,0.3505745,0,0,5.551115E-17,0,0.3690257,0.3505745,0,0,6.880469,4.432852,0,0.3690257,-0.3690257,7.083654,50.59743,0.1346603,0.3856319,0,0,4.432852
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,28.46943,28.46943,0.4775314,0.4775314,0,0,0,0.4775314,0,0,5.551115E-17,0,0.5026646,0.4775314,0,0,7.290498,4.063826,0,0.5026646,-0.5026646,6.553799,46.81276,0.1346603,0.5252845,0,0,4.063826
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.045556,27.74759,27.44972,0,0,0,0,0,0,0,0,0,0.045556,0,0,0,0,7.849014,3.561161,0.045556,0,0.045556,6.597017,47.12146,0.1346413,0,0.0364448,0,3.606717
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2886227,28.30701,26.41357,0,0,0,0,0,0,0,0,0,0.2886227,0,0,0,0,7.803458,3.602162,0.2886227,0,0.2886227,6.870829,49.07725,0.1345208,0,0.2308982,0,3.890785
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7209328,30.38791,25.59946,0.2254703,0.2254703,0,0,0,0.2254703,319.7462,0,0,0.7209328,0.2373372,0.2254703,0,0,7.514835,3.861922,0.4835956,0,0.4835956,7.329608,52.35424,0.1343194,0.2480173,0.5767462,0,4.582855
