Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.779137,42.26571,29.55491,0,0,0,0,0,0,0,0,0,1.779137,0,0,0,0,4.01216,7.01433,1.779137,0,1.779137,11.8816,84.86837,0.1045615,0,1.423309,0,8.793467
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.371181,48.84433,31.17492,0,0,0,0,0,0,0,0.1381575,0,2.371181,0,0,0,0,2.233023,8.615553,2.233023,0,2.233023,14.00003,100,0.1041438,0,1.896945,0,10.98673
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.105205,60.07488,35.13038,2.573624,2.573624,0,0,0,2.573624,120.6549,0.3961266,0,3.105205,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,2.830986,2.484164,0,13.73048
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.059594,75.71558,39.22564,0,0,0,0,0,0,0,4.059594,0,4.059594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,0,3.247675,0,14.68487
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.063745,80.66956,42.73703,0.7489152,0.7489152,0,0,0,0.7489152,542.6175,3.275413,0,4.063745,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,0.8238068,3.250996,0,14.68902
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.50142,77.7257,45.77147,1.548418,1.548418,0,0,0,1.548418,226.1289,1.871506,0,3.50142,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,1.70326,2.801136,0,14.12669
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.904907,86.90354,48.61676,0.821451,0.821451,0,0,0,0.821451,475.367,3.040222,0,3.904907,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,0.9035961,3.123926,0,14.53018
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.698746,74.44634,50.41769,1.114911,1.114911,0,0,0,1.114911,242.0594,1.525156,0,2.698746,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,1.226402,2.158997,0,13.32402
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.116963,69.30859,51.15779,0,0,0,0,0,0,0,2.116963,0,2.116963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,0,1.693571,0,12.74224
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.356008,62.91729,51.80745,0.9395595,0.9395595,0,0,0,0.9395595,144.3238,0.3669982,0,1.356008,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1041438,1.033515,1.084807,0,11.98128
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4408552,54.56937,51.15779,2.835373,2.835373,0,0,0,2.835373,15.5484,0,4.440892E-16,0.4408552,2.984603,2.835373,0,0,0,10.62527,0,2.543748,-2.543748,11.31868,80.84756,0.1041438,3.11891,0.3526842,0,11.06613
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02525892,49.22485,49.03616,0.4801293,0.4801293,0,0,0,0.4801293,5.260857,0,5.551115E-17,0.02525892,0.5053993,0.4801293,0,0,2.826387,8.081526,0,0.4801404,-0.4801404,10.81257,77.23248,0.1041438,0.5281423,0.02020714,0,8.106785
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,46.85696,46.85696,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.359876,7.601386,0,1.881673,-1.881673,8.829112,63.06496,0.1041438,3.341348,0,5,7.601386
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,44.7271,44.7271,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.450624,5.719713,3.33,0,3.33,11.98823,85.63003,0.1048218,0.1594559,0,5,5.719713
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,42.6219,42.6219,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.120624,8.716713,0,1.904286,-1.904286,9.980934,71.29224,0.1048218,1.989979,0,0,8.716713
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,40.45092,40.45092,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.236497,6.812427,0,0.5621526,-0.5621526,9.388373,67.05967,0.1048218,0.5874495,0,0,6.812427
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,38.65,38.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.861111,6.250274,0,0,0,9.388373,67.05967,0.1048218,0,0,0,6.250274
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,37.28491,37.28491,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.861111,6.250274,0,0.3241863,-0.3241863,9.046651,64.6188,0.1048218,0.3387747,0,0,6.250274
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,35.84582,35.84582,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.221318,5.926088,0,0.1411675,-0.1411675,8.897847,63.55592,0.1048218,0.1475201,0,0,5.926088
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,34.48073,34.48073,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.378171,5.78492,0,0.4470789,-0.4470789,8.426584,60.18977,0.1048218,0.4671974,0,0,5.78492
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,33.44458,33.44458,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.874925,5.337842,0,0.05772371,-0.05772371,8.365739,59.75515,0.1048218,0.06032128,0,0,5.337842
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,32.38376,32.38376,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.939063,5.280118,0,0.4716276,-0.4716276,7.868599,56.20417,0.1048218,0.4928508,0,0,5.280118
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09747932,32.13347,31.47919,0.6239654,0.6239654,0,0,0,0.6239654,15.62255,0,1.110223E-16,0.09747932,0.6568058,0.6239654,0,0,6.463093,4.80849,0,0.5593264,-0.5593264,7.279017,51.99288,0.1048218,0.686362,0.07798345,0,4.90597
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6207198,34.92714,30.68974,0.1272555,0.1272555,0,0,0,0.1272555,487.7744,0,0,0.6207198,0.1339532,0.1272555,0,0,7.084567,4.249164,0.4867666,0,0.4867666,7.740805,55.29135,0.1047312,0.1399811,0.4965758,0,4.869884
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.786328,42.6257,29.83451,0.09459412,0.09459412,0,0,0,0.09459412,1888.414,0,0,1.786328,0.09957276,0.09459412,0,0,6.597801,4.687253,1.686755,0,1.686755,9.341002,66.72131,0.1044182,0.1040535,1.429062,0,6.473582
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.476254,41.98261,31.45452,1.899016,1.899016,0,0,0,1.899016,77.73784,0,0,1.476254,1.998964,1.899016,0,0,4.911045,6.205334,0,0.5227102,-0.5227102,8.790016,62.78571,0.1044182,2.088917,1.181003,0,7.681587
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.206402,52.21949,35.40998,0,0,0,0,0,0,0,0,0,2.206402,0,0,0,0,5.491834,5.682623,2.206402,0,2.206402,10.88319,77.73694,0.1040117,0,1.765122,0,7.889025
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.545762,70.07622,39.50523,0,0,0,0,0,0,0,0.2603296,0,3.545762,0,0,0,0,3.285432,7.668385,3.285432,0,3.285432,14.00003,100,0.1034122,0,2.83661,0,11.21415
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.385548,62.53398,43.0413,0.9899405,0.9899405,0,0,0,0.9899405,240.9789,1.343505,0,2.385548,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1034122,1.088935,1.908438,0,13.01082
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.395597,66.0987,46.02639,1.106294,1.106294,0,0,0,1.106294,216.5426,1.231077,0,2.395597,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1034122,1.216923,1.916478,0,13.02087
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.157537,67.0473,48.84702,2.226151,2.226151,0,0,0,2.226151,96.91784,0,0,2.157537,2.343316,2.226151,0,0,0,10.62527,0,0.1857793,-0.1857793,13.8042,98.60123,0.1034122,2.448766,1.72603,0,12.78281
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.8973,76.92992,50.64795,0,0,0,0,0,0,0,2.690878,0,2.8973,0,0,0,0,0.2064214,10.4395,0.2064214,0,0.2064214,14.00003,100,0.1033747,0,2.31784,0,13.33679
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.137171,69.77399,51.38805,1.342686,1.342686,0,0,0,1.342686,159.1713,0.7238171,0,2.137171,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1033747,1.476954,1.709736,0,12.76244
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.948984,59.69021,52.08704,1.432171,1.432171,0,0,0,1.432171,66.26193,0,0,0.948984,1.507548,1.432171,0,0,0,10.62527,0,0.5585642,-0.5585642,13.41125,95.79445,0.1033747,1.575388,0.7591872,0,11.57426
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3821205,54.34058,51.38805,1.894509,1.894509,0,0,0,1.894509,20.16989,0,2.220446E-16,0.3821205,1.99422,1.894509,0,0,0.6206269,10.06671,0,1.6121,-1.6121,11.71195,83.6566,0.1033747,2.08396,0.3056964,0,10.44883
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02406133,49.44641,49.26641,2.823226,2.823226,0,0,0,2.823226,0.8522639,0,0,0.02406133,2.971817,2.823226,0,0,2.411849,8.454611,0,2.947755,-2.947755,8.604741,61.46231,0.1033747,3.105548,0.01924907,0,8.478672
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,47.13655,47.13655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.687132,5.506855,0,0,0,8.604741,61.46231,0.1033747,0,0,0,5.506855
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,45.00669,45.00669,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.687132,5.506855,0,1.142858,-1.142858,7.400063,52.85749,0.1033747,1.194286,0,0,5.506855
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,42.9015,42.9015,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.956974,4.363997,0,1.599116,-1.599116,5.714446,40.81739,0.1033747,1.671077,0,0,4.363997
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,40.70585,40.70585,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.73377,2.764881,0,0.4972122,-0.4972122,5.190339,37.07377,0.1033747,0.5195868,0,0,2.764881
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,38.92137,38.92137,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.286228,2.267669,0,0.3125664,-0.3125664,4.860865,34.72039,0.1033747,0.3266319,0,0,2.267669
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,37.56451,37.56451,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.633524,1.955102,0,0.04991792,-0.04991792,4.808246,34.34455,0.1033747,0.05216423,0,0,1.955102
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,36.12542,36.12542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.688989,1.905185,0,0,0,4.808246,34.34455,0.1033747,0,0,0,1.905185
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,34.76033,34.76033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.688989,1.905185,0,0,0,4.808246,34.34455,0.1033747,0,0,0,1.905185
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,33.72418,33.72418,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.688989,1.905185,0,0.7141257,-0.7141257,4.055492,28.96774,0.1033747,0.7462614,0,0,1.905185
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,32.65514,32.65514,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.48246,1.191059,0,0.2280415,-0.2280415,3.815115,27.25077,0.1033747,0.2383034,0,0,1.191059
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03606817,32.00068,31.75879,0,0,0,0,0,0,0,0,0,0.03606817,0,0,0,0,10.73584,0.9630173,0.03606817,0,0.03606817,3.849332,27.49517,0.1033682,0,0.02885453,0,0.9990854
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9355739,37.45593,30.96934,0,0,0,0,0,0,0,0,0,0.9355739,0,0,0,0,10.69977,0.9954786,0.9355739,0,0.9355739,4.736896,33.8349,0.1031989,0,0.7484592,0,1.931053
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.775038,42.86864,30.13877,1.394561,1.394561,0,0,0,1.394561,127.2829,0,0,1.775038,1.467959,1.394561,0,0,9.764199,1.837495,0.3070783,0,0.3070783,5.028215,35.91575,0.1031434,1.534018,1.42003,0,3.612533
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.569485,51.20373,31.75879,0.4145409,0.4145409,0,0,0,0.4145409,619.8387,0,0,2.569485,0.4363589,0.4145409,0,0,9.457121,2.113866,2.133126,0,2.133126,7.051877,50.37045,0.1027599,0.4559951,2.055588,0,4.683351
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.095335,60.68412,35.71424,0.4584213,0.4584213,0,0,0,0.4584213,675.2164,0,0,3.095335,0.4825487,0.4584213,0,0,7.323994,4.033679,2.612787,0,2.612787,9.530584,68.07546,0.1022939,0.5042634,2.476268,0,7.129015
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.38162,68.65958,39.80128,1.129378,1.129378,0,0,0,1.129378,299.4232,0,0,3.38162,1.188819,1.129378,0,0,4.711207,6.385188,2.192801,0,2.192801,11.61086,82.93453,0.1019062,1.242316,2.705296,0,9.766808
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.466194,74.10408,43.32089,0.4739115,0.4739115,0,0,0,0.4739115,731.4011,0.4489336,0,3.466194,0.4988542,0.4739115,0,0,2.518406,8.358708,2.518406,0,2.518406,14.00003,100,0.1014644,0.5213026,2.772955,0,11.8249
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.372,76.90466,46.32244,0.7308795,0.7308795,0,0,0,0.7308795,461.362,2.602653,0,3.372,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1014644,0.8039674,2.6976,0,13.99727
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.105394,77.39581,49.12661,0,0,0,0,0,0,0,3.105394,0,3.105394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014644,0,2.484315,0,13.73067
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.685878,74.92767,50.92754,1.167183,1.167183,0,0,0,1.167183,230.1163,1.457264,0,2.685878,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1014644,1.283901,2.148702,0,13.31115
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.104664,69.77393,51.66765,0.2276856,0.2276856,0,0,0,0.2276856,924.3729,1.864995,0,2.104664,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1014644,0.2504542,1.683732,0,12.72994
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.344493,63.36755,52.3173,2.181973,2.181973,0,0,0,2.181973,61.61825,0,0,1.344493,2.296813,2.181973,0,0,0,10.62527,0,0.95232,-0.95232,12.99619,92.82977,0.1014644,2.40017,1.075595,0,11.96977
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4302117,55.00662,51.66765,1.103276,1.103276,0,0,0,1.103276,38.99403,0,2.220446E-16,0.4302117,1.161343,1.103276,0,0,1.058133,9.672955,0,0.7311311,-0.7311311,12.22551,87.32493,0.1014644,1.213603,0.3441693,0,10.10317
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01865054,49.67752,49.53778,1.709796,1.709796,0,0,0,1.709796,1.090805,0,0,0.01865054,1.799785,1.709796,0,0,1.870501,8.941823,0,1.781135,-1.781135,10.34803,73.91438,0.1014644,1.880776,0.01492043,0,8.960474
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,47.41615,47.41615,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.84954,7.160688,0,2.241695,-2.241695,7.98508,57.03617,0.1014644,3.717571,0,5,7.160688
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,45.28629,45.28629,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.340312,4.918993,3.33,0,3.33,11.14419,79.60123,0.102057,0,0,5,4.918993
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,43.1811,43.1811,2.858744,2.858744,5,0,1.53,2.858744,0,0,0,0,0,0,2.141256,2.034193,3.010312,7.915993,2.034193,0,2.034193,13.074,93.38553,0.1028107,3.144619,0,5,7.915993
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,41.01012,41.01012,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,0.9761196,9.746767,0,0.170162,-0.170162,12.89463,92.10434,0.1028107,0.1778193,0,0,9.746767
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,39.20097,39.20097,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,1.165188,9.576605,0,0.4009416,-0.4009416,12.472,89.08556,0.1028107,0.418984,0,0,9.576605
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,37.83588,37.83588,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,1.610679,9.175663,0,0.2379366,-0.2379366,12.2212,87.29408,0.1028107,0.2486437,0,0,9.175663
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,36.40501,36.40501,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,1.875053,8.937726,0,0.3255479,-0.3255479,11.87804,84.84296,0.1028107,0.3401976,0,0,8.937726
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,35.03992,35.03992,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,2.236773,8.612179,0,0.2444184,-0.2444184,11.6204,83.00269,0.1028107,0.2554172,0,0,8.612179
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,33.99555,33.99555,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,2.508349,8.36776,0,0.7747429,-0.7747429,10.80375,77.16948,0.1028107,0.8096063,0,0,8.36776
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,32.93473,32.93473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.369174,7.593017,0,0,0,10.80375,77.16948,0.1028107,0,0,0,7.593017
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.0335441,32.28017,32.05483,0.3029467,0.3029467,0,0,0,0.3029467,11.07261,0,5.551115E-17,0.0335441,0.3188912,0.3029467,0,0,3.369174,7.593017,0,0.2853471,-0.2853471,10.50297,75.02103,0.1028107,0.3332413,0.02683528,0,7.626561
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9200936,37.65238,31.26538,0.1832041,0.1832041,0,0,0,0.1832041,502.2233,0,0,0.9200936,0.1928464,0.1832041,0,0,3.686227,7.30767,0.7272472,0,0.7272472,11.19289,79.94908,0.1026833,0.2015245,0.7360749,0,8.227763
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.773055,43.17515,30.43482,0.1541931,0.1541931,0,0,0,0.1541931,1149.892,0,0,1.773055,0.1623085,0.1541931,0,0,2.95898,7.962193,1.610746,0,1.610746,12.72098,90.86398,0.1024023,0.1696124,1.418444,0,9.735248
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.566277,51.48709,32.03016,2.225824,2.225824,0,0,0,2.225824,115.2956,0,0,2.566277,2.342973,2.225824,0,0,1.348233,9.411864,0.2233042,0,0.2233042,12.93283,92.37715,0.1023635,2.448406,2.053021,0,11.97814
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.090258,60.99236,36.01028,1.810133,1.810133,0,0,0,1.810133,170.7199,0.0599254,0,3.090258,1.905403,1.810133,0,0,1.124929,9.612838,1.124929,0,1.124929,14.00003,100,0.1021683,1.991147,2.472206,0,12.7031
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.375129,68.97385,40.10554,0.7930736,0.7930736,0,0,0,0.7930736,425.5757,2.540314,0,3.375129,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1021683,0.872381,2.700103,0,14.0004
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.459413,74.38859,43.60049,0,0,0,0,0,0,0,3.459413,0,3.459413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021683,0,2.76753,0,14.08469
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.365338,77.15765,46.57736,0.4343299,0.4343299,0,0,0,0.4343299,774.8345,2.908149,0,3.365338,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1021683,0.4777629,2.69227,0,13.99061
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.098232,77.6582,49.39799,2.012222,2.012222,0,0,0,2.012222,153.9707,0.9801035,0,3.098232,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1021683,2.213444,2.478585,0,13.72351
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.312963,82.59945,51.20714,0,0,0,0,0,0,0,3.312963,0,3.312963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021683,0,2.65037,0,13.93824
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.579274,74.94916,51.8979,1.193782,1.193782,0,0,0,1.193782,216.0589,1.322661,0,2.579274,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1021683,1.313161,2.063419,0,13.20455
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.622336,66.19997,52.59689,0,0,0,0,0,0,0,1.622336,0,1.622336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021683,0,1.297869,0,12.24761
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4244934,55.1967,51.8979,1.269698,1.269698,0,0,0,1.269698,33.43262,0,0,0.4244934,1.336524,1.269698,0,0,0,10.62527,0,0.9120309,-0.9120309,13.03866,93.13312,0.1021683,1.396668,0.3395947,0,11.04977
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01951319,49.91447,49.76804,0,0,0,0,0,0,0,0,0,0.01951319,0,0,0,0,1.013368,9.713243,0.01951319,0,0.01951319,13.05717,93.26535,0.1021649,0,0.01561055,0,9.732757
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,47.68752,47.68752,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9938545,9.730805,0,2.449815,-2.449815,10.47484,74.82016,0.1021649,2.560056,0,0,9.730805
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,45.54121,45.54121,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.715871,7.280991,0,0.6675364,-0.6675364,9.771198,69.79414,0.1021649,0.6975756,0,0,7.280991
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,43.46069,43.46069,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.457578,6.613454,0,0.6651238,-0.6651238,9.070096,64.78627,0.1021649,0.6950544,0,0,6.613454
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,41.26504,41.26504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.196605,5.94833,0,0,0,9.070096,64.78627,0.1021649,0,0,0,5.94833
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,39.48056,39.48056,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.196605,5.94833,0,0.6001266,-0.6001266,8.437507,60.26779,0.1021649,0.6271323,0,0,5.94833
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,38.11548,38.11548,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.863412,5.348204,0,0.2113789,-0.2113789,8.214694,58.67627,0.1021649,0.2208909,0,0,5.348204
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,36.6846,36.6846,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.098277,5.136825,0,0.97066,-0.97066,7.191529,51.36796,0.1021649,1.01434,0,0,5.136825
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,35.31952,35.31952,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.176788,4.166165,0,0.2491376,-0.2491376,6.928915,49.49215,0.1021649,0.2603488,0,0,4.166165
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,34.27515,34.27515,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.453608,3.917027,0,0.5040867,-0.5040867,6.397561,45.69677,0.1021649,0.5267707,0,0,3.917027
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,33.21433,33.21433,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,8.013704,3.41294,0,0.4428512,-0.4428512,5.930754,42.36245,0.1021649,0.4627795,0,0,3.41294
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03343644,32.55943,32.33442,0.2805833,0.2805833,0,0,0,0.2805833,11.91676,0,5.551115E-17,0.03343644,0.2953508,0.2805833,0,0,8.505761,2.970089,0,0.2619144,-0.2619144,5.654672,40.39043,0.1021649,0.3086416,0.02674915,0,3.003525
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7663784,36.83832,31.54498,0.8957866,0.8957866,0,0,0,0.8957866,85.55369,0,0,0.7663784,0.9429332,0.8957866,0,0,8.796778,2.708175,0,0.1765548,-0.1765548,5.468567,39.06112,0.1021649,0.9853652,0.6131027,0,3.474553
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.771542,43.44063,30.68974,1.02855,1.02855,0,0,0,1.02855,172.2369,0,0,1.771542,1.082684,1.02855,0,0,8.992949,2.53162,0.688858,0,0.688858,6.122075,43.72902,0.1020458,1.131405,1.417233,0,4.303162
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.562948,51.77887,32.30975,0.6002827,0.6002827,0,0,0,0.6002827,426.9568,0,0,2.562948,0.6318765,0.6002827,0,0,8.304091,3.151592,1.931071,0,1.931071,7.954051,56.81453,0.1017133,0.660311,2.050358,0,5.71454
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.085449,61.28338,36.28988,1.358508,1.358508,0,0,0,1.358508,227.1205,0,0,3.085449,1.430008,1.358508,0,0,6.37302,4.889556,1.655441,0,1.655441,9.52454,68.03229,0.10143,1.494358,2.468359,0,7.975005
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.369644,69.23667,40.36047,1.461995,1.461995,0,0,0,1.461995,230.4826,0,0,3.369644,1.538942,1.461995,0,0,4.717579,6.379453,1.830701,0,1.830701,11.2613,80.43767,0.1011185,1.608194,2.695715,0,9.749097
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.452708,74.66329,43.87186,0.6426037,0.6426037,0,0,0,0.6426037,537.2998,0,0,3.452708,0.676425,0.6426037,0,0,2.886878,8.027084,2.776284,0,2.776284,13.89511,99.25058,0.1006497,0.7068641,2.762167,0,11.47979
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.358534,77.40891,46.83229,1.44782,1.44782,0,0,0,1.44782,231.9718,1.723919,0,3.358534,1.524021,1.44782,0,0,0.110594,10.52574,0.110594,0,0.110594,14.00003,100,0.1006311,1.592602,2.686827,0,13.88427
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.091615,77.88497,49.63647,2.343298,2.343298,0,0,0,2.343298,131.9344,0.624986,0,3.091615,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1006311,2.577627,2.473292,0,13.71689
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.67228,75.4007,51.43739,2.73311,2.73311,0,0,0,2.73311,97.77435,0,0,2.67228,2.876958,2.73311,0,0,0,10.62527,0,0.2046776,-0.2046776,13.78428,98.45894,0.1006311,3.006421,2.137824,0,13.29755
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.092254,70.18098,52.12816,0.3679754,0.3679754,0,0,0,0.3679754,568.5852,1.477492,0,2.092254,0.3873425,0.3679754,0,0,0.2274195,10.4206,0.2274195,0,0.2274195,14.00003,100,0.1005929,0.4047729,1.673803,0,12.51285
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.332584,63.7604,52.77781,2.087158,2.087158,0,0,0,2.087158,63.84683,0,0,1.332584,2.197009,2.087158,0,0,0,10.62527,0,0.8644242,-0.8644242,13.08885,93.49156,0.1005929,2.295874,1.066068,0,11.95786
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4189256,55.38787,52.12816,0.8592935,0.8592935,0,0,0,0.8592935,48.75233,0,0,0.4189256,0.9045194,0.8592935,0,0,0.9604713,9.76085,0,0.4855938,-0.4855938,12.57698,89.83542,0.1005929,0.9452228,0.3351405,0,10.17978
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.0162651,50.12874,50.00652,1.144437,1.144437,0,0,0,1.144437,1.421231,0,0,0.0162651,1.204671,1.144437,0,0,1.50002,9.275256,0,1.188406,-1.188406,11.32429,80.88766,0.1005929,1.258881,0.01301208,0,9.291521
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,47.91777,47.91777,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.820471,8.08685,0,2.569335,-2.569335,8.615978,61.54258,0.1005929,2.684955,0,0,8.08685
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,45.77147,45.77147,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.675287,5.517516,0,1.571607,-1.571607,6.959358,49.7096,0.1005929,1.64233,0,0,5.517516
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,43.69094,43.69094,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.421517,3.945909,0,3.165737,-3.165737,3.622378,25.87408,0.1005929,3.308196,0,0,3.945909
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,41.51175,41.51175,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.939,0.780171,0,0.4217361,-0.4217361,3.177829,22.69873,0.1005929,0.4407142,0,0,0.780171
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,39.71082,39.71082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.4076,0.3584349,0,0,0,3.177829,22.69873,0.1005929,0,0,0,0.3584349
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,38.3704,38.3704,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.4076,0.3584349,0,0.1882607,-0.1882607,2.979385,21.28128,0.1005929,0.1967324,0,0,0.3584349
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,36.93953,36.93953,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.61678,0.1701743,3.33,0,3.33,6.1385,43.84634,0.1015667,0.8617821,0,5,0.1701743
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,35.59089,35.59089,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.286777,3.167174,3.33,0,3.33,9.297616,66.41141,0.1024157,0.6110838,0,5,3.167174
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,34.55474,34.55474,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.956778,6.164174,3.33,0,3.33,12.45673,88.97647,0.1031838,0.4528318,0,5,6.164174
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,33.4857,33.4857,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.626778,9.161174,0,0.298702,-0.298702,12.14187,86.72748,0.1031838,0.3121436,0,0,9.161174
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03084519,32.79721,32.58935,0.317427,0.317427,0,0,0,0.317427,9.717255,0,0,0.03084519,0.3341337,0.317427,0,0,1.958669,8.862473,0,0.3032885,-0.3032885,11.82218,84.44395,0.1031838,0.3491697,0.02467615,0,8.893317
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.000481,38.79417,31.7999,0.07324515,0.07324515,0,0,0,0.07324515,1365.934,0,0,1.000481,0.07710017,0.07324515,0,0,2.295656,8.559184,0.9233806,0,0.9233806,12.69817,90.70106,0.1030276,0.08056967,0.8003846,0,9.559665
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.769844,43.73153,30.96934,0.1573492,0.1573492,0,0,0,0.1573492,1124.787,0.2319377,0,1.769844,0.1656307,0.1573492,0,0,1.372275,9.390226,1.372275,0,1.372275,14.00003,100,0.1027964,0.1730841,1.415875,0,11.16007
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.559988,52.04559,32.56468,0.8263615,0.8263615,0,0,0,0.8263615,309.7903,1.690134,0,2.559988,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,0.9089976,2.04799,0,13.18526
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.080588,61.57391,36.56948,0,0,0,0,0,0,0,3.080588,0,3.080588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,0,2.46447,0,13.70586
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.363522,69.52378,40.64006,1.812617,1.812617,0,0,0,1.812617,185.5616,1.455504,0,3.363522,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,1.993879,2.690818,0,13.9888
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.446272,74.91973,44.12679,0,0,0,0,0,0,0,3.446272,0,3.446272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,0,2.757018,0,14.07155
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.351587,77.65843,47.08721,1.259678,1.259678,0,0,0,1.259678,266.067,2.02561,0,3.351587,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,1.385645,2.681269,0,13.97686
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.085012,78.10136,49.86672,2.496292,2.496292,0,0,0,2.496292,123.5838,0.4573363,0,3.085012,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,2.745922,2.46801,0,13.71029
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.66566,75.60895,51.66765,1.735636,1.735636,0,0,0,1.735636,153.584,0.8386742,0,2.66566,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,1.9092,2.132528,0,13.29093
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.085645,70.38979,52.36663,1.411131,1.411131,0,0,0,1.411131,147.7995,0.600244,0,2.085645,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,1.552244,1.668516,0,12.71092
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.326336,63.95403,53.00806,0.9684386,0.9684386,0,0,0,0.9684386,136.9561,0.3069267,0,1.326336,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1027964,1.065282,1.061069,0,11.95161
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4131078,55.53492,52.3173,2.087565,2.087565,0,0,0,2.087565,19.78898,0,0,0.4131078,2.197437,2.087565,0,0,0,10.62527,0,1.784329,-1.784329,12.11918,86.5654,0.1027964,2.296322,0.3304863,0,11.03838
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01301492,50.33471,50.23677,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3636943,0,4.440892E-16,0.01301492,2.451089,2.328534,0,0,1.982588,8.840945,0,2.438074,-2.438074,9.549224,68.20861,0.1027964,3.936388,0.01041194,5,8.85396
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,48.10691,48.10691,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.691559,6.402871,3.221538,0,3.221538,12.60544,90.0387,0.103931,1.769798,0,5,6.402871
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,46.00172,46.00172,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.470021,9.302256,0,0.3059496,-0.3059496,12.28294,87.73514,0.103931,0.3197173,0,0,9.302256
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,43.9212,43.9212,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.809965,8.996305,0,0.01003864,-0.01003864,12.27236,87.65956,0.103931,0.01049038,0,0,8.996305
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,41.75022,41.75022,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.821119,8.986267,0,0.1788642,-0.1788642,12.08382,86.31285,0.103931,0.1869131,0,0,8.986267
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,39.96574,39.96574,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,2.019857,8.807403,0,0.3711036,-0.3711036,11.69265,83.51873,0.103931,0.3878033,0,0,8.807403
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,38.62533,38.62533,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.432194,8.436299,0,0.3364939,-0.3364939,11.33795,80.98519,0.103931,0.3516361,0,0,8.436299
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,37.18623,37.18623,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.806077,8.099805,0,0.02896325,-0.02896325,11.30742,80.76713,0.103931,0.03026659,0,0,8.099805
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,35.82937,35.82937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838258,8.070842,0,0,0,11.30742,80.76713,0.103931,0,0,0,8.070842
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,34.785,34.785,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.838258,8.070842,0,0.6276805,-0.6276805,10.64579,76.04118,0.103931,0.655926,0,0,8.070842
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,33.72418,33.72418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535681,7.443161,0,0,0,10.64579,76.04118,0.103931,0,0,0,7.443161
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02499832,33.01295,32.84428,0.7162487,0.7162487,0,0,0,0.7162487,3.490173,0,0,0.02499832,0.753946,0.7162487,0,0,3.535681,7.443161,0,0.7289477,-0.7289477,9.877408,70.55277,0.103931,0.7878736,0.01999866,0,7.46816
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7664357,37.36579,32.05483,0,0,0,0,0,0,0,0,0,0.7664357,0,0,0,0,4.345623,6.714214,0.7664357,0,0.7664357,10.60451,75.74637,0.1038016,0,0.6131486,0,7.480649
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.768442,43.99795,31.22426,0.7203551,0.7203551,0,0,0,0.7203551,245.4959,0,0,1.768442,0.7582685,0.7203551,0,0,3.579187,7.404006,1.010174,0,1.010174,11.56285,82.59161,0.1036315,0.7923906,1.414754,0,9.172448
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.557392,52.2872,32.79494,0.9711648,0.9711648,0,0,0,0.9711648,263.3325,0,0,2.557392,1.022279,0.9711648,0,0,2.569013,8.313163,1.535113,0,1.535113,13.01919,92.99399,0.1033741,1.068281,2.045914,0,10.87055
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.076621,61.81354,36.79973,2.164957,2.164957,0,0,0,2.164957,142.11,0,0,3.076621,2.278902,2.164957,0,0,1.0339,9.694764,0.7977185,0,0.7977185,13.77597,98.39957,0.1032408,2.381453,2.461297,0,12.77139
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.358036,69.7762,40.88676,2.7198,2.7198,0,0,0,2.7198,123.4663,0.258907,0,3.358036,2.862948,2.7198,0,0,0.2361813,10.41271,0.2361813,0,0.2361813,14.00003,100,0.1032014,2.991781,2.686429,0,13.77075
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.439715,75.17474,44.38171,2.810765,2.810765,0,0,0,2.810765,122.3765,0.4810156,0,3.439715,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.1032014,3.091841,2.751772,0,14.06499
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.345072,77.88089,47.31747,2.436162,2.436162,0,0,0,2.436162,137.3091,0.7806907,0,3.345072,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.1032014,2.679778,2.676057,0,13.97035
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.078247,78.31576,50.09698,0,0,0,0,0,0,0,3.078247,0,3.078247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032014,0,2.462598,0,13.70352
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.659608,75.77321,51.85678,0.5654634,0.5654634,0,0,0,0.5654634,470.3414,2.064384,0,2.659608,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1032014,0.6220097,2.127687,0,13.28488
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.079633,70.53819,52.54755,0,0,0,0,0,0,0,2.079633,0,2.079633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032014,0,1.663706,0,12.70491
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.320237,64.10435,53.1972,0.5102131,0.5102131,0,0,0,0.5102131,258.7618,0.7831705,0,1.320237,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1032014,0.5612344,1.05619,0,11.94551
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4071313,55.67221,52.49821,0.5591635,0.5591635,0,0,0,0.5591635,72.81079,0,0,0.4071313,0.5885931,0.5591635,0,0,0,10.62527,0,0.1814618,-0.1814618,13.80875,98.63374,0.1032014,0.6150798,0.3257051,0,11.03241
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01127757,50.50264,50.41769,1.766424,1.766424,0,0,0,1.766424,0.6384411,0,0,0.01127757,1.859393,1.766424,0,0,0.2016242,10.44381,0,1.848116,-1.848116,11.86067,84.71887,0.1032014,1.943066,0.009022059,0,10.45509
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,48.33717,48.33717,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.255086,8.595696,0,0.2712071,-0.2712071,11.57479,82.6769,0.1032014,0.2834114,0,0,8.595696
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,46.20731,46.20731,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.556427,8.32449,0,2.73585,-2.73585,8.690949,62.07809,0.1032014,4.233963,0,5,8.32449
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,44.12679,44.12679,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.59626,5.58864,3.33,0,3.33,11.85006,84.64315,0.103819,0.1592651,0,5,5.58864
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,41.95581,41.95581,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.26626,8.58564,0,0.4455639,-0.4455639,11.3804,81.2884,0.103819,0.4656143,0,0,8.58564
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,40.17133,40.17133,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.761331,8.140076,0,0.3196543,-0.3196543,11.04345,78.88165,0.103819,0.3340388,0,0,8.140076
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,38.83091,38.83091,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.116503,7.820422,0,0.4286712,-0.4286712,10.59159,75.6541,0.103819,0.4479614,0,0,7.820422
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,37.42471,37.42471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.592804,7.39175,0,0,0,10.59159,75.6541,0.103819,0,0,0,7.39175
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,36.01028,36.01028,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.592804,7.39175,0,0.03446808,-0.03446808,10.55526,75.39458,0.103819,0.03601914,0,0,7.39175
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,34.99059,34.99059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.631102,7.357282,0,0,0,10.55526,75.39458,0.103819,0,0,0,7.357282
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,33.92976,33.92976,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.631102,7.357282,0,0.4368836,-0.4368836,10.09475,72.10519,0.103819,0.4565434,0,0,7.357282
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02597564,33.22536,33.04986,0.3827903,0.3827903,0,0,0,0.3827903,6.785868,0,5.551115E-17,0.02597564,0.4029371,0.3827903,0,0,4.116528,6.920399,0,0.3769615,-0.3769615,9.697394,69.26696,0.103819,0.4210693,0.02078051,0,6.946374
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7668403,37.58124,32.26041,0.2556387,0.2556387,0,0,0,0.2556387,299.9704,0,0,0.7668403,0.2690933,0.2556387,0,0,4.535374,6.543437,0.4977469,0,0.4977469,10.1696,72.63984,0.103736,0.2812025,0.6134722,0,7.310277
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.767576,44.2149,31.42985,0.1397999,0.1397999,0,0,0,0.1397999,1264.362,0,0,1.767576,0.1471578,0.1397999,0,0,4.037627,6.99141,1.620418,0,1.620418,11.70686,83.62028,0.1034668,0.1537798,1.414061,0,8.758986
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.555156,52.50367,33.00052,2.065525,2.065525,0,0,0,2.065525,123.7049,0,0,2.555156,2.174237,2.065525,0,0,2.417209,8.449786,0.3809189,0,0.3809189,12.06823,86.20149,0.1034038,2.272078,2.044125,0,11.00494
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.072594,62.0526,37.02999,0.2693577,0.2693577,0,0,0,0.2693577,1140.711,0.7527691,0,3.072594,0.2835345,0.2693577,0,0,2.03629,8.792613,2.03629,0,2.03629,14.00003,100,0.1030679,0.2962935,2.458075,0,11.86521
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.353184,69.99389,41.10057,2.013166,2.013166,0,0,0,2.013166,166.5627,1.234062,0,3.353184,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1030679,2.214482,2.682547,0,13.97846
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.434197,75.37768,44.5873,0.9941959,0.9941959,0,0,0,0.9941959,345.4246,2.387675,0,3.434197,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1030679,1.093615,2.747358,0,14.05947
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.33937,78.05941,47.5066,2.408229,2.408229,0,0,0,2.408229,138.665,0.8043923,0,3.33937,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1030679,2.649052,2.671496,0,13.96464
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.072378,78.47769,50.27789,1.558306,1.558306,0,0,0,1.558306,197.1614,1.432056,0,3.072378,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1030679,1.714136,2.457902,0,13.69765
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.653527,75.92703,52.0377,1.856459,1.856459,0,0,0,1.856459,142.9348,0.6993589,0,2.653527,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1030679,2.042105,2.122821,0,13.2788
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.073318,70.69295,52.73669,3.66614,3.66614,1.25,0,0.50625,3.66614,56.55317,0,0,2.073318,2.543305,2.41614,0,0,0,10.62527,0,0.4699867,-0.4699867,13.50462,96.46136,0.1030679,4.032753,1.658655,5,12.69859
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.314356,64.20311,53.337,0.8568017,0.8568017,0,0,0,0.8568017,153.4026,0,0,1.314356,0.9018965,0.8568017,0,0,0.5222074,10.15529,0.4124598,0,0.4124598,13.89591,99.25632,0.1030002,0.9424819,1.051485,0,11.46964
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4009621,55.81629,52.68735,1.6237,1.6237,0,0,0,1.6237,24.69435,0,2.220446E-16,0.4009621,1.709158,1.6237,0,0,0.1097476,10.5265,0,1.308196,-1.308196,12.51695,89.40663,0.1030002,1.78607,0.3207697,0,10.92746
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009889842,50.68142,50.60683,0,0,0,0,0,0,0,0,0,0.009889842,0,0,0,0,1.563298,9.218306,0.009889842,0,0.009889842,12.52634,89.47365,0.1029985,0,0.007911874,0,9.228195
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,48.52631,48.52631,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.553409,9.227206,0,2.03947,-2.03947,10.37654,74.11803,0.1029985,2.131247,0,0,9.227206
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,46.39645,46.39645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819487,7.187736,0,0,0,10.37654,74.11803,0.1029985,0,0,0,7.187736
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,44.31592,44.31592,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.819487,7.187736,0,1.322968,-1.322968,8.982014,64.15711,0.1029985,1.382502,0,0,7.187736
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,42.13672,42.13672,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.289452,5.864768,0,0.7056174,-0.7056174,8.238228,58.84437,0.1029985,0.7373702,0,0,5.864768
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,40.36047,40.36047,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,6.073471,5.159151,0,0.08702676,-0.08702676,8.146494,58.18912,0.1029985,0.09094296,0,0,5.159151
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,39.0365,39.0365,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.170167,5.072124,0,0.6998484,-0.6998484,7.408789,52.91981,0.1029985,0.7313416,0,0,5.072124
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,37.60563,37.60563,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,6.947776,4.372275,0,0.2632261,-0.2632261,7.131324,50.93793,0.1029985,0.2750713,0,0,4.372275
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,36.21587,36.21587,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.24025,4.109049,0,0.5456784,-0.5456784,6.556129,46.8294,0.1029985,0.5702339,0,0,4.109049
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,35.17972,35.17972,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.846559,3.563371,0,0.2532007,-0.2532007,6.289231,44.92299,0.1029985,0.2645947,0,0,3.563371
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,34.11068,34.11068,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,8.127893,3.31017,0,0.6931977,-0.6931977,5.558537,39.70375,0.1029985,0.7243916,0,0,3.31017
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02370472,33.39933,33.239,0.2964996,0.2964996,0,0,0,0.2964996,7.994858,0,5.551115E-17,0.02370472,0.3121049,0.2964996,0,0,8.898113,2.616972,0,0.2884002,-0.2884002,5.254536,37.53233,0.1029985,0.3261496,0.01896378,0,2.640677
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7674206,37.78098,32.44955,0.3620341,0.3620341,0,0,0,0.3620341,211.9746,0,0,0.7674206,0.3810886,0.3620341,0,0,9.218557,2.328572,0.386332,0,0.386332,5.621043,40.15023,0.1029352,0.3982376,0.6139365,0,3.095993
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.766914,44.41559,31.61899,1.637337,1.637337,0,0,0,1.637337,107.9139,0,0,1.766914,1.723512,1.637337,0,0,8.832226,2.676271,0.04340191,0,0.04340191,5.662218,40.44433,0.102928,1.80107,1.413531,0,4.443185
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.55278,52.72837,33.21433,0,0,0,0,0,0,0,0,0,2.55278,0,0,0,0,8.788824,2.715333,2.55278,0,2.55278,8.083998,57.74272,0.1025112,0,2.042224,0,5.268113
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.069453,62.24068,37.2109,1.77007,1.77007,0,0,0,1.77007,173.4086,0,0,3.069453,1.863232,1.77007,0,0,6.236044,5.012835,1.206222,0,1.206222,9.22832,65.91644,0.1023154,1.947077,2.455563,0,8.082288
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.348415,70.20208,41.30616,0.7569682,0.7569682,0,0,0,0.7569682,442.3455,0,0,3.348415,0.7968087,0.7569682,0,0,5.029822,6.098434,2.551606,0,2.551606,11.64899,83.20688,0.1019037,0.832665,2.678732,0,9.446849
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.428361,75.58758,44.80111,2.315196,2.315196,0,0,0,2.315196,148.0808,0,0,3.428361,2.437048,2.315196,0,0,2.478216,8.39488,0.9913126,0,0.9913126,12.58943,89.9243,0.1017447,2.546715,2.742689,0,11.82324
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.333715,78.22771,47.68752,2.121009,2.121009,0,0,0,2.121009,157.1759,0,0,3.333715,2.232641,2.121009,0,0,1.486903,9.287062,1.101074,0,1.101074,13.634,97.38551,0.1015686,2.33311,2.666972,0,12.62078
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.06617,78.64605,50.46703,1.502969,1.502969,0,0,0,1.502969,204.0075,1.098268,0,3.06617,1.582073,1.502969,0,0,0.3858294,10.27803,0.3858294,0,0.3858294,14.00003,100,0.101507,1.653266,2.452936,0,13.3442
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.647118,76.0872,52.22684,0.2878835,0.2878835,0,0,0,0.2878835,919.5101,2.344083,0,2.647118,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.101507,0.3166719,2.117695,0,13.27239
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.0676,70.78735,52.86826,1.138416,1.138416,0,0,0,1.138416,181.6208,0.8692681,0,2.0676,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.101507,1.252257,1.65408,0,12.69287
