Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.30795,64.34161,53.51791,2.252773,2.252773,0,0,0,2.252773,58.05958,0,0,1.30795,2.37134,2.252773,0,0,0,10.62527,0,1.063389,-1.063389,12.87912,91.99351,0.101507,2.47805,1.04636,0,11.93322
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3947418,55.90948,52.82715,1.683252,1.683252,0,0,0,1.683252,23.45115,0,2.220446E-16,0.3947418,1.771844,1.683252,0,0,1.181544,9.561885,0,1.377102,-1.377102,11.42752,81.62501,0.101507,1.851577,0.3157935,0,9.956627
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009095515,50.85642,50.78774,2.537151,2.537151,0,0,0,2.537151,0.3584933,0,4.440892E-16,0.009095515,2.670685,2.537151,0,0,2.711657,8.184783,0,2.661589,-2.661589,8.621963,61.58532,0.101507,2.790866,0.007276412,0,8.193878
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,48.70722,48.70722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.668979,5.523193,0,0,0,8.621963,61.58532,0.101507,0,0,0,5.523193
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,46.60203,46.60203,0.7281052,0.7281052,0,0,0,0.7281052,0,0,1.110223E-16,0,0.7664266,0.7281052,0,0,5.668979,5.523193,0,0.7664266,-0.7664266,7.814078,55.81473,0.101507,0.8009158,0,0,5.523193
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,44.52151,44.52151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.520564,4.756767,0,0,0,7.814078,55.81473,0.101507,0,0,0,4.756767
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,42.35053,42.35053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.520564,4.756767,0,0,0,7.814078,55.81473,0.101507,0,0,0,4.756767
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,40.56605,40.56605,0.279085,0.279085,0,0,0,0.279085,0,0,5.551115E-17,0,0.2937736,0.279085,0,0,6.520564,4.756767,0,0.2937736,-0.2937736,7.504414,53.60284,0.101507,0.3069934,0,0,4.756767
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,39.22564,39.22564,0.307517,0.307517,0,0,0,0.307517,0,0,5.551115E-17,0,0.3237021,0.307517,0,0,6.846979,4.462993,0,0.3237021,-0.3237021,7.163201,51.16562,0.101507,0.3382687,0,0,4.462993
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,37.81121,37.81121,0.1667988,0.1667988,0,0,0,0.1667988,0,0,2.775558E-17,0,0.1755777,0.1667988,0,0,7.206648,4.139291,0,0.1755777,-0.1755777,6.978127,49.84366,0.101507,0.1834787,0,0,4.139291
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,36.42968,36.42968,0.38343,0.38343,0,0,0,0.38343,0,0,5.551115E-17,0,0.4036106,0.38343,0,0,7.401734,3.963713,0,0.4036106,-0.4036106,6.552683,46.80479,0.101507,0.421773,0,0,3.963713
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,35.38531,35.38531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.850191,3.560103,0,0,0,6.552683,46.80479,0.101507,0,0,0,3.560103
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,34.32449,34.32449,0.4250693,0.4250693,0,0,0,0.4250693,0,0,5.551115E-17,0,0.4474414,0.4250693,0,0,7.850191,3.560103,0,0.4474414,-0.4474414,6.081039,43.43591,0.101507,0.4675763,0,0,3.560103
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01909326,33.54917,33.41991,0.185444,0.185444,0,0,0,0.185444,10.29597,0,2.775558E-17,0.01909326,0.1952042,0.185444,0,0,8.347347,3.112661,0,0.1761109,-0.1761109,5.895401,42.10993,0.101507,0.2039884,0.01527461,0,3.131755
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7681367,37.97321,32.63047,0.1040843,0.1040843,0,0,0,0.1040843,737.9947,0,0,0.7681367,0.1095624,0.1040843,0,0,8.543026,2.93655,0.6585743,0,0.6585743,6.52018,46.57262,0.1014021,0.1144927,0.6145094,0,3.704687
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.76637,44.60828,31.7999,1.260091,1.260091,0,0,0,1.260091,140.178,0,0,1.76637,1.326411,1.260091,0,0,7.884452,3.529267,0.4399591,0,0.4399591,6.937562,49.55391,0.1013322,1.3861,1.413096,0,5.295638
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.550506,52.94455,33.41991,0.6539861,0.6539861,0,0,0,0.6539861,389.9939,0,0,2.550506,0.6884064,0.6539861,0,0,7.444493,3.925231,1.8621,0,1.8621,8.704104,62.17205,0.1010371,0.7193847,2.040405,0,6.475736
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.065296,62.47848,37.44116,1.609751,1.609751,0,0,0,1.609751,190.4205,0,0,3.065296,1.694475,1.609751,0,0,5.582394,5.60112,1.370821,0,1.370821,10.00458,71.46114,0.100821,1.770726,2.452237,0,8.666416
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.342999,70.43443,41.53642,0.6007872,0.6007872,0,0,0,0.6007872,556.4364,0,0,3.342999,0.6324076,0.6007872,0,0,4.211573,6.834859,2.710591,0,2.710591,12.57607,89.8289,0.1003964,0.660866,2.674399,0,10.17786
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.422012,75.81283,45.03136,0,0,0,0,0,0,0,1.921031,0,3.422012,0,0,0,0,1.500982,9.274391,1.500982,0,1.500982,14.00003,100,0.1001628,0,2.73761,0,12.6964
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.326764,78.44479,47.91777,1.844548,1.844548,0,0,0,1.844548,180.3566,1.385135,0,3.326764,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1001628,2.029003,2.661412,0,13.95204
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.058919,78.8545,50.69728,1.796189,1.796189,0,0,0,1.796189,170.3005,1.168193,0,3.058919,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1001628,1.975808,2.447135,0,13.68419
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.640683,76.23696,52.40775,0.3722531,0.3722531,0,0,0,0.3722531,709.3784,2.248838,0,2.640683,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1001628,0.4094785,2.112547,0,13.26596
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.623478,76.83916,53.0574,0.3075007,0.3075007,0,0,0,0.3075007,853.1614,2.299793,0,2.623478,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1001628,0.3382508,2.098782,0,13.24875
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.301297,64.48671,53.70705,1.401272,1.401272,0,0,0,1.401272,92.86541,0,0,1.301297,1.475024,1.401272,0,0,0,10.62527,0,0.1737262,-0.1737262,13.81691,98.69198,0.1001628,1.541399,1.041038,0,11.92657
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4842401,56.81236,53.00806,2.46826,2.46826,0,0,0,2.46826,19.61868,0,4.440892E-16,0.4842401,2.598169,2.46826,0,0,0.1930291,10.45155,0,2.113929,-2.113929,11.58863,82.77575,0.1001628,2.715086,0.3873921,0,10.93579
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007993715,51.03731,50.97688,0.0641357,0.0641357,0,0,0,0.0641357,12.46375,0,0,0.007993715,0.06751126,0.0641357,0,0,2.541839,8.337619,0,0.05951755,-0.05951755,11.52589,82.32763,0.1001628,0.07054927,0.006394972,0,8.345613
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,48.93748,48.93748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.607969,8.278102,0,0,0,11.52589,82.32763,0.1001628,0,0,0,8.278102
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,46.81584,46.81584,0.06958029,0.06958029,0,0,0,0.06958029,0,0,1.387779E-17,0,0.07324241,0.06958029,0,0,2.607969,8.278102,0,0.07324241,-0.07324241,11.44869,81.77617,0.1001628,0.07653832,0,0,8.278102
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,44.7271,44.7271,2.664014,2.664014,0,0,0,2.664014,0,0,4.440892E-16,0,2.804226,2.664014,0,0,2.68935,8.20486,0,2.804226,-2.804226,8.492773,60.66254,0.1001628,2.930416,0,0,8.20486
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,42.55611,42.55611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.805156,5.400634,0,0,0,8.492773,60.66254,0.1001628,0,0,0,5.400634
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,40.77164,40.77164,0.1142115,0.1142115,0,0,0,0.1142115,0,0,1.387779E-17,0,0.1202226,0.1142115,0,0,5.805156,5.400634,0,0.1202226,-0.1202226,8.366048,59.75736,0.1001628,0.1256326,0,0,5.400634
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,39.45589,39.45589,0.1306283,0.1306283,0,0,0,0.1306283,0,0,2.775558E-17,0,0.1375034,0.1306283,0,0,5.938737,5.280411,0,0.1375034,-0.1375034,8.221107,58.72207,0.1001628,0.1436911,0,0,5.280411
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,38.04969,38.04969,0.20298,0.20298,0,0,0,0.20298,0,0,2.775558E-17,0,0.2136632,0.20298,0,0,6.091518,5.142908,0,0.2136632,-0.2136632,7.995885,57.11335,0.1001628,0.223278,0,0,5.142908
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,36.63527,36.63527,0.2889743,0.2889743,0,0,0,0.2889743,0,0,5.551115E-17,0,0.3041835,0.2889743,0,0,6.328922,4.929245,0,0.3041835,-0.3041835,7.675248,54.82309,0.1001628,0.3178717,0,0,4.929245
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,35.61556,35.61556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.666903,4.625061,0,0,0,7.675248,54.82309,0.1001628,0,0,0,4.625061
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,34.53008,34.53008,0.1324619,0.1324619,0,0,0,0.1324619,0,0,0,0,0.1394335,0.1324619,0,0,6.666903,4.625061,0,0.1394335,-0.1394335,7.528272,53.77327,0.1001628,0.145708,0,0,4.625061
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01799607,33.77216,33.65017,0.1513664,0.1513664,0,0,0,0.1513664,11.88908,0,0,0.01799607,0.1593331,0.1513664,0,0,6.82183,4.485628,0,0.141337,-0.141337,7.37929,52.70911,0.1001628,0.1665031,0.01439686,0,4.503623
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9197263,39.31969,32.86895,0.03045003,0.03045003,0,0,0,0.03045003,3020.445,0,0,0.9197263,0.03205266,0.03045003,0,0,6.978871,4.34429,0.8876737,0,0.8876737,8.221411,58.72425,0.1000252,0.03349504,0.7357811,0,5.264017
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.273869,48.99055,32.03016,0.9255211,0.9255211,0,0,0,0.9255211,245.6853,0,0,2.273869,0.9742327,0.9255211,0,0,6.091197,5.143197,1.299636,0,1.299636,9.454354,67.53097,0.0998244,1.018073,1.819095,0,7.417066
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.547834,53.18559,33.65017,1.594482,1.594482,0,0,0,1.594482,159.7907,0,0,2.547834,1.678402,1.594482,0,0,4.791561,6.312869,0.8694314,0,0.8694314,10.27917,73.42249,0.0996905,1.75393,2.038267,0,8.860703
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.060592,62.74077,37.69608,0.6270722,0.6270722,0,0,0,0.6270722,488.0766,0,0,3.060592,0.660076,0.6270722,0,0,3.92213,7.095357,2.400516,0,2.400516,12.5565,89.68909,0.09932268,0.6897793,2.448474,0,10.15595
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.336933,70.69088,41.79134,1.618429,1.618429,0,0,0,1.618429,206.1835,0.1117101,0,3.336933,1.70361,1.618429,0,0,1.521613,9.255822,1.521613,0,1.521613,14.00003,100,0.09909092,1.780272,2.669547,0,12.59276
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.415536,76.03655,45.26162,0.8085124,0.8085124,0,0,0,0.8085124,422.447,2.564471,0,3.415536,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09909092,0.8893636,2.732429,0,14.04081
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.319478,78.66848,48.15625,0.7803425,0.7803425,0,0,0,0.7803425,425.3873,2.498065,0,3.319478,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09909092,0.8583767,2.655582,0,13.94475
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.052388,79.0189,50.88642,0.9984114,0.9984114,0,0,0,0.9984114,305.7245,2.001428,0,3.052388,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09909092,1.098253,2.44191,0,13.67766
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.633926,76.3931,52.59689,0.05445157,0.05445157,0,0,0,0.05445157,4837.19,2.576609,0,2.633926,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09909092,0.05989672,2.107141,0,13.2592
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.05416,71.07886,53.23832,1.261504,1.261504,0,0,0,1.261504,162.8342,0.7262613,0,2.05416,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09909092,1.387654,1.643328,0,12.67943
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.294938,64.57206,53.83863,0,0,0,0,0,0,0,1.294938,0,1.294938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09909092,0,1.035951,0,11.92021
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4194894,56.43507,53.14786,1.897114,1.897114,0,0,0,1.897114,22.11198,0,0,0.4194894,1.996962,1.897114,0,0,0,10.62527,0,1.577473,-1.577473,12.33723,88.12286,0.09909092,2.086825,0.3355915,0,11.04476
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,51.15779,51.15779,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,2.266458,2.153135,0,0,1.752747,9.047802,0,2.266458,-2.266458,9.948169,71.05821,0.09909092,2.368449,0,0,9.047802
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,49.07727,49.07727,0.2055005,0.2055005,0,0,0,0.2055005,0,0,2.775558E-17,0,0.2163164,0.2055005,0,0,4.271034,6.781343,0,0.2163164,-0.2163164,9.720152,69.42952,0.09909092,0.2260506,0,0,6.781343
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,47.02142,47.02142,1.250854,1.250854,0,0,0,1.250854,0,0,0,0,1.316689,1.250854,0,0,4.511386,6.565027,0,1.316689,-1.316689,8.33224,59.51588,0.09909092,1.37594,0,0,6.565027
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,44.91623,44.91623,4.027239,4.027239,1.25,0,0.50625,4.027239,0,0,8.881784E-16,0,2.923409,2.777239,0,0,5.974373,5.248338,0,2.923409,-2.923409,5.250696,37.50489,0.09909092,4.429963,0,5,5.248338
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,42.73703,42.73703,0.5307441,0.5307441,4.036007,0,1.26683,0.5307441,0,0,0,0,0,0,3.505263,3.33,9.222606,2.324929,3.33,0,3.33,8.409811,60.06996,0.09987682,0.5838185,0,5,2.324929
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,40.96077,40.96077,0.5056452,0.5056452,4.010909,0,1.259978,0.5056452,0,0,0,0,0,0,3.505263,3.33,5.892606,5.321929,3.33,0,3.33,11.56893,82.63503,0.1006432,0.5562097,0,5,5.321929
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,39.64503,39.64503,0.5521976,0.5521976,0,0,0,0.5521976,0,0,0,0,0.5812606,0.5521976,0,0,2.562606,8.318929,0,0.5812606,-0.5812606,10.95622,78.25859,0.1006432,0.6074173,0,0,8.318929
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,38.23061,38.23061,0.4579619,0.4579619,0,0,0,0.4579619,0,0,5.551115E-17,0,0.4820652,0.4579619,0,0,3.208451,7.737669,0,0.4820652,-0.4820652,10.44808,74.62901,0.1006432,0.5037581,0,0,7.737669
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,36.81618,36.81618,0.2799949,0.2799949,0,0,0,0.2799949,0,0,0,0,0.2947314,0.2799949,0,0,3.744079,7.255603,0,0.2947314,-0.2947314,10.13741,72.40992,0.1006432,0.3079944,0,0,7.255603
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,35.8047,35.8047,0.6368217,0.6368217,0,0,0,0.6368217,0,0,1.110223E-16,0,0.6703386,0.6368217,0,0,4.071558,6.960872,0,0.6703386,-0.6703386,9.43081,67.36279,0.1006432,0.7005038,0,0,6.960872
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,34.73566,34.73566,0.5007152,0.5007152,0,0,0,0.5007152,0,0,1.110223E-16,0,0.5270686,0.5007152,0,0,4.816379,6.290533,0,0.5270686,-0.5270686,8.875231,63.39438,0.1006432,0.5507867,0,0,6.290533
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01751986,33.95821,33.83931,0.1804435,0.1804435,0,0,0,0.1804435,9.709335,0,5.551115E-17,0.01751986,0.1899405,0.1804435,0,0,5.402011,5.763464,0,0.1724206,-0.1724206,8.693483,62.09618,0.1006432,0.1984878,0.01401589,0,5.780984
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7696109,38.41759,33.04986,0.6304863,0.6304863,0,0,0,0.6304863,122.0662,0,0,0.7696109,0.6636698,0.6304863,0,0,5.593589,5.591044,0.1059411,0,0.1059411,8.793988,62.81407,0.100627,0.693535,0.6156887,0,6.360655
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.764798,45.0526,32.2193,2.230725,2.230725,0,0,0,2.230725,79.11319,0,4.440892E-16,1.764798,2.348132,2.230725,0,0,5.487648,5.686391,0,0.5833338,-0.5833338,8.1791,58.42203,0.100627,2.453798,1.411838,0,7.451189
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.545749,53.38459,33.83931,1.444831,1.444831,0,0,0,1.444831,176.1971,0,0,2.545749,1.520875,1.444831,0,0,6.135797,5.103057,1.024875,0,1.024875,9.151381,65.36688,0.1004708,1.589314,2.036599,0,7.648807
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.056605,62.96035,37.90989,2.967511,2.967511,0,0,0,2.967511,103.0023,0,0,3.056605,3.123696,2.967511,0,0,5.110922,6.025445,0,0.06709073,-0.06709073,9.080662,64.86174,0.1004708,3.264262,2.445284,0,9.082049
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.331854,70.89563,41.99693,1.084779,1.084779,0,0,0,1.084779,307.146,0,0,3.331854,1.141872,1.084779,0,0,5.185467,5.958354,2.189982,0,2.189982,11.15826,79.70171,0.1001384,1.193257,2.665483,0,9.290208
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.409513,76.23341,45.4672,2.684675,2.684675,0,0,0,2.684675,126.9991,0,0,3.409513,2.825973,2.684675,0,0,2.995485,7.929338,0.5835398,0,0.5835398,11.71186,83.65594,0.1000503,2.953142,2.72761,0,11.33885
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.313385,78.83132,48.33717,1.95684,1.95684,0,0,0,1.95684,169.3233,0,0,3.313385,2.059831,1.95684,0,0,2.411946,8.454523,1.253553,0,1.253553,12.90108,92.15039,0.09986135,2.152524,2.650708,0,11.76791
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.045872,79.1729,51.06734,0.6233051,0.6233051,0,0,0,0.6233051,488.6648,1.23137,0,3.045872,0.6561107,0.6233051,0,0,1.158392,9.582722,1.158392,0,1.158392,14.00003,100,0.09968743,0.6856356,2.436698,0,12.62859
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.626256,76.58918,52.82715,1.26053,1.26053,0,0,0,1.26053,208.3454,1.299382,0,2.626256,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.09968743,1.386583,2.101005,0,13.25153
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.047118,71.22598,53.42746,0,0,0,0,0,0,0,2.047118,0,2.047118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09968743,0,1.637695,0,12.67239
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.287939,64.71387,54.02776,0,0,0,0,0,0,0,1.287939,0,1.287939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09968743,0,1.030351,0,11.91321
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3749222,56.27173,53.337,0.01949824,0.01949824,0,0,0,0.01949824,1922.851,0.3543977,0,0.3749222,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09968743,0.02144806,0.2999377,0,11.0002
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,51.34694,51.34694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09968743,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,49.26641,49.26641,1.248985,1.248985,0,0,0,1.248985,0,0,2.220446E-16,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09968743,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,47.20234,47.20234,3.492537,3.492537,1.25,0,0.50625,3.492537,0,0,4.440892E-16,0,2.360565,2.242537,0,0,1.460801,9.310554,0,2.360565,-2.360565,10.12594,72.32797,0.09968743,3.84179,0,5,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,45.09715,45.09715,1.537397,1.537397,5,0,1.53,1.537397,0,0,0,0,0,0,3.462603,3.289473,4.083651,6.949988,3.289473,0,3.289473,13.2466,94.61842,0.1007683,1.691137,0,5,6.949988
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,42.92617,42.92617,0.1139776,0.1139776,0,0,0,0.1139776,0,0,1.387779E-17,0,0.1199764,0.1139776,0,0,0.7941784,9.910514,0,0.1199764,-0.1199764,13.12014,93.71509,0.1007683,0.1253753,0,0,9.910514
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,41.14169,41.14169,0.07409786,0.07409786,0,0,0,0.07409786,0,0,0,0,0.07799775,0.07409786,0,0,0.9274854,9.790537,0,0.07799775,-0.07799775,13.03792,93.12782,0.1007683,0.08150765,0,0,9.790537
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,39.82595,39.82595,0.2857488,0.2857488,0,0,0,0.2857488,0,0,0,0,0.3007882,0.2857488,0,0,1.01415,9.71254,0,0.3007882,-0.3007882,12.72086,90.86312,0.1007683,0.3143237,0,0,9.71254
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,38.41974,38.41974,0.6768017,0.6768017,0,0,0,0.6768017,0,0,1.110223E-16,0,0.7124229,0.6768017,0,0,1.348359,9.411752,0,0.7124229,-0.7124229,11.9699,85.49914,0.1007683,0.7444819,0,0,9.411752
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,37.02999,37.02999,0.2916954,0.2916954,0,0,0,0.2916954,0,0,0,0,0.3070478,0.2916954,0,0,2.13994,8.699328,0,0.3070478,-0.3070478,11.64625,83.18731,0.1007683,0.3208649,0,0,8.699328
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,35.98561,35.98561,0.1980286,0.1980286,0,0,0,0.1980286,0,0,2.775558E-17,0,0.2084512,0.1980286,0,0,2.481104,8.392281,0,0.2084512,-0.2084512,11.42652,81.61783,0.1007683,0.2178315,0,0,8.392281
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,34.9248,34.9248,0.3551129,0.3551129,0,0,0,0.3551129,0,0,0,0,0.373803,0.3551129,0,0,2.712716,8.183829,0,0.373803,-0.373803,11.0325,78.80339,0.1007683,0.3906242,0,0,8.183829
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.029467,34.24522,34.04489,0.5865733,0.5865733,0,0,0,0.5865733,5.023583,0,0,0.029467,0.6174456,0.5865733,0,0,3.128053,7.810027,0,0.5879785,-0.5879785,10.41271,74.37637,0.1007683,0.6452306,0.0235736,0,7.839493
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7704912,38.63662,33.25545,0,0,0,0,0,0,0,0,0,0.7704912,0,0,0,0,3.781363,7.222048,0.7704912,0,0.7704912,11.14366,79.59744,0.1006522,0,0.616393,0,7.992539
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.764082,45.27089,32.42488,0.5867496,0.5867496,0,0,0,0.5867496,300.6534,0,0,1.764082,0.6176312,0.5867496,0,0,3.010871,7.91549,1.146451,0,1.146451,12.23128,87.36614,0.1004801,0.6454246,1.411266,0,9.679572
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.543381,53.6,34.04489,2.239561,2.239561,0,0,0,2.239561,113.5661,0,0,2.543381,2.357432,2.239561,0,0,1.86442,8.947296,0.1859484,0,0.1859484,12.40769,88.62618,0.1004522,2.463517,2.034705,0,11.49068
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.052699,63.17075,38.11548,1.295687,1.295687,0,0,0,1.295687,235.6047,0.01034633,0,3.052699,1.363881,1.295687,0,0,1.678472,9.11465,1.678472,0,1.678472,14.00003,100,0.1002014,1.425255,2.442159,0,12.16735
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.32594,71.13284,42.2354,2.665886,2.665886,0,0,0,2.665886,124.7592,0.5197436,0,3.32594,2.806196,2.665886,0,0,0,10.62527,0,0,0,14.00003,100,0.1002014,2.932475,2.660752,0,13.95121
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.40278,76.454,45.69746,2.617008,2.617008,0,0,0,2.617008,130.0256,0.6480354,0,3.40278,2.754745,2.617008,0,0,0,10.62527,0,0,0,14.00003,100,0.1002014,2.878709,2.722224,0,14.02805
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.305999,79.04292,48.56742,1.158771,1.158771,0,0,0,1.158771,285.3023,2.08624,0,3.305999,1.219759,1.158771,0,0,0,10.62527,0,0,0,14.00003,100,0.1002014,1.274648,2.644799,0,13.93127
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.038145,79.37543,51.2976,0.4796093,0.4796093,0,0,0,0.4796093,633.4624,2.533293,0,3.038145,0.5048519,0.4796093,0,0,0,10.62527,0,0,0,14.00003,100,0.1002014,0.5275702,2.430516,0,13.66342
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.619308,76.73298,53.00806,1.928838,1.928838,0,0,0,1.928838,135.7972,0.5889523,0,2.619308,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.1002014,2.121722,2.095447,0,13.24458
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.040015,71.36292,53.60837,0.159757,0.159757,0,0,0,0.159757,1276.949,1.87185,0,2.040015,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.1002014,0.1757327,1.632012,0,12.66529
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.280842,64.84579,54.20868,1.310053,1.310053,0,0,0,1.310053,97.77022,0,0,1.280842,1.379003,1.310053,0,0,0,10.62527,0,0.09816152,-0.09816152,13.89656,99.26092,0.1002014,1.441058,1.024673,0,11.90612
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4088908,56.72843,53.51791,0.2414568,0.2414568,0,0,0,0.2414568,169.3432,0.04565734,0,0.4088908,0.2541651,0.2414568,0,0,0.1090684,10.52711,0.1090684,0,0.1090684,14.00003,100,0.1001851,0.2656025,0.3271126,0,10.936
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,51.52785,51.52785,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.1001851,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,49.49667,49.49667,1.09817,1.09817,0,0,0,1.09817,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.1001851,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,47.37503,47.37503,0.6537682,0.6537682,0,0,0,0.6537682,0,0,1.110223E-16,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.1001851,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,45.28629,45.28629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1001851,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,43.11531,43.11531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1001851,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,41.33083,41.33083,0.4167524,0.4167524,0,0,0,0.4167524,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.1001851,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,40.01508,40.01508,0.4172291,0.4172291,0,0,0,0.4172291,0,0,5.551115E-17,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.1001851,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,38.60066,38.60066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.1001851,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,37.2109,37.2109,0.3011133,0.3011133,0,0,0,0.3011133,0,0,5.551115E-17,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.1001851,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,36.19942,36.19942,0.4747608,0.4747608,0,0,0,0.4747608,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.1001851,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,35.13038,35.13038,0.1810967,0.1810967,0,0,0,0.1810967,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.1001851,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03613944,34.48007,34.23403,0.6606495,0.6606495,0,0,0,0.6606495,5.470289,0,0,0.03613944,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6592811,-0.6592811,8.634212,61.67282,0.1001851,0.7267145,0.02891155,0,6.230236
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.013303,40.60905,33.44458,0.7297608,0.7297608,0,0,0,0.7297608,138.8542,0,0,1.013303,0.7681693,0.7297608,0,0,5.656066,5.534815,0.2451341,0,0.2451341,8.866767,63.33392,0.1001486,0.8027369,0.8106427,0,6.548118
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.296378,49.85567,32.63047,1.697201,1.697201,0,0,0,1.697201,135.3038,0,0,2.296378,1.786528,1.697201,0,0,5.410932,5.755435,0.50985,0,0.50985,9.350453,66.78882,0.1000727,1.866921,1.837102,0,8.051813
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.541219,53.79836,34.23403,1.651953,1.651953,0,0,0,1.651953,153.8312,0,0,2.541219,1.738898,1.651953,0,0,4.901082,6.214301,0.802321,0,0.802321,10.1116,72.22559,0.09995357,1.817148,2.032975,0,8.75552
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.048235,63.40553,38.34573,1.430369,1.430369,0,0,0,1.430369,213.1083,0,0,3.048235,1.505651,1.430369,0,0,4.098761,6.936389,1.542583,0,1.542583,11.57503,82.67859,0.09972527,1.573406,2.438588,0,9.984624
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.320097,71.3604,42.46566,0.9156547,0.9156547,0,0,0,0.9156547,362.5927,0,0,3.320097,0.963847,0.9156547,0,0,2.556178,8.324715,2.35625,0,2.35625,13.81036,98.64523,0.09937856,1.00722,2.656077,0,11.64481
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.395725,76.68143,45.93593,1.900562,1.900562,0,0,0,1.900562,178.6695,1.195206,0,3.395725,2.000592,1.900562,0,0,0.1999277,10.44534,0.1999277,0,0.1999277,14.00003,100,0.09934925,2.090619,2.71658,0,13.84106
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.298469,79.25269,48.79768,0.8329183,0.8329183,0,0,0,0.8329183,396.0135,2.421713,0,3.298469,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09934925,0.9162102,2.638775,0,13.92374
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.031139,79.53394,51.48673,1.999341,1.999341,0,0,0,1.999341,151.6069,0.926569,0,3.031139,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09934925,2.199275,2.424911,0,13.65641
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.612047,76.88322,53.1972,1.375247,1.375247,0,0,0,1.375247,189.933,1.164419,0,2.612047,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09934925,1.512772,2.089638,0,13.23732
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.643306,77.96435,53.79751,1.125997,1.125997,0,0,0,1.125997,234.7524,1.458046,0,2.643306,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09934925,1.238597,2.114645,0,13.26858
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.273519,64.98449,54.39782,0.1683403,0.1683403,0,0,0,0.1683403,756.5148,1.096319,0,1.273519,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09934925,0.1851743,1.018815,0,11.89879
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4496199,57.24985,53.70705,0.5190447,0.5190447,0,0,0,0.5190447,86.6245,0,0,0.4496199,0.5463628,0.5190447,0,0,0,10.62527,0,0.09674293,-0.09674293,13.89805,99.2716,0.09934925,0.5709491,0.3596959,0,11.07489
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,51.71699,51.71699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1074921,10.52853,0,0,0,13.89805,99.2716,0.09934925,0,0,0,10.52853
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,49.67759,49.67759,3.360367,3.360367,1.25,0,0.50625,3.360367,0,0,0,0,2.221439,2.110367,0,0,0.1074921,10.52853,0,2.221439,-2.221439,11.55645,82.54591,0.09934925,3.696404,0,5,10.52853
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,47.59706,47.59706,2.607923,2.607923,0,0,0,2.607923,0,0,4.440892E-16,0,2.745182,2.607923,0,0,2.575757,8.307093,0,2.745182,-2.745182,8.662774,61.87684,0.09934925,2.868715,0,0,8.307093
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,45.4672,45.4672,0.4553986,0.4553986,0,0,0,0.4553986,0,0,0,0,0.4793669,0.4553986,0,0,5.625959,5.561911,0,0.4793669,-0.4793669,8.157477,58.26758,0.09934925,0.5009384,0,0,5.561911
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,43.27155,43.27155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.158589,5.082544,0,0,0,8.157477,58.26758,0.09934925,0,0,0,5.082544
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,41.53642,41.53642,0.3159515,0.3159515,0,0,0,0.3159515,0,0,5.551115E-17,0,0.3325806,0.3159515,0,0,6.158589,5.082544,0,0.3325806,-0.3325806,7.806907,55.76351,0.09934925,0.3475467,0,0,5.082544
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,40.22067,40.22067,0.4118102,0.4118102,0,0,0,0.4118102,0,0,0,0,0.4334844,0.4118102,0,0,6.528123,4.749963,0,0.4334844,-0.4334844,7.349974,52.49971,0.09934925,0.4529912,0,0,4.749963
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,38.78979,38.78979,0.4522805,0.4522805,0,0,0,0.4522805,0,0,5.551115E-17,0,0.4760847,0.4522805,0,0,7.009772,4.316479,0,0.4760847,-0.4760847,6.848137,48.91516,0.09934925,0.4975085,0,0,4.316479
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,37.42471,37.42471,0.2473937,0.2473937,0,0,0,0.2473937,0,0,2.775558E-17,0,0.2604145,0.2473937,0,0,7.538755,3.840394,0,0.2604145,-0.2604145,6.573636,46.95445,0.09934925,0.2721331,0,0,3.840394
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,36.40501,36.40501,0.1396523,0.1396523,0,0,0,0.1396523,0,0,2.775558E-17,0,0.1470024,0.1396523,0,0,7.828105,3.57998,0,0.1470024,-0.1470024,6.418682,45.84763,0.09934925,0.1536175,0,0,3.57998
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,35.33597,35.33597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.991441,3.432977,0,0,0,6.418682,45.84763,0.09934925,0,0,0,3.432977
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01665151,34.52834,34.41495,0,0,0,0,0,0,0,0,0,0.01665151,0,0,0,0,7.991441,3.432977,0.01665151,0,0.01665151,6.434479,45.96047,0.09934681,0,0.01332121,0,3.449629
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.027225,40.92757,33.65017,0.0004603162,0.0004603162,0,0,0,0.0004603162,223156.4,0,0,1.027225,0.0004845433,0.0004603162,0,0,7.974789,3.447964,1.02674,0,1.02674,7.40853,52.91796,0.09919658,0.0005063477,0.82178,0,4.475189
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.762846,45.69119,32.81961,0.8406414,0.8406414,0,0,0,0.8406414,209.7025,0,0,1.762846,0.8848857,0.8406414,0,0,6.948049,4.37203,0.87796,0,0.87796,8.241436,58.86728,0.09906847,0.9247055,1.410277,0,6.134876
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.538763,54.01303,34.43962,0.5474517,0.5474517,0,0,0,0.5474517,463.7419,0,0,2.538763,0.5762649,0.5474517,0,0,6.070089,5.162194,1.962498,0,1.962498,10.10322,72.16575,0.09878332,0.6021968,2.03101,0,7.700957
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.044161,63.61427,38.55132,0,0,0,0,0,0,0,0,0,3.044161,0,0,0,0,4.107591,6.928442,3.044161,0,3.044161,12.99117,92.79388,0.09834423,0,2.435329,0,9.972604
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.314142,71.58669,42.69591,1.542897,1.542897,0,0,0,1.542897,214.8,0.6266105,0,3.314142,1.624102,1.542897,0,0,1.06343,9.668187,1.06343,0,1.06343,14.00003,100,0.09819176,1.697187,2.651314,0,12.98233
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.388733,76.89882,46.16619,0,0,0,0,0,0,0,3.388733,0,3.388733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09819176,0,2.710987,0,14.01401
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.291749,79.41846,48.98682,1.314916,1.314916,0,0,0,1.314916,250.3392,1.907627,0,3.291749,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09819176,1.446407,2.633399,0,13.91702
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.023102,79.73256,51.71699,1.796249,1.796249,0,0,0,1.796249,168.3008,1.132313,0,3.023102,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09819176,1.975874,2.418481,0,13.64838
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.604771,77.02318,53.37812,0.9209303,0.9209303,0,0,0,0.9209303,282.8413,1.635371,0,2.604771,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09819176,1.013023,2.083817,0,13.23005
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.025196,71.63979,53.97842,0.4240788,0.4240788,0,0,0,0.4240788,477.5518,1.578798,0,2.025196,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09819176,0.4664867,1.620157,0,12.65047
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.266044,65.1217,54.58696,1.559911,1.559911,0,0,0,1.559911,81.16128,0,0,1.266044,1.642012,1.559911,0,0,0,10.62527,0,0.3759679,-0.3759679,13.60372,97.16926,0.09819176,1.715902,1.012835,0,11.89132
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3538441,56.61479,53.83863,0.4458982,0.4458982,0,0,0,0.4458982,79.35535,0,0,0.3538441,0.4693665,0.4458982,0,0,0.4177422,10.24931,0,0.1155224,-0.1155224,13.48195,96.29946,0.09819176,0.490488,0.2830753,0,10.60315
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,51.8979,51.8979,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0.6040074,0.573807,0,0,0.5461004,10.13378,0,0.6040074,-0.6040074,12.84527,91.75176,0.09819176,0.6311877,0,0,10.13378
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,49.86672,49.86672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.21722,9.529777,0,0,0,12.84527,91.75176,0.09819176,0,0,0,9.529777
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,47.73686,47.73686,0.9018783,0.9018783,0,0,0,0.9018783,0,0,1.110223E-16,0,0.9493456,0.9018783,0,0,1.21722,9.529777,0,0.9493456,-0.9493456,11.84457,84.60393,0.09819176,0.9920661,0,0,9.529777
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,45.63167,45.63167,1.24547,1.24547,0,0,0,1.24547,0,0,0,0,1.311021,1.24547,0,0,2.272048,8.580431,0,1.311021,-1.311021,10.46264,74.73297,0.09819176,1.370017,0,0,8.580431
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,43.46069,43.46069,0.7021214,0.7021214,0,0,0,0.7021214,0,0,0,0,0.7390751,0.7021214,0,0,3.728738,7.26941,0,0.7390751,-0.7390751,9.683582,69.16831,0.09819176,0.7723335,0,0,7.26941
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,41.70088,41.70088,0.1290984,0.1290984,0,0,0,0.1290984,0,0,0,0,0.1358931,0.1290984,0,0,4.549933,6.530334,0,0.1358931,-0.1358931,9.540339,68.14514,0.09819176,0.1420083,0,0,6.530334
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,40.38514,40.38514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700925,6.394442,0,0,0,9.540339,68.14514,0.09819176,0,0,0,6.394442
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,38.94604,38.94604,0.3731222,0.3731222,0,0,0,0.3731222,0,0,5.551115E-17,0,0.3927602,0.3731222,0,0,4.700925,6.394442,0,0.3927602,-0.3927602,9.126333,65.18797,0.09819176,0.4104344,0,0,6.394442
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,37.58096,37.58096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.137325,6.001681,0,0,0,9.126333,65.18797,0.09819176,0,0,0,6.001681
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,36.56948,36.56948,0.6209713,0.6209713,0,0,0,0.6209713,0,0,1.110223E-16,0,0.653654,0.6209713,0,0,5.137325,6.001681,0,0.653654,-0.653654,8.437322,60.26646,0.09819176,0.6830684,0,0,6.001681
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,35.50043,35.50043,0.2767244,0.2767244,0,0,0,0.2767244,0,0,5.551115E-17,0,0.2912888,0.2767244,0,0,5.863607,5.348028,0,0.2912888,-0.2912888,8.130276,58.07328,0.09819176,0.3043968,0,0,5.348028
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01134823,34.65675,34.57941,0.1330747,0.1330747,0,0,0,0.1330747,8.52771,0,2.775558E-17,0.01134823,0.1400787,0.1330747,0,0,6.187262,5.056739,0,0.1287304,-0.1287304,7.994582,57.10405,0.09819176,0.1463822,0.009078583,0,5.068087
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9091933,40.2277,33.81464,0.623632,0.623632,0,0,0,0.623632,145.79,0,0,0.9091933,0.6564547,0.623632,0,0,6.330296,4.928008,0.2527386,0,0.2527386,8.234351,58.81668,0.0981556,0.6859952,0.7273546,0,5.837202
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.22019,49.62967,33.00052,0.4624341,0.4624341,0,0,0,0.4624341,480.1094,0,0,2.22019,0.4867728,0.4624341,0,0,6.077557,5.155473,1.733417,0,1.733417,9.878815,70.56282,0.09790826,0.5086776,1.776152,0,7.375663
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.536628,54.2022,34.62053,2.461319,2.461319,0,0,0,2.461319,103.0597,0,0,2.536628,2.590862,2.461319,0,0,4.34414,6.715548,0,0.0542338,-0.0542338,9.821648,70.15449,0.09790826,2.707451,2.029303,0,9.252176
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.03984,63.83052,38.76513,0.3894222,0.3894222,0,0,0,0.3894222,780.6028,0,0,3.03984,0.4099181,0.3894222,0,0,4.4044,6.661314,2.629922,0,2.629922,12.31661,87.97562,0.09753537,0.4283644,2.431872,0,9.701155
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.30862,71.78642,42.9015,1.233271,1.233271,0,0,0,1.233271,268.2799,0.235962,0,3.30862,1.29818,1.233271,0,0,1.774477,9.028245,1.774477,0,1.774477,14.00003,100,0.09728538,1.356599,2.646896,0,12.33686
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.382189,77.08929,46.37178,2.012446,2.012446,0,0,0,2.012446,168.0636,1.263825,0,3.382189,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09728538,2.213691,2.705751,0,14.00746
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.283932,79.62453,49.21707,0.7404985,0.7404985,0,0,0,0.7404985,443.4758,2.50446,0,3.283932,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09728538,0.8145484,2.627146,0,13.90921
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.015962,79.87877,51.8979,0.4373597,0.4373597,0,0,0,0.4373597,689.5839,2.555583,0,3.015962,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09728538,0.4810957,2.41277,0,13.64124
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.597187,77.16962,53.56725,2.266854,2.266854,0,0,0,2.266854,114.5723,0.2110256,0,2.597187,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09728538,2.493539,2.07775,0,13.22246
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.01749,71.77981,54.16756,1.760192,1.760192,0,0,0,1.760192,114.6176,0.1646567,0,2.01749,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09728538,1.936211,1.613992,0,12.64277
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.258878,65.19941,54.71853,1.454549,1.454549,0,0,0,1.454549,86.54765,0,0,1.258878,1.531105,1.454549,0,0,0,10.62527,0,0.2722263,-0.2722263,13.71308,97.95035,0.09728538,1.600004,1.007103,0,11.88415
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3465213,56.74895,54.02776,1.640962,1.640962,0,0,0,1.640962,21.11696,0,2.220446E-16,0.3465213,1.727328,1.640962,0,0,0.3024737,10.35305,0,1.380807,-1.380807,12.25758,87.55396,0.09728538,1.805058,0.277217,0,10.69957
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,52.0377,52.0377,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,2.22624,2.114928,0,0,1.836704,8.97224,0,2.22624,-2.22624,9.910914,70.79211,0.09728538,3.701421,0,5,8.97224
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,50.00652,50.00652,2.008888,2.008888,5,0,1.53,2.008888,0,0,0,0,0,0,2.991112,2.841556,4.310304,6.746001,2.841556,0,2.841556,12.60665,90.04733,0.09819289,2.209777,0,5,6.746001
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,47.91777,47.91777,0.4887027,0.4887027,0,0,0,0.4887027,0,0,1.110223E-16,0,0.514424,0.4887027,0,0,1.468748,9.303401,0,0.514424,-0.514424,12.0644,86.17412,0.09819289,0.537573,0,0,9.303401
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,45.8208,45.8208,2.140142,2.140142,0,0,0,2.140142,0,0,0,0,2.252782,2.140142,0,0,2.04033,8.788978,0,2.252782,-2.252782,9.689761,69.21244,0.09819289,2.354157,0,0,8.788978
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,43.61694,43.61694,0.2820323,0.2820323,0,0,0,0.2820323,0,0,5.551115E-17,0,0.2968761,0.2820323,0,0,4.54342,6.536196,0,0.2968761,-0.2968761,9.376826,66.9772,0.09819289,0.3102355,0,0,6.536196
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,41.86535,41.86535,0.7232965,0.7232965,0,0,0,0.7232965,0,0,0,0,0.7613648,0.7232965,0,0,4.873283,6.23932,0,0.7613648,-0.7613648,8.574277,61.24471,0.09819289,0.7956262,0,0,6.23932
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,40.54138,40.54138,0.2974874,0.2974874,0,0,0,0.2974874,0,0,0,0,0.3131447,0.2974874,0,0,5.719244,5.477955,0,0.3131447,-0.3131447,8.244194,58.88698,0.09819289,0.3272362,0,0,5.477955
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,39.13518,39.13518,0.1666876,0.1666876,0,0,0,0.1666876,0,0,2.775558E-17,0,0.1754607,0.1666876,0,0,6.067182,5.16481,0,0.1754607,-0.1754607,8.059242,57.5659,0.09819289,0.1833564,0,0,5.16481
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,37.7701,37.7701,0.3813466,0.3813466,0,0,0,0.3813466,0,0,5.551115E-17,0,0.4014175,0.3813466,0,0,6.262138,4.98935,0,0.4014175,-0.4014175,7.636111,54.54354,0.09819289,0.4194813,0,0,4.98935
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,36.75039,36.75039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.708158,4.587932,0,0,0,7.636111,54.54354,0.09819289,0,0,0,4.587932
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,35.68957,35.68957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.708158,4.587932,0,0,0,7.636111,54.54354,0.09819289,0,0,0,4.587932
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01584293,34.86844,34.76033,0.6511598,0.6511598,0,0,0,0.6511598,2.433033,0,1.110223E-16,0.01584293,0.6854314,0.6511598,0,0,6.708158,4.587932,0,0.6695884,-0.6695884,6.930303,49.50206,0.09819289,0.7162758,0.01267434,0,4.603775
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7750363,39.43539,33.99555,0.3096889,0.3096889,0,0,0,0.3096889,250.2628,0,0,0.7750363,0.3259883,0.3096889,0,0,7.452145,3.918344,0.449048,0,0.449048,7.356307,52.54494,0.0981295,0.3406578,0.620029,0,4.69338
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.761854,46.08667,33.18966,1.797445,1.797445,0,0,0,1.797445,98.01992,0,0,1.761854,1.892048,1.797445,0,0,7.003097,4.322487,0,0.1301932,-0.1301932,7.219071,51.56469,0.0981295,1.97719,1.409484,0,6.084342
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.534314,54.39925,34.80967,0.1058831,0.1058831,0,0,0,0.1058831,2393.502,0,0,2.534314,0.1114559,0.1058831,0,0,7.147756,4.192294,2.422858,0,2.422858,9.517596,67.98269,0.0977889,0.1164714,2.027451,0,6.726607
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.035587,64.03745,38.97071,2.17845,2.17845,0,0,0,2.17845,139.3461,0,0,3.035587,2.293106,2.17845,0,0,4.724898,6.372866,0.742481,0,0.742481,10.22198,73.01396,0.09768499,2.396295,2.428469,0,9.408452
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.302436,72.01009,43.13176,0.6573577,0.6573577,0,0,0,0.6573577,502.3804,0,0,3.302436,0.6919554,0.6573577,0,0,3.982417,7.041099,2.610481,0,2.610481,12.69849,90.70335,0.09732141,0.7230935,2.641949,0,10.34354
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.374936,77.30342,46.60203,2.396401,2.396401,0,0,0,2.396401,140.8335,0,0,3.374936,2.522528,2.396401,0,0,1.371936,9.390532,0.8524079,0,0.8524079,13.50716,96.47952,0.09720328,2.636041,2.699949,0,12.76547
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.277114,79.7782,49.39799,1.760956,1.760956,0,0,0,1.760956,186.0985,0.9039475,0,3.277114,1.853638,1.760956,0,0,0.5195284,10.1577,0.5195284,0,0.5195284,14.00003,100,0.09713142,1.937052,2.621691,0,13.43481
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.008496,80.03149,52.08704,1.095842,1.095842,0,0,0,1.095842,274.5374,1.854978,0,3.008496,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09713142,1.205426,2.406797,0,13.63377
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.589594,77.30583,53.74817,1.618527,1.618527,0,0,0,1.618527,159.997,0.8858817,0,2.589594,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09713142,1.78038,2.071675,0,13.21487
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.010287,71.8681,54.30736,1.296444,1.296444,0,0,0,1.296444,155.0616,0.645609,0,2.010287,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09713142,1.426088,1.60823,0,12.63556
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.251112,65.33379,54.90767,1.128219,1.128219,0,0,0,1.128219,110.8926,0.06351246,0,1.251112,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09713142,1.241041,1.000889,0,11.87639
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4504587,57.72853,54.16756,2.65692,2.65692,0,0,0,2.65692,16.95417,4.440892E-16,0,0.4504587,2.796758,2.65692,0,0,0,10.62527,0,2.346299,-2.346299,11.52681,82.33421,0.09713142,2.922612,0.360367,0,11.07573
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,52.22684,52.22684,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,1.992842,1.893199,0,0,2.606999,8.278975,0,1.992842,-1.992842,9.426172,67.32967,0.09713142,2.08252,0,0,8.278975
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,50.18744,50.18744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.821268,6.286133,0,0,0,9.426172,67.32967,0.09713142,0,0,0,6.286133
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,48.10691,48.10691,1.889644,1.889644,0,0,0,1.889644,0,0,2.220446E-16,0,1.989099,1.889644,0,0,4.821268,6.286133,0,1.989099,-1.989099,7.329477,52.35331,0.09713142,2.078609,0,0,6.286133
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,45.97705,45.97705,1.763946,1.763946,0,0,0,1.763946,0,0,2.220446E-16,0,1.856785,1.763946,0,0,7.031378,4.297034,0,1.856785,-1.856785,5.372254,38.37317,0.09713142,1.94034,0,0,4.297034
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,43.7814,43.7814,0.7844925,0.7844925,0,0,0,0.7844925,0,0,1.110223E-16,0,0.8257816,0.7844925,0,0,9.094472,2.440249,0,0.8257816,-0.8257816,4.501804,32.15568,0.09713142,0.8629417,0,0,2.440249
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,42.0216,42.0216,0.2898944,0.2898944,0,0,0,0.2898944,0,0,5.551115E-17,0,0.305152,0.2898944,0,0,10.01201,1.614468,0,0.305152,-0.305152,4.180145,29.85812,0.09713142,0.3188839,0,0,1.614468
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,40.73052,40.73052,0.4864369,0.4864369,0,0,0,0.4864369,0,0,1.110223E-16,0,0.5120389,0.4864369,0,0,10.35106,1.309316,0,0.5120389,-0.5120389,3.640409,26.00287,0.09713142,0.5350807,0,0,1.309316
