Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,43.48536,43.48536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.110648,0,0,0,8.923699
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,42.04626,42.04626,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.890638,8.923699,0,0.651089,-0.651089,11.5201,82.28629,0.110648,0.680388,0,0,8.923699
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,40.79631,40.79631,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.110648,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.110648,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,38.71579,38.71579,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.110648,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,37.81121,37.81121,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.110648,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9709401,44.20887,37.18623,0.162678,0.162678,0,0,0,0.162678,596.8476,0,0,0.9709401,0.1712401,0.162678,0,0,3.577587,7.405446,0.7997,0,0.7997,11.36469,81.17622,0.1105488,0.1789459,0.7767521,0,8.376386
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.321511,54.41768,36.4708,0.3981145,0.3981145,0,0,0,0.3981145,583.1265,0,0,2.321511,0.4190679,0.3981145,0,0,2.777887,8.125176,1.902443,0,1.902443,13.16951,94.06773,0.1103136,0.437926,1.857209,0,10.44669
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.478581,57.81056,38.20594,0,0,0,0,0,0,0,1.603137,0,2.478581,0,0,0,0,0.8754435,9.837375,0.8754435,0,0.8754435,14.00003,100,0.1102057,0,1.982865,0,12.31596
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.941578,67.52021,42.6219,0.2642834,0.2642834,0,0,0,0.2642834,1113.039,2.663385,0,2.941578,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1102057,0.2907117,2.353262,0,13.56685
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.177198,75.48015,46.97208,0.6478688,0.6478688,0,0,0,0.6478688,490.4077,2.495231,0,3.177198,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1102057,0.7126556,2.541758,0,13.80247
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.227973,80.64079,50.51637,0,0,0,0,0,0,0,3.227973,0,3.227973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1102057,0,2.582379,0,13.85325
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.12166,82.70186,53.09852,0.2356162,0.2356162,0,0,0,0.2356162,1324.892,2.873643,0,3.12166,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1102057,0.2591778,2.497328,0,13.74693
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.849276,82.5964,55.59843,1.836831,1.836831,0,0,0,1.836831,155.1191,0.9157698,0,2.849276,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1102057,2.020514,2.279421,0,13.47455
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.430215,79.52237,57.03753,3.298016,3.298016,1.25,0,0.50625,3.298016,73.68717,0.2744084,0,2.430215,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1102057,3.627818,1.944172,5,13.05549
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.851743,73.86476,57.4487,0.4375073,0.4375073,0,0,0,0.4375073,423.2485,1.391209,0,1.851743,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1102057,0.481258,1.481394,0,12.47702
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.097221,67.17336,57.90921,1.06732,1.06732,0,0,0,1.06732,102.8014,2.220446E-16,0,1.097221,1.123495,1.06732,0,0,0,10.62527,0,0.02627458,-0.02627458,13.97233,99.80217,0.1102057,1.174052,0.8777765,0,11.7225
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,57.17733,57.17733,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0.02919398,10.599,0,0.150886,-0.150886,13.81328,98.66612,0.1102057,0.1576759,0,0,10.599
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,55.22838,55.22838,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.1968451,10.44811,0,1.673355,-1.673355,12.04941,86.06707,0.1102057,1.748656,0,0,10.44811
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,53.337,53.337,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.056128,8.774759,0,2.013881,-2.013881,9.926597,70.90411,0.1102057,3.479506,0,5,8.774759
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,51.24825,51.24825,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.293774,6.760878,3.33,0,3.33,13.08571,93.46918,0.1105587,0,0,5,6.760878
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,49.03616,49.03616,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9637741,9.757877,0,2.554879,-2.554879,10.39263,74.23294,0.1105587,2.669848,0,0,9.757877
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,46.71716,46.71716,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.802528,7.202999,0,0.5504013,-0.5504013,9.812459,70.08885,0.1105587,0.5751694,0,0,7.202999
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,44.91623,44.91623,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.414085,6.652597,0,0.2118864,-0.2118864,9.589111,68.49352,0.1105587,0.2214213,0,0,6.652597
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,43.61694,43.61694,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.649515,6.440711,0,0.1086285,-0.1086285,9.474607,67.67563,0.1105587,0.1135168,0,0,6.440711
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,42.18606,42.18606,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.770213,6.332082,0,0.3644991,-0.3644991,9.090391,64.93124,0.1105587,0.3809015,0,0,6.332082
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,40.96077,40.96077,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.175212,5.967584,0,0.7469909,-0.7469909,8.302994,59.30698,0.1105587,0.7806055,0,0,5.967584
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,39.96574,39.96574,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,6.005202,5.220592,0,0.471085,-0.471085,7.806426,55.76007,0.1105587,0.4922838,0,0,5.220592
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,38.88025,38.88025,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.52863,4.749507,0,0.2677302,-0.2677302,7.524214,53.74427,0.1105587,0.2797781,0,0,4.749507
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.826108,4.481777,0,0,0,7.524214,53.74427,0.1105587,0,0,0,4.481777
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8680419,43.60506,37.3507,0.5919772,0.5919772,0,0,0,0.5919772,146.6344,0,0,0.8680419,0.6231339,0.5919772,0,0,6.826108,4.481777,0.244908,0,0.244908,7.756554,55.40385,0.1105285,0.6511749,0.6944336,0,5.349819
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.74398,49.73093,36.65993,1.356718,1.356718,0,0,0,1.356718,128.544,0,0,1.74398,1.428125,1.356718,0,0,6.5812,4.702195,0.3158549,0,0.3158549,8.0562,57.54417,0.1104897,1.49239,1.395184,0,6.446174
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.474477,57.99133,38.39507,0,0,0,0,0,0,0,0,0,2.474477,0,0,0,0,6.265345,4.986464,2.474477,0,2.474477,10.4037,74.31196,0.1101864,0,1.979581,0,7.460941
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.93503,67.71294,42.83571,0.268367,0.268367,0,0,0,0.268367,1093.663,0,0,2.93503,0.2824916,0.268367,0,0,3.790868,7.213493,2.652538,0,2.652538,12.92011,92.28634,0.109863,0.2952037,2.348024,0,10.14852
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.169088,75.65946,47.18589,0,0,0,0,0,0,0,2.030759,0,3.169088,0,0,0,0,1.13833,9.600778,1.13833,0,1.13833,14.00003,100,0.1097248,0,2.53527,0,12.76987
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.219525,80.77379,50.69728,1.23672,1.23672,0,0,0,1.23672,260.3277,1.917714,0,3.219525,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1097248,1.360392,2.57562,0,13.8448
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.112309,82.83257,53.28766,0.8064978,0.8064978,0,0,0,0.8064978,385.9043,2.263364,0,3.112309,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1097248,0.8871475,2.489847,0,13.73758
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.84054,82.66864,55.73823,0.7236924,0.7236924,0,0,0,0.7236924,392.5065,2.078758,0,2.84054,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1097248,0.7960616,2.272432,0,13.46581
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.421166,79.59011,57.17733,0.03790252,0.03790252,0,0,0,0.03790252,6387.877,2.381269,0,2.421166,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1097248,0.04169277,1.936933,0,13.04644
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.842598,73.9316,57.5885,0,0,0,0,0,0,0,1.842598,0,1.842598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1097248,0,1.474079,0,12.46787
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.088278,67.24217,58.04901,1.159155,1.159155,0,0,0,1.159155,93.88545,0,2.220446E-16,1.088278,1.220163,1.159155,0,0,0,10.62527,0,0.1318852,-0.1318852,13.86101,99.007,0.1097248,1.275071,0.8706226,0,11.71355
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,57.3089,57.3089,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.1465392,10.49339,0,0.6378282,-0.6378282,13.18868,94.20466,0.1097248,0.6665304,0,0,10.49339
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,55.36818,55.36818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8552371,9.855561,0,0,0,13.18868,94.20466,0.1097248,0,0,0,9.855561
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,53.51791,53.51791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8552371,9.855561,0,0,0,13.18868,94.20466,0.1097248,0,0,0,9.855561
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,51.43739,51.43739,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.8552371,9.855561,0,0.3067276,-0.3067276,12.86536,91.89524,0.1097248,0.3205304,0,0,9.855561
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,49.16773,49.16773,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.196046,9.548833,0,0.02737738,-0.02737738,12.8365,91.68911,0.1097248,0.02860936,0,0,9.548833
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,46.85696,46.85696,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.226465,9.521456,0,0.239508,-0.239508,12.58404,89.8858,0.1097248,0.2502859,0,0,9.521456
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,45.05603,45.05603,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.492585,9.281948,0,0.6935647,-0.6935647,11.85296,84.6638,0.1097248,0.7247751,0,0,9.281948
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,43.75673,43.75673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.263212,8.588383,0,0,0,11.85296,84.6638,0.1097248,0,0,0,8.588383
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,42.35053,42.35053,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.263212,8.588383,0,0.100895,-0.100895,11.7466,83.90414,0.1097248,0.1054353,0,0,8.588383
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,41.10057,41.10057,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.375318,8.487488,0,0.112659,-0.112659,11.62785,83.05591,0.1097248,0.1177287,0,0,8.487488
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,40.10554,40.10554,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.500495,8.374829,0,0.2681208,-0.2681208,11.34523,81.03717,0.1097248,0.2801862,0,0,8.374829
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,39.0365,39.0365,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.798407,8.106709,0,0.3343235,-0.3343235,10.99282,78.51997,0.1097248,0.3493681,0,0,8.106709
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,38.14015,38.14015,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.169877,7.772385,0,0.4000806,-0.4000806,10.5711,75.50768,0.1097248,0.4180843,0,0,7.772385
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2363701,39.17149,37.51517,0.6992452,0.6992452,0,0,0,0.6992452,33.8036,0,0,0.2363701,0.7360476,0.6992452,0,0,3.614411,7.372304,0,0.4996775,-0.4996775,10.04439,71.7455,0.1097248,0.7691697,0.1890961,0,7.608674
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.285625,54.52272,36.84085,0.9470031,0.9470031,0,0,0,0.9470031,241.3534,0,0,2.285625,0.9968453,0.9470031,0,0,4.169609,6.872627,1.288779,0,1.288779,11.26703,80.47865,0.1095688,1.041703,1.8285,0,9.158251
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.470004,58.18768,38.60066,1.467695,1.467695,0,0,0,1.467695,168.2913,0,0,2.470004,1.544943,1.467695,0,0,2.880829,8.032528,0.925061,0,0.925061,12.14462,86.74713,0.1094571,1.614465,1.976003,0,10.50253
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.928987,67.87077,43.01663,2.663239,2.663239,0,0,0,2.663239,109.9784,0,0,2.928987,2.80341,2.663239,0,0,1.955768,8.865083,0.1255769,0,0.1255769,12.26376,87.59808,0.109442,2.929563,2.343189,0,11.79407
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.1614,75.8121,47.37503,2.016574,2.016574,0,0,0,2.016574,156.7708,0,0,3.1614,2.12271,2.016574,0,0,1.830191,8.978102,1.038691,0,1.038691,13.24914,94.63656,0.1093168,2.218231,2.52912,0,12.1395
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.21191,80.86324,50.83708,0,0,0,0,0,0,0,2.42041,0,3.21191,0,0,0,0,0.7915009,9.912924,0.7915009,0,0.7915009,14.00003,100,0.1092217,0,2.569528,0,13.12483
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.103969,82.91141,53.42746,0.5940186,0.5940186,0,0,0,0.5940186,522.5374,2.478687,0,3.103969,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1092217,0.6534204,2.483176,0,13.72924
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.83172,82.73978,55.87803,0,0,0,0,0,0,0,2.83172,0,2.83172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1092217,0,2.265376,0,13.45699
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.412191,79.64865,57.3089,0.693384,0.693384,0,0,0,0.693384,347.8867,1.682313,0,2.412191,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1092217,0.7627224,1.929753,0,13.03747
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.833411,73.99792,57.72829,0.9922178,0.9922178,0,0,0,0.9922178,184.7791,0.7889711,0,1.833411,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1092217,1.09144,1.466729,0,12.45868
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.336089,69.67484,58.18881,1.142123,1.142123,0,0,0,1.142123,116.983,0.1338552,0,1.336089,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1092217,1.256335,1.068871,0,11.96136
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,57.40758,57.40758,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1092217,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,55.50798,55.50798,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1092217,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,53.65771,53.65771,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1097626,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,51.57719,51.57719,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.110237,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,49.30753,49.30753,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.110237,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,47.02142,47.02142,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.110237,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,45.21228,45.21228,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.110237,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,43.89653,43.89653,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.110237,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,42.50677,42.50677,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.110237,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,41.26504,41.26504,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.110237,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,40.27001,40.27001,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.110237,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,39.1763,39.1763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.110237,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,38.29639,38.29639,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.110237,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3797212,40.37698,37.69608,0.5826388,0.5826388,0,0,0,0.5826388,65.17266,0,0,0.3797212,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2335828,-0.2335828,6.814202,48.67278,0.110237,0.6409026,0.303777,0,4.421505
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.740248,50.10495,37.02999,1.034601,1.034601,0,0,0,1.034601,168.2048,0,0,1.740248,1.089053,1.034601,0,0,7.574525,3.808201,0.651195,0,0.651195,7.43198,53.08546,0.1101585,1.138061,1.392199,0,5.54845
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.465655,58.36613,38.78979,0,0,0,0,0,0,0,0,0,2.465655,0,0,0,0,6.92333,4.394277,2.465655,0,2.465655,9.771106,69.79347,0.1098622,0,1.972524,0,6.859931
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.922197,68.06084,43.23043,2.1422,2.1422,0,0,0,2.1422,136.411,0,0,2.922197,2.254948,2.1422,0,0,4.457676,6.613366,0.6672496,0,0.6672496,10.40411,74.31495,0.1097823,2.35642,2.337758,0,9.535563
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.153955,75.9465,47.54772,2.40855,2.40855,0,0,0,2.40855,130.9483,0,0,3.153955,2.535316,2.40855,0,0,3.790426,7.213891,0.6186391,0,0.6186391,10.99101,78.50703,0.1097084,2.649405,2.523164,0,10.36785
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.203252,80.99343,51.018,0.2937556,0.2937556,0,0,0,0.2937556,1090.448,0,0,3.203252,0.3092164,0.2937556,0,0,3.171787,7.770666,2.894036,0,2.894036,13.73653,98.11787,0.1093636,0.3231311,2.562602,0,10.97392
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.094617,83.03111,53.60837,0.9150679,0.9150679,0,0,0,0.9150679,338.1844,1.853637,0,3.094617,0.9632293,0.9150679,0,0,0.2777511,10.3753,0.2777511,0,0.2777511,14.00003,100,0.1093306,1.006575,2.475694,0,13.46992
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.821986,82.85189,56.05894,1.240216,1.240216,0,0,0,1.240216,227.5398,1.516495,0,2.821986,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,1.364238,2.257589,0,13.44726
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.403016,79.7148,57.4487,0,0,0,0,0,0,0,2.403016,0,2.403016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,0,1.922413,0,13.02829
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.824186,74.0638,57.8681,0.7194805,0.7194805,0,0,0,0.7194805,253.5421,1.066838,0,1.824186,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,0.7914286,1.459349,0,12.44946
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.070286,67.37861,58.32861,0,0,0,0,0,0,0,1.070286,0,1.070286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,0,0.8562285,0,11.69556
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,57.53916,57.53916,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1093306,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,55.64777,55.64777,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1093306,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,53.83863,53.83863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1093306,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,51.75811,51.75811,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1093306,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,49.49667,49.49667,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1093306,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,47.20234,47.20234,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1093306,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,45.37674,45.37674,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1093306,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,44.061,44.061,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1093306,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,42.67124,42.67124,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1093306,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,41.44596,41.44596,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1093306,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,40.45092,40.45092,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1097643,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,39.36543,39.36543,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1102211,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,38.48553,38.48553,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1106758,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5256186,41.62532,37.88522,0.4016626,0.4016626,0,0,0,0.4016626,130.8607,0,0,0.5256186,0.4228027,0.4016626,0,0,1.59163,9.192807,0.1028159,0,0.1028159,12.58762,89.91135,0.1106636,0.4418288,0.4204949,0,9.718426
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.737995,50.31126,37.23557,2.161844,2.161844,0,0,0,2.161844,80.39407,0,0,1.737995,2.275626,2.161844,0,0,1.488814,9.285341,0,0.537631,-0.537631,12.0209,85.86342,0.1106636,2.378029,1.390396,0,11.02334
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.460934,58.56013,38.99538,0.7936689,0.7936689,0,0,0,0.7936689,310.0707,0,0,2.460934,0.835441,0.7936689,0,0,2.086182,8.74771,1.625494,0,1.625494,13.56298,96.87824,0.1104708,0.8730358,1.968748,0,11.20864
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.915444,68.24119,43.43602,0.7861387,0.7861387,0,0,0,0.7861387,370.8562,1.627241,0,2.915444,0.8275145,0.7861387,0,0,0.4606882,10.21066,0.4606882,0,0.4606882,14.00003,100,0.1104162,0.8647526,2.332355,0,13.1261
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.146042,76.09632,47.73686,0.02841936,0.02841936,0,0,0,0.02841936,11070.06,3.116127,0,3.146042,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1104162,0.0312613,2.516833,0,13.77132
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.998193,92.11694,51.20714,0.6691964,0.6691964,0,0,0,0.6691964,597.4618,3.293776,0,3.998193,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1104162,0.7361161,3.198555,0,14.62347
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.742109,92.07305,53.79751,0.5765817,0.5765817,0,0,0,0.5765817,649.0162,3.13518,0,3.742109,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1104162,0.6342399,2.993687,0,14.36738
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.542538,92.66018,56.24809,2.611655,2.611655,0,0,0,2.611655,135.6434,0.7934283,0,3.542538,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1104162,2.87282,2.834031,0,14.16781
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.934139,86.25769,57.63784,0.3311624,0.3311624,0,0,0,0.3311624,886.0123,2.585548,0,2.934139,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1104162,0.3642786,2.347312,0,13.55941
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.81443,74.17093,58.04901,0,0,0,0,0,0,0,1.81443,0,1.81443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1104162,0,1.451544,0,12.4397
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.061231,67.44618,58.4684,1.771017,1.771017,0,0,0,1.771017,59.92211,0,2.220446E-16,1.061231,1.864228,1.771017,0,0,0,10.62527,0,0.8029977,-0.8029977,13.15359,93.95406,0.1104162,1.948119,0.8489845,0,11.68651
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,57.72829,57.72829,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.8922197,9.822276,0,0.9448074,-0.9448074,12.15768,86.84039,0.1104162,0.9873237,0,0,9.822276
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,55.82869,55.82869,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.942006,8.877469,0,1.798138,-1.798138,10.26228,73.30183,0.1104162,1.879054,0,0,8.877469
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,53.97842,53.97842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.939936,7.079331,0,0,0,10.26228,73.30183,0.1104162,0,0,0,7.079331
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,51.94724,51.94724,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.939936,7.079331,0,2.531508,-2.531508,7.593832,54.24155,0.1104162,2.645426,0,0,7.079331
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,49.67759,49.67759,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.752723,4.547823,0,2.091099,-2.091099,5.389621,38.49722,0.1104162,3.560198,0,5,4.547823
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,47.34214,47.34214,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,9.076166,2.456725,3.33,0,3.33,8.548737,61.06228,0.1109287,0.5933762,0,5,2.456725
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,45.51654,45.51654,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.746166,5.453725,3.33,0,3.33,11.70785,83.62734,0.1114696,0.7029654,0,5,5.453725
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,44.20079,44.20079,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.416166,8.450725,0,0.3455184,-0.3455184,11.34364,81.02586,0.1114696,0.3610667,0,0,8.450725
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,42.81104,42.81104,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.800076,8.105206,0,0.4611491,-0.4611491,10.85755,77.55377,0.1114696,0.4819008,0,0,8.105206
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,41.58575,41.58575,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.312463,7.644057,0,0.2132414,-0.2132414,10.63277,75.94823,0.1114696,0.2228372,0,0,7.644057
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,40.61539,40.61539,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.549398,7.430816,0,0.4315972,-0.4315972,10.17783,72.69864,0.1114696,0.4510191,0,0,7.430816
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,39.5299,39.5299,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,4.028951,6.999218,0,0.5905892,-0.5905892,9.555294,68.25197,0.1114696,0.6171657,0,0,6.999218
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,38.65,38.65,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.685161,6.408629,0,0.5146619,-0.5146619,9.012793,64.37696,0.1114696,0.5378217,0,0,6.408629
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5529981,42.01061,38.06614,0.1716857,0.1716857,0,0,0,0.1716857,322.0992,0,0,0.5529981,0.1807217,0.1716857,0,0,5.257007,5.893968,0.3722764,0,0.3722764,9.365965,66.89962,0.1114255,0.1888542,0.4423985,0,6.446966
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.273272,55.09502,37.44116,1.713874,1.713874,0,0,0,1.713874,132.6394,0,0,2.273272,1.804078,1.713874,0,0,4.884731,6.229016,0.4691939,0,0.4691939,9.811082,70.07902,0.11137,1.885261,1.818617,0,8.502288
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.456089,58.75294,39.20097,2.676496,2.676496,0,0,0,2.676496,91.76508,0,4.440892E-16,2.456089,2.817364,2.676496,0,0,4.415537,6.651291,0,0.3612754,-0.3612754,9.430264,67.35889,0.11137,2.944146,1.964871,0,9.10738
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.909039,68.39503,43.61694,0.459489,0.459489,0,0,0,0.459489,633.1032,0,0,2.909039,0.4836726,0.459489,0,0,4.816954,6.290016,2.425367,0,2.425367,11.73117,83.7939,0.1110836,0.5054379,2.327231,0,9.199055
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.138197,76.23637,47.91777,2.65303,2.65303,0,0,0,2.65303,118.2873,0,0,3.138197,2.792663,2.65303,0,0,2.391587,8.472845,0.3455341,0,0.3455341,12.05897,86.13534,0.1110429,2.918333,2.510558,0,11.61104
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.185453,81.25821,51.38805,1.355118,1.355118,0,0,0,1.355118,235.0683,0,0,3.185453,1.42644,1.355118,0,0,2.046053,8.783826,1.759013,0,1.759013,13.72772,98.05493,0.1108364,1.49063,2.548363,0,11.96928
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.07639,83.23321,53.93731,1.36626,1.36626,0,0,0,1.36626,225.1687,1.351182,0,3.07639,1.438168,1.36626,0,0,0.2870401,10.36694,0.2870401,0,0.2870401,14.00003,100,0.1108027,1.502886,2.461112,0,13.44333
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.802979,83.03957,56.38788,1.590726,1.590726,0,0,0,1.590726,176.2075,1.12853,0,2.802979,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1108027,1.749799,2.242383,0,13.42825
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.383683,79.89529,57.77764,0.819523,0.819523,0,0,0,0.819523,290.8623,1.521027,0,2.383683,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1108027,0.9014753,1.906947,0,13.00896
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.805152,74.23607,58.18881,0.757794,0.757794,0,0,0,0.757794,238.2114,1.007474,0,1.805152,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1108027,0.8335734,1.444121,0,12.43043
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.355967,70.31986,58.6082,1.828059,1.828059,0,0,0,1.828059,74.17522,0,0,1.355967,1.924273,1.828059,0,0,0,10.62527,0,0.5683059,-0.5683059,13.40098,95.7211,0.1108027,2.010865,1.084773,0,11.98124
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,57.8681,57.8681,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.631451,10.05697,0,0.3284371,-0.3284371,13.05478,93.24823,0.1108027,0.3432168,0,0,10.05697
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,55.96849,55.96849,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,0.9963812,9.728531,0,2.747913,-2.747913,10.15822,72.55859,0.1108027,4.246569,0,5,9.728531
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,54.16756,54.16756,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,4.049618,6.980618,1.618177,0,1.618177,11.69336,83.52384,0.1111588,3.626321,0,5,6.980618
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,52.08704,52.08704,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.43144,8.436977,0,1.321409,-1.321409,10.30047,73.57466,0.1111588,1.380873,0,0,8.436977
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,49.81738,49.81738,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.899673,7.115569,0,0.9178663,-0.9178663,9.332957,66.66385,0.1111588,0.9591703,0,0,7.115569
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,47.5066,47.5066,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.919524,6.197702,0,0.2816633,-0.2816633,9.036058,64.54314,0.1111588,0.2943382,0,0,6.197702
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,45.68101,45.68101,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.232483,5.916039,0,0.3375521,-0.3375521,8.680247,62.00164,0.1111588,0.3527419,0,0,5.916039
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,44.35704,44.35704,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.607542,5.578487,0,0.1291365,-0.1291365,8.544126,61.02934,0.1111588,0.1349477,0,0,5.578487
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,42.95084,42.95084,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.751027,5.44935,0,0.1355947,-0.1355947,8.401196,60.00842,0.1111588,0.1416965,0,0,5.44935
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,41.75022,41.75022,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.901687,5.313756,0,0.1638858,-0.1638858,8.228445,58.77449,0.1111588,0.1712607,0,0,5.313756
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,40.75519,40.75519,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,6.083783,5.14987,0,0.3135172,-0.3135172,7.897969,56.41395,0.1111588,0.3276255,0,0,5.14987
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,39.71082,39.71082,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.432135,4.836353,0,0.3512201,-0.3512201,7.52775,53.76954,0.1111588,0.367025,0,0,4.836353
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,38.83091,38.83091,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.82238,4.485133,0,0.114239,-0.114239,7.407332,52.90941,0.1111588,0.1193797,0,0,4.485133
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3807989,40.95349,38.25528,0,0,0,0,0,0,0,0,0,0.3807989,0,0,0,0,6.949312,4.370893,0.3807989,0,0.3807989,7.768589,55.48981,0.1111142,0,0.3046391,0,4.751692
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.996848,52.91341,37.63029,0.2680123,0.2680123,0,0,0,0.2680123,745.0586,0,0,1.996848,0.2821182,0.2680123,0,0,6.568513,4.713613,1.71473,0,1.71473,9.395326,67.10934,0.1109135,0.2948135,1.597479,0,6.710461
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.604778,60.32619,39.36543,0,0,0,0,0,0,0,0,0,2.604778,0,0,0,0,4.853783,6.25687,2.604778,0,2.604778,11.86643,84.76008,0.1106101,0,2.083822,0,8.861648
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.970447,69.23669,43.7814,1.151769,1.151769,0,0,0,1.151769,257.903,0,0,2.970447,1.212388,1.151769,0,0,2.249005,8.60117,1.758059,0,1.758059,13.53428,96.6732,0.1104062,1.266946,2.376358,0,11.57162
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.889984,85.88908,48.05758,0,0,0,0,0,0,0,3.399038,0,3.889984,0,0,0,0,0.4909464,10.18342,0.4909464,0,0.4909464,14.00003,100,0.1103494,0,3.111987,0,14.07341
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.25796,82.33526,51.52785,1.227874,1.227874,0,0,0,1.227874,265.3334,1.965461,0,3.25796,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1103494,1.350662,2.606368,0,13.88323
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.264654,85.80598,54.0771,2.79756,2.79756,0,0,0,2.79756,116.6965,0.3198535,0,3.264654,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1103494,3.077316,2.611723,0,13.88993
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.793877,83.10687,56.52768,2.806439,2.806439,0,0,0,2.806439,99.55238,0,0,2.793877,2.954147,2.806439,0,0,0,10.62527,0,0.1602697,-0.1602697,13.83109,98.7933,0.1103494,3.087083,2.235102,0,13.41915
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.374502,79.95116,57.90921,0.6284256,0.6284256,0,0,0,0.6284256,377.8493,1.534924,0,2.374502,0.6615006,0.6284256,0,0,0.1780775,10.465,0.1780775,0,0.1780775,14.00003,100,0.1103288,0.6912681,1.899602,0,12.83951
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.795855,74.30093,58.32861,0,0,0,0,0,0,0,1.795855,0,1.795855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103288,0,1.436684,0,12.42113
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.007595,67.26073,58.748,1.865942,1.865942,0,0,0,1.865942,53.99926,0,0,1.007595,1.96415,1.865942,0,0,0,10.62527,0,0.9565549,-0.9565549,12.99173,92.79789,0.1103288,2.052537,0.806076,0,11.63287
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,58.00789,58.00789,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,1.062839,9.668719,0,1.256587,-1.256587,11.66717,83.33677,0.1103288,1.313134,0,0,9.668719
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,56.10828,56.10828,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.459047,8.412132,0,2.127852,-2.127852,9.424218,67.31571,0.1103288,3.598606,0,5,8.412132
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,54.25802,54.25802,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.823327,6.28428,3.33,0,3.33,12.58333,89.88078,0.1108871,0.7908542,0,5,6.28428
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,52.22684,52.22684,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.493327,9.28128,0,1.884794,-1.884794,10.59659,75.68975,0.1108871,3.34461,0,5,9.28128
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,49.95718,49.95718,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.587543,7.396485,2.914879,0,2.914879,13.36188,95.44183,0.1115195,2.124876,0,5,7.396485
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,47.6464,47.6464,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.6726637,10.01988,0,0.3078685,-0.3078685,13.03736,93.12383,0.1115195,0.3217225,0,0,10.01988
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,45.79613,45.79613,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,1.01474,9.712008,0,0.1241893,-0.1241893,12.90645,92.18877,0.1115195,0.1297778,0,0,9.712008
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,44.47217,44.47217,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.152728,9.587819,0,0.1080314,-0.1080314,12.79258,91.37538,0.1115195,0.1128928,0,0,9.587819
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,43.09064,43.09064,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.272763,9.479788,0,0.1549648,-0.1549648,12.62923,90.20862,0.1115195,0.1619382,0,0,9.479788
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,41.86535,41.86535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.444946,9.324823,0,0,0,12.62923,90.20862,0.1115195,0,0,0,9.324823
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,40.88676,40.88676,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.444946,9.324823,0,0.1587018,-0.1587018,12.46195,89.01372,0.1115195,0.1658434,0,0,9.324823
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,39.85062,39.85062,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.621281,9.166121,0,0.05371679,-0.05371679,12.40532,88.60928,0.1115195,0.05613405,0,0,9.166121
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,38.97071,38.97071,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.680966,9.112405,0,0.0121693,-0.0121693,12.3925,88.51765,0.1115195,0.01271692,0,0,9.112405
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4592911,41.70599,38.43619,0.2002777,0.2002777,0,0,0,0.2002777,229.3271,0,0,0.4592911,0.2108186,0.2002777,0,0,1.694488,9.100235,0.2484724,0,0.2484724,12.62822,90.20137,0.1114906,0.2203055,0.3674328,0,9.559526
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.731037,50.86554,37.79477,0,0,0,0,0,0,0,0.2850218,0,1.731037,0,0,0,0,1.446015,9.32386,1.446015,0,1.446015,14.00003,100,0.1113231,0,1.38483,0,11.0549
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.447253,59.05134,39.5299,0.9537106,0.9537106,0,0,0,0.9537106,256.6032,1.443347,0,2.447253,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,1.049082,1.957802,0,13.07253
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.896495,68.66518,43.94587,1.730752,1.730752,0,0,0,1.730752,167.3547,1.074651,0,2.896495,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,1.903827,2.317196,0,13.52177
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.123958,76.42826,48.19737,2.1691,2.1691,0,0,0,2.1691,144.0209,0.840695,0,3.123958,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,2.38601,2.499166,0,13.74923
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.16933,81.42518,51.66765,0.6759138,0.6759138,0,0,0,0.6759138,468.8956,2.457842,0,3.16933,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,0.7435051,2.535464,0,13.7946
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.059119,83.37189,54.20868,0.3998555,0.3998555,0,0,0,0.3998555,765.0562,2.638219,0,3.059119,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,0.4398411,2.447295,0,13.68439
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.784716,83.17336,56.66748,1.488279,1.488279,0,0,0,1.488279,187.1099,1.218107,0,2.784716,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,1.637106,2.227773,0,13.40999
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.365146,80.01488,58.04901,0.8811691,0.8811691,0,0,0,0.8811691,268.41,1.4376,0,2.365146,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,0.969286,1.892117,0,12.99042
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.786544,74.36557,58.4684,0.3956344,0.3956344,0,0,0,0.3956344,451.5645,1.370087,0,1.786544,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,0.4351978,1.429236,0,12.41182
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9901968,67.25307,58.88779,0.5474184,0.5474184,0,0,0,0.5474184,180.8848,0.4139669,0,0.9901968,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1113231,0.6021603,0.7921575,0,11.61547
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,58.14769,58.14769,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1113231,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,56.24809,56.24809,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1113231,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,54.44716,54.44716,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1113231,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,52.36663,52.36663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1113231,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,50.09698,50.09698,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1113231,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,47.7862,47.7862,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1113231,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,45.95238,45.95238,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1113231,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,44.63664,44.63664,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1113231,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,43.24688,43.24688,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1113231,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,42.0216,42.0216,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.111775,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,41.0759,41.0759,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1123376,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,40.03153,40.03153,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1128393,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,39.15985,39.15985,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1128393,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3795699,41.32104,38.62533,0.2896214,0.2896214,0,0,0,0.2896214,131.0573,0,0,0.3795699,0.3048646,0.2896214,0,0,1.799947,9.005322,0.07470528,0,0.07470528,12.36332,88.30925,0.1128307,0.3185835,0.3036559,0,9.384892
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.728253,51.06742,38.00035,1.203461,1.203461,0,0,0,1.203461,143.6069,0,0,1.728253,1.266801,1.203461,0,0,1.725242,9.072556,0.461452,0,0.461452,12.80109,91.43619,0.1127772,1.323807,1.382602,0,10.80081
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.189342,66.54312,39.73549,0,0,0,0,0,0,0,1.925553,0,3.189342,0,0,0,0,1.26379,9.487864,1.26379,0,1.26379,14.00003,100,0.1126309,0,2.551474,0,12.67721
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.494919,75.51962,44.15145,0,0,0,0,0,0,0,3.494919,0,3.494919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1126309,0,2.795935,0,14.12019
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.11562,76.57275,48.38651,1.773462,1.773462,0,0,0,1.773462,175.68,1.248817,0,3.11562,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1126309,1.950809,2.492496,0,13.74089
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.161132,81.50685,51.80745,1.318104,1.318104,0,0,0,1.318104,239.8242,1.773654,0,3.161132,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1126309,1.449914,2.528905,0,13.78641
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.05028,83.44391,54.34848,2.167483,2.167483,0,0,0,2.167483,140.7292,0.7687197,0,3.05028,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1126309,2.384231,2.440224,0,13.67555
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.776489,83.18868,56.75793,1.209179,1.209179,0,0,0,1.209179,229.6177,1.503669,0,2.776489,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1126309,1.330097,2.221191,0,13.40176
