Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.555865,51.48197,39.68615,2.261161,2.261161,5,0,1.53,2.261161,68.80826,0,0,1.555865,0,0,2.738839,2.601897,10.44444,1.22528,4.157763,0,4.157763,8.035964,57.39963,0.1154749,2.487277,1.244692,5,2.781146
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.393068,60.62809,41.33083,1.623394,1.623394,4.610545,0,1.423679,1.623394,147.4114,0,0,2.393068,0,0,2.987151,2.837794,6.286675,4.967267,5.230862,0,5.230862,12.99839,92.8455,0.1158651,1.785733,1.914454,5,7.360334
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.827152,69.93207,45.58233,0.4262978,0.4262978,0,0,0,0.4262978,663.1873,1.322604,0,2.827152,0.4487345,0.4262978,0,0,1.055814,9.675042,1.055814,0,1.055814,14.00003,100,0.1157503,0.4689275,2.261722,0,12.50219
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.050037,77.16383,49.44733,1.260298,1.260298,0,0,0,1.260298,242.0092,1.723408,0,3.050037,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,1.386328,2.44003,0,13.67531
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.090306,81.90101,52.77781,1.553621,1.553621,0,0,0,1.553621,198.9099,1.454915,0,3.090306,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,1.708983,2.472245,0,13.71558
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.976359,83.66909,55.22838,1.660525,1.660525,0,0,0,1.660525,179.2421,1.228438,0,2.976359,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,1.826578,2.381087,0,13.60163
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.699349,83.37113,57.63784,0.9184408,0.9184408,0,0,0,0.9184408,293.9055,1.732569,0,2.699349,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,1.010285,2.159479,0,13.32462
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.278328,80.1618,58.97825,0.2693248,0.2693248,0,0,0,0.2693248,845.9407,1.994828,0,2.278328,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,0.2962573,1.822663,0,12.9036
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.699719,74.48651,59.3483,0.1409716,0.1409716,0,0,0,0.1409716,1205.717,1.551327,0,1.699719,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,0.1550687,1.359775,0,12.32499
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,59.71836,59.71836,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1157503,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,58.97825,58.97825,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1157503,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,57.21844,57.21844,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1157503,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,55.55732,55.55732,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1157503,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,53.56725,53.56725,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1157503,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,51.34694,51.34694,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1157503,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,49.07727,49.07727,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1157503,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,47.22701,47.22701,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1157503,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,45.95238,45.95238,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1157503,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1157503,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,43.48536,43.48536,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1157503,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,42.53144,42.53144,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1157503,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,41.53642,41.53642,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1157503,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1157503,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,40.3358,40.3358,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1161831,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.959428,55.03658,39.82595,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,244.7434,4.440892E-16,0,1.959428,0,0,3.505263,3.33,8.167828,3.27423,5.289428,0,5.289428,11.26934,80.49511,0.116474,0.8806655,1.567542,5,5.233657
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.387553,60.73804,41.47063,2.113109,2.113109,0,0,0,2.113109,112.9877,0,0,2.387553,2.224325,2.113109,0,0,2.8784,8.034715,0.1632274,0,0.1632274,11.42419,81.60119,0.1164563,2.32442,1.910042,0,10.42227
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.820091,70.02798,45.72213,0.6974318,0.6974318,0,0,0,0.6974318,404.3537,0,0,2.820091,0.7341387,0.6974318,0,0,2.715172,8.18162,2.085953,0,2.085953,13.4031,95.73622,0.1162305,0.767175,2.256073,0,11.00171
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.041867,77.24675,49.58713,1.672492,1.672492,0,0,0,1.672492,181.8763,0.6521295,0,3.041867,1.760518,1.672492,0,0,0.6292198,10.05898,0.6292198,0,0.6292198,14.00003,100,0.1161626,1.839741,2.433494,0,13.10084
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.083407,81.88074,52.82715,3.195988,3.195988,1.25,0,0.50625,3.195988,96.47742,1.034998,0,3.083407,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1161626,3.515587,2.466725,5,13.70868
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.967909,83.69219,55.32706,1.613199,1.613199,0,0,0,1.613199,183.9766,1.269805,0,2.967909,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1161626,1.774519,2.374327,0,13.59318
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.691778,83.33223,57.67896,0.2704451,0.2704451,0,0,0,0.2704451,995.3138,2.407099,0,2.691778,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1161626,0.2974896,2.153422,0,13.31705
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.269703,80.17405,59.06871,1.115204,1.115204,0,0,0,1.115204,203.5236,1.095804,0,2.269703,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1161626,1.226724,1.815762,0,12.89498
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.691651,74.45189,59.38942,1.422718,1.422718,0,0,0,1.422718,118.9028,0.1940531,0,1.691651,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1161626,1.56499,1.353321,0,12.31693
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,59.75948,59.75948,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1161626,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,59.06871,59.06871,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1161626,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,57.26778,57.26778,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1161626,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,55.64777,55.64777,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1167889,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,53.65771,53.65771,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1170213,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,51.43739,51.43739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1170213,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,49.16773,49.16773,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1170213,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,47.31747,47.31747,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1170213,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,46.05106,46.05106,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1170213,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,44.71065,44.71065,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1170213,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,43.57582,43.57582,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1170213,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,42.6219,42.6219,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1170213,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,41.63509,41.63509,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1170213,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,40.79631,40.79631,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1170213,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,40.45092,40.45092,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1170213,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.854563,54.26334,39.94107,1.563624,1.563624,0,0,0,1.563624,118.6067,0,0,1.854563,1.64592,1.563624,0,0,5.365196,5.796597,0.2086425,0,0.2086425,9.108091,65.05767,0.1169988,1.719987,1.48365,0,7.65116
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.382278,60.82171,41.58575,1.836444,1.836444,0,0,0,1.836444,129.7223,0,0,2.382278,1.933099,1.836444,0,0,5.156554,5.984376,0.4491785,0,0.4491785,9.53422,68.10143,0.1169502,2.020089,1.905822,0,8.366653
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.813697,70.08087,45.8208,0.8435788,0.8435788,0,0,0,0.8435788,333.5429,0,0,2.813697,0.8879776,0.8435788,0,0,4.707375,6.388637,1.92572,0,1.92572,11.36112,81.15068,0.1167424,0.9279366,2.250958,0,9.202334
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.035528,77.23626,49.63647,1.29195,1.29195,0,0,0,1.29195,234.957,0,0,3.035528,1.359948,1.29195,0,0,2.781655,8.121784,1.675581,0,1.675581,12.95071,92.50491,0.1165622,1.421145,2.428423,0,11.15731
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.075548,81.90194,52.91761,1.398061,1.398061,0,0,0,1.398061,219.9868,0.497831,0,3.075548,1.471643,1.398061,0,0,1.106075,9.629807,1.106075,0,1.106075,14.00003,100,0.1164436,1.537867,2.460439,0,12.70536
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.960668,83.65604,55.36818,1.247936,1.247936,0,0,0,1.247936,237.2451,1.647051,0,2.960668,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1164436,1.37273,2.368534,0,13.58594
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.684041,83.3017,57.72829,1.241844,1.241844,0,0,0,1.241844,216.1335,1.376837,0,2.684041,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1164436,1.366029,2.147233,0,13.30932
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.262539,80.09454,59.06871,2.183781,2.183781,0,0,0,2.183781,103.6065,0,4.440892E-16,2.262539,2.298717,2.183781,0,0,0,10.62527,0,0.03617855,-0.03617855,13.96189,99.7276,0.1164436,2.402159,1.810031,0,12.88781
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.683506,74.42579,59.43876,2.075414,2.075414,0,0,0,2.075414,81.11665,0,0,1.683506,2.184646,2.075414,0,0,0.04019839,10.5891,0,0.50114,-0.50114,13.43364,95.95441,0.1164436,2.282955,1.346805,0,12.2726
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,59.85816,59.85816,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.5970206,10.08796,0,1.604126,-1.604126,11.74275,83.87659,0.1164436,1.676312,0,0,10.08796
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,59.11805,59.11805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379383,8.483829,0,0,0,11.74275,83.87659,0.1164436,0,0,0,8.483829
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,57.3089,57.3089,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.379383,8.483829,0,3.505263,-3.505263,8.047875,57.48471,0.1164436,6.066003,0,5,8.483829
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,55.73823,55.73823,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.27412,4.978566,3.324867,0,3.324867,11.20212,80.01498,0.1170623,1.650154,0,5,4.978566
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,53.74817,53.74817,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,2.949253,7.970946,0,0.2525232,-0.2525232,10.93594,78.11369,0.1170623,0.2638867,0,0,7.970946
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,51.52785,51.52785,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,3.229835,7.718423,0,2.273947,-2.273947,8.538987,60.99264,0.1170623,3.751275,0,5,7.718423
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,49.26641,49.26641,0.2756322,0.2756322,3.780895,0,1.197184,0.2756322,0,0,0,0,0,0,3.505263,3.33,5.756443,5.444476,3.33,0,3.33,11.6981,83.55771,0.1174079,0.3031954,0,5,5.444476
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,47.41615,47.41615,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.426443,8.441476,0,0.1564443,-0.1564443,11.5332,82.3798,0.1174079,0.1634843,0,0,8.441476
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,46.16619,46.16619,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,2.60027,8.285031,0,0.7385286,-0.7385286,10.75472,76.81926,0.1174079,0.7717624,0,0,8.285031
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,44.82578,44.82578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.420857,7.546503,0,0,0,10.75472,76.81926,0.1174079,0,0,0,7.546503
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,43.66628,43.66628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.420857,7.546503,0,0,0,10.75472,76.81926,0.1174079,0,0,0,7.546503
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,42.72058,42.72058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.420857,7.546503,0,0,0,10.75472,76.81926,0.1174079,0,0,0,7.546503
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,41.75022,41.75022,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.420857,7.546503,0,0.389746,-0.389746,10.34389,73.88478,0.1174079,0.4072846,0,0,7.546503
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,40.91143,40.91143,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,3.853908,7.156757,0,0.2116834,-0.2116834,10.12076,72.29097,0.1174079,0.2212091,0,0,7.156757
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,40.56605,40.56605,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,4.089112,6.945073,0,0.3577099,-0.3577099,9.743696,69.59769,0.1174079,0.3738069,0,0,6.945073
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.282709,49.69225,40.08087,1.48392,1.48392,0,0,0,1.48392,86.44064,0,0,1.282709,1.562021,1.48392,0,0,4.486567,6.587363,0,0.279311,-0.279311,9.449277,67.4947,0.1174079,1.632311,1.026168,0,7.870073
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.376879,60.90419,41.70088,0,0,0,0,0,0,0,0,0,2.376879,0,0,0,0,4.796913,6.308053,2.376879,0,2.376879,11.70418,83.60114,0.1171533,0,1.901503,0,8.684931
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.807361,70.12435,45.91126,1.648204,1.648204,0,0,0,1.648204,170.3285,0,0,2.807361,1.734951,1.648204,0,0,2.420034,8.447244,1.07241,0,1.07241,12.72156,90.8681,0.1170387,1.813024,2.245889,0,11.2546
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.029289,77.21653,49.67759,1.18107,1.18107,0,0,0,1.18107,256.4868,0.4384328,0,3.029289,1.243232,1.18107,0,0,1.347624,9.412413,1.347624,0,1.347624,14.00003,100,0.1168951,1.299177,2.423431,0,12.4417
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.069631,81.82995,52.91761,0,0,0,0,0,0,0,3.069631,0,3.069631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168951,0,2.455704,0,13.69491
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.954279,83.57755,55.36818,0.02064675,0.02064675,0,0,0,0.02064675,14308.69,2.932545,0,2.954279,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1168951,0.02271142,2.363423,0,13.57955
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.676304,83.2712,57.77764,3.943041,3.943041,1.25,0,0.50625,3.943041,67.87411,0,0,2.676304,2.83478,2.693041,0,0,0,10.62527,0,0.1584757,-0.1584757,13.83298,98.8068,0.1168951,4.337345,2.141043,5,13.30158
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.254613,80.06554,59.11805,1.772091,1.772091,0,0,0,1.772091,127.229,0.2131701,0,2.254613,1.865359,1.772091,0,0,0.1760841,10.4668,0.1760841,0,0.1760841,14.00003,100,0.1168764,1.9493,1.80369,0,12.72141
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.604685,73.69615,59.48811,2.154761,2.154761,0,0,0,2.154761,74.47163,0,0,1.604685,2.268169,2.154761,0,0,0,10.62527,0,0.6634839,-0.6634839,13.30065,95.00449,0.1168764,2.370237,1.283748,0,12.22996
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,59.89928,59.89928,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.7372043,9.96179,0,0.5821334,-0.5821334,12.68703,90.62148,0.1168764,0.6083294,0,0,9.96179
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,59.15917,59.15917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.384019,9.379657,0,0,0,12.68703,90.62148,0.1168764,0,0,0,9.379657
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,57.40758,57.40758,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.384019,9.379657,0,2.946958,-2.946958,9.580666,68.43319,0.1168764,3.079571,0,0,9.379657
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,55.82869,55.82869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.658417,6.432699,0,0,0,9.580666,68.43319,0.1168764,0,0,0,6.432699
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,53.83863,53.83863,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.658417,6.432699,0,0.9311011,-0.9311011,8.599199,61.42273,0.1168764,0.9730007,0,0,6.432699
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,51.61831,51.61831,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.692974,5.501598,0,1.915452,-1.915452,6.580135,47.00087,0.1168764,2.001648,0,0,5.501598
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,49.35687,49.35687,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.821254,3.586145,0,0.5543399,-0.5543399,5.995809,42.82712,0.1168764,0.5792852,0,0,3.586145
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,47.54772,47.54772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.437187,3.031806,0,0,0,5.995809,42.82712,0.1168764,0,0,0,3.031806
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,46.25665,46.25665,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.437187,3.031806,0,0.3780791,-0.3780791,5.597279,39.98048,0.1168764,0.3950926,0,0,3.031806
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,44.91623,44.91623,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.857275,2.653727,0,0.4274115,-0.4274115,5.146748,36.76241,0.1168764,0.446645,0,0,2.653727
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,43.80607,43.80607,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.332177,2.226315,0,0.1916351,-0.1916351,4.944746,35.31955,0.1168764,0.2002587,0,0,2.226315
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,42.86038,42.86038,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.545105,2.03468,0,0.3890893,-0.3890893,4.53461,32.39001,0.1168764,0.4065984,0,0,2.03468
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,41.8818,41.8818,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,9.977427,1.645591,0,0.385561,-0.385561,4.128193,29.48704,0.1168764,0.4029113,0,0,1.645591
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,41.0759,41.0759,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.40583,1.260029,0,0.7616866,-0.7616866,3.325305,23.75213,0.1168764,0.7959625,0,0,1.260029
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,40.73052,40.73052,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,3.505263,3.33,11.25215,0.4983429,3.33,0,3.33,6.48442,46.3172,0.1172691,0.4996326,0,5,0.4983429
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.191508,49.14132,40.24534,2.714534,2.714534,4.9784,0,1.524103,2.714534,43.89365,0,0,1.191508,0,0,2.263866,2.150672,7.922146,3.495343,3.34218,0,3.34218,9.655091,68.9648,0.1178466,2.985988,0.9532066,5,4.686851
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.370995,61.01054,41.84068,1.868199,1.868199,3.966721,0,1.247915,1.868199,126.9134,0,0,2.370995,0,0,2.098522,1.993596,4.579965,6.503305,4.364591,0,4.364591,13.79571,98.54056,0.1181258,2.055019,1.896796,5,8.8743
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.800478,70.192,46.02639,0.9608774,0.9608774,0,0,0,0.9608774,291.4501,1.573654,0,2.800478,1.01145,0.9608774,0,0,0.2153746,10.43144,0.2153746,0,0.2153746,14.00003,100,0.1181028,1.056965,2.240383,0,13.23192
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.021947,77.24648,49.76804,2.398671,2.398671,0,0,0,2.398671,125.9842,0.4970306,0,3.021947,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1181028,2.638538,2.417558,0,13.64722
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.062582,81.80796,52.96695,0,0,0,0,0,0,0,3.062582,0,3.062582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181028,0,2.450066,0,13.68786
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.946811,83.54933,55.41752,0.4072269,0.4072269,0,0,0,0.4072269,723.6287,2.518151,0,2.946811,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1181028,0.4479496,2.357449,0,13.57209
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.66952,83.19044,57.77764,0.526266,0.526266,0,0,0,0.526266,507.2567,2.115555,0,2.66952,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1181028,0.5788926,2.135616,0,13.29479
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.246847,80.02856,59.15917,1.117184,1.117184,0,0,0,1.117184,201.117,1.070864,0,2.246847,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1181028,1.228902,1.797477,0,12.87212
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.516388,72.87402,59.52922,0.01687152,0.01687152,0,0,0,0.01687152,8987.857,1.498628,0,1.516388,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1181028,0.01855867,1.21311,0,12.14166
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,59.94862,59.94862,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1181028,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,59.20851,59.20851,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1181028,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,57.4487,57.4487,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1181028,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,55.87803,55.87803,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1186437,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,53.93731,53.93731,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1191433,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,51.71699,51.71699,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1191433,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,49.44733,49.44733,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1191433,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,47.6464,47.6464,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1191433,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,46.34711,46.34711,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1191433,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,45.03136,45.03136,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1191433,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,43.9212,43.9212,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1191433,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,42.97551,42.97551,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1191433,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,42.0216,42.0216,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1191433,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,41.2157,41.2157,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1191433,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,40.88676,40.88676,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1191433,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.333131,50.42215,40.38514,0.7785558,0.7785558,0,0,0,0.7785558,171.2313,0,0,1.333131,0.8195325,0.7785558,0,0,3.664357,7.327353,0.5135986,0,0.5135986,11.01096,78.64953,0.1190885,0.8564114,1.066505,0,8.660483
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.364991,61.11572,41.98048,0,0,0,0,0,0,0,0,0,2.364991,0,0,0,0,3.150759,7.789591,2.364991,0,2.364991,13.25458,94.67541,0.1188368,0,1.891993,0,10.15458
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.595294,79.366,46.14152,0.7449856,0.7449856,0,0,0,0.7449856,482.5992,2.025332,0,3.595294,0.7841954,0.7449856,0,0,0.7857673,9.918083,0.7857673,0,0.7857673,14.00003,100,0.1187534,0.8194842,2.876235,0,13.51338
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.015403,77.23364,49.81738,1.68495,1.68495,0,0,0,1.68495,178.9609,1.241771,0,3.015403,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1187534,1.853445,2.412322,0,13.64068
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.054595,81.8276,53.0574,0.3652186,0.3652186,0,0,0,0.3652186,836.3743,2.670154,0,3.054595,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1187534,0.4017405,2.443676,0,13.67987
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.939502,83.51256,55.45864,0.4193364,0.4193364,0,0,0,0.4193364,700.9891,2.498096,0,2.939502,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1187534,0.4612701,2.351602,0,13.56478
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.661952,83.15184,57.81875,0.2668702,0.2668702,0,0,0,0.2668702,997.4708,2.381036,0,2.661952,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1187534,0.2935572,2.129561,0,13.28723
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.238985,80.00036,59.20851,0,0,0,0,0,0,0,2.238985,0,2.238985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187534,0,1.791188,0,12.86426
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.903967,76.8378,59.57856,0.5169272,0.5169272,0,0,0,0.5169272,368.3241,1.359833,0,1.903967,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1187534,0.56862,1.523174,0,12.52924
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,59.99796,59.99796,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1187534,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,59.25785,59.25785,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1187534,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,57.53916,57.53916,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1187534,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,55.96849,55.96849,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1187534,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,54.02776,54.02776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1187534,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,51.75811,51.75811,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1187534,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,49.53778,49.53778,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1191423,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,47.73686,47.73686,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1195252,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,46.46223,46.46223,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1195252,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,45.14649,45.14649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1195252,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,44.03633,44.03633,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1195252,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,43.09064,43.09064,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1195252,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,42.13672,42.13672,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1195252,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,41.3555,41.3555,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1195252,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,41.02656,41.02656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1195252,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.192428,49.46292,40.54138,0.9675351,0.9675351,0,0,0,0.9675351,123.2439,0,0,1.192428,1.018458,0.9675351,0,0,3.680701,7.312644,0.1739704,0,0.1739704,10.67325,76.23736,0.1195067,1.064289,0.9539427,0,8.505072
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.358869,61.21973,42.12027,0.7722802,0.7722802,0,0,0,0.7722802,305.4422,0,0,2.358869,0.8129265,0.7722802,0,0,3.50673,7.469217,1.545943,0,1.545943,12.13986,86.71313,0.1193429,0.8495082,1.887095,0,9.828086
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.786456,70.32443,46.25665,1.192439,1.192439,0,0,0,1.192439,233.6771,0,0,2.786456,1.255198,1.192439,0,0,1.960787,8.860565,1.531258,0,1.531258,13.59254,97.08938,0.1191811,1.311682,2.229165,0,11.64702
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.007941,77.26217,49.90784,1.939783,1.939783,0,0,0,1.939783,155.0658,0.5365339,0,3.007941,2.041877,1.939783,0,0,0.4295298,10.2387,0.4295298,0,0.4295298,14.00003,100,0.1191358,2.133761,2.406353,0,13.24664
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.048547,81.75424,53.0574,0,0,0,0,0,0,0,3.048547,0,3.048547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191358,0,2.438838,0,13.67382
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.932008,83.48411,55.50798,0,0,0,0,0,0,0,2.932008,0,2.932008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191358,0,2.345607,0,13.55728
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.654242,83.12185,57.8681,0,0,0,0,0,0,0,2.654242,0,2.654242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191358,0,2.123393,0,13.27952
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.231164,79.97264,59.25785,0.8100095,0.8100095,0,0,0,0.8100095,275.449,1.378522,0,2.231164,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1191358,0.8910105,1.784931,0,12.85644
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.702359,74.82835,59.6279,0.959981,0.959981,0,0,0,0.959981,177.3326,0.6918529,0,1.702359,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1191358,1.055979,1.361887,0,12.32763
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,60.03907,60.03907,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1191358,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,59.3483,59.3483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1191358,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,57.5885,57.5885,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1191358,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,56.05894,56.05894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1191358,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,54.11822,54.11822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1191358,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,51.85678,51.85678,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1191358,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,49.58713,49.58713,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1191358,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,47.82732,47.82732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191358,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,46.56091,46.56091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191358,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,45.23695,45.23695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191358,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,44.12679,44.12679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191358,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,43.20576,43.20576,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1191358,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,42.25185,42.25185,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1191358,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,41.47063,41.47063,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1191358,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,41.14169,41.14169,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1191358,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9660993,47.80735,40.65651,0,0,0,0,0,0,0,0,0,0.9660993,0,0,0,0,5.303435,5.852183,0.9660993,0,0.9660993,9.88527,70.60893,0.1190341,0,0.7728795,0,6.818282
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.352991,61.29753,42.2354,0,0,0,0,0,0,0,0,0,2.352991,0,0,0,0,4.337336,6.721672,2.352991,0,2.352991,12.11751,86.55349,0.1187869,0,1.882393,0,9.074663
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.780229,70.33897,46.32244,1.497733,1.497733,0,0,0,1.497733,185.6292,0,0,2.780229,1.576561,1.497733,0,0,1.984345,8.839364,1.203668,0,1.203668,13.25941,94.7099,0.1186609,1.647506,2.224183,0,11.61959
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.00128,77.24801,49.95718,0.9333346,0.9333346,0,0,0,0.9333346,321.5653,1.238146,0,3.00128,0.9824575,0.9333346,0,0,0.780677,9.922665,0.780677,0,0.780677,14.00003,100,0.1185793,1.026668,2.401024,0,12.92394
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.04157,81.72263,53.09852,0.2495356,0.2495356,0,0,0,0.2495356,1218.892,2.778901,0,3.04157,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1185793,0.2744892,2.433256,0,13.66684
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.925551,83.40516,55.50798,0,0,0,0,0,0,0,2.925551,0,2.925551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185793,0,2.340441,0,13.55083
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.647491,83.0418,57.8681,2.805066,2.805066,0,0,0,2.805066,94.38248,0,0,2.647491,2.952701,2.805066,0,0,0,10.62527,0,0.3052101,-0.3052101,13.67831,97.702,0.1185793,3.085573,2.117993,0,13.27277
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.224155,79.89528,59.25785,1.099793,1.099793,0,0,0,1.099793,202.2339,0.7273554,0,2.224155,1.157677,1.099793,0,0,0.3391224,10.32006,0.3391224,0,0.3391224,14.00003,100,0.1185439,1.209773,1.779324,0,12.54422
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.252042,70.49703,59.66902,0,0,0,0,0,0,0,1.252042,0,1.252042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185439,0,1.001634,0,11.87732
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,60.03907,60.03907,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1185439,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,59.3483,59.3483,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1185439,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,57.63784,57.63784,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1185439,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,56.10828,56.10828,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1185439,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,54.16756,54.16756,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.1185439,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,51.94724,51.94724,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.11896,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,49.67759,49.67759,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1192591,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,47.87666,47.87666,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1192591,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,46.60203,46.60203,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1192591,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,45.31096,45.31096,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1192591,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,44.20079,44.20079,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1192591,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,43.24688,43.24688,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1192591,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,42.32586,42.32586,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1192591,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,41.53642,41.53642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1192591,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,41.24037,41.24037,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1192591,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8919398,47.33708,40.75519,0.1249353,0.1249353,0,0,0,0.1249353,713.9214,0,0,0.8919398,0.1315108,0.1249353,0,0,4.41421,6.652485,0.760429,0,0.760429,10.53375,75.2409,0.1191797,0.1374288,0.7135519,0,7.544425
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.994431,67.675,42.30119,0.9120512,0.9120512,0,0,0,0.9120512,328.3183,0,0,2.994431,0.9600539,0.9120512,0,0,3.653782,7.336871,2.034378,0,2.034378,12.46373,89.02644,0.118968,1.003256,2.395545,0,10.3313
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.773771,70.36105,46.39645,1.040251,1.040251,0,0,0,1.040251,266.6445,0.05936601,0,2.773771,1.095001,1.040251,0,0,1.619404,9.16781,1.619404,0,1.619404,14.00003,100,0.1188,1.144276,2.219017,0,11.94158
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.994567,77.23326,50.00652,0,0,0,0,0,0,0,2.994567,0,2.994567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188,0,2.395654,0,13.61984
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.035456,81.64865,53.09852,1.407876,1.407876,0,0,0,1.407876,215.6053,1.553481,0,3.035456,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1188,1.548664,2.428365,0,13.66073
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.919088,83.32626,55.50798,2.187917,2.187917,0,0,0,2.187917,133.4186,0.6160174,0,2.919088,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1188,2.406709,2.33527,0,13.54436
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.640761,82.9621,57.8681,2.620351,2.620351,0,0,0,2.620351,100.7789,0,0,2.640761,2.758264,2.620351,0,0,0,10.62527,0,0.1175031,-0.1175031,13.87617,99.1153,0.1188,2.882386,2.112609,0,13.26604
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.879243,87.6612,59.25785,2.529871,2.529871,0,0,0,2.529871,113.8098,0.08566105,0,2.879243,2.663023,2.529871,0,0,0.130559,10.50777,0.130559,0,0.130559,14.00003,100,0.1187865,2.782859,2.303394,0,13.38701
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.472227,72.59891,59.66902,1.26605,1.26605,0,0,0,1.26605,116.2851,0.1395431,0,1.472227,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1187865,1.392655,1.177782,0,12.0975
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,60.03907,60.03907,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1187865,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,59.3483,59.3483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1187865,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,57.63784,57.63784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1187865,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,56.10828,56.10828,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1187865,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,54.16756,54.16756,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1187865,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,51.94724,51.94724,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1187865,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,49.72692,49.72692,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1187865,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,47.91777,47.91777,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1187865,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,46.65137,46.65137,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1187865,0.298503,0,0,2.033004
