Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,45.35207,45.35207,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1187865,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,44.21724,44.21724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1187865,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,43.29622,43.29622,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1187865,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,42.36698,42.36698,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1187865,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,41.61042,41.61042,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1187865,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,41.30616,41.30616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1187865,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7437351,46.29726,40.84565,1.380905,1.380905,4.653541,0,1.435417,1.380905,53.85851,0,0,0.7437351,0,0,3.272635,3.109003,11.67852,0.1146098,3.852738,0,3.852738,6.575843,46.97021,0.119286,1.518996,0.5949881,5,0.8583449
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.773311,65.50665,42.36698,1.813743,1.813743,4.63246,0,1.429662,1.813743,152.9053,0,0,2.773311,0,0,2.818717,2.677781,7.825778,3.582074,5.451091,0,5.451091,11.7472,83.90842,0.119611,1.995118,2.218648,5,6.355385
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.199328,75.05239,46.43756,1.784611,1.784611,0,0,0,1.784611,179.2731,0,0,3.199328,1.878538,1.784611,0,0,2.374686,8.488056,1.32079,0,1.32079,13.00021,92.85849,0.1194745,1.963072,2.559463,0,11.68738
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.988826,77.16754,50.00652,0,0,0,0,0,0,0,1.93493,0,2.988826,0,0,0,0,1.053896,9.676768,1.053896,0,1.053896,14.00003,100,0.1193658,0,2.391061,0,12.66559
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.029316,81.57446,53.09852,0.779707,0.779707,0,0,0,0.779707,388.5198,2.208572,0,3.029316,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1193658,0.8576778,2.423453,0,13.65459
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.912624,83.24747,55.50798,2.096307,2.096307,0,0,0,2.096307,138.9407,0.7059853,0,2.912624,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1193658,2.305937,2.330099,0,13.5379
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.634056,82.88284,57.8681,0,0,0,0,0,0,0,2.634056,0,2.634056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193658,0,2.107245,0,13.25933
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.210272,79.74234,59.25785,0,0,0,0,0,0,0,2.210272,0,2.210272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193658,0,1.768218,0,12.83555
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.256719,70.49631,59.6279,0.01382855,0.01382855,0,0,0,0.01382855,9087.862,1.242163,0,1.256719,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1193658,0.0152114,1.005376,0,11.88199
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,60.03907,60.03907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193658,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,59.3483,59.3483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193658,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,57.63784,57.63784,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1193658,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,56.15763,56.15763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1193658,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,54.20868,54.20868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1193658,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,51.98836,51.98836,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1193658,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,49.76804,49.76804,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1193658,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,47.96712,47.96712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1193658,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,46.69249,46.69249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1193658,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,45.40141,45.40141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1193658,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,44.29125,44.29125,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1193658,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,43.36201,43.36201,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1193658,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,42.44099,42.44099,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1193658,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,41.67621,41.67621,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1193658,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,41.38017,41.38017,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1193658,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6983014,46.02094,40.91143,2.09531,2.09531,0,0,0,2.09531,33.32688,0,0,0.6983014,2.205589,2.09531,0,0,3.679216,7.31398,0,1.507288,-1.507288,8.920796,63.71984,0.1193658,2.304841,0.5586411,0,8.012281
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.943976,67.32475,42.44099,0.4462111,0.4462111,0,0,0,0.4462111,659.7721,0,0,2.943976,0.4696959,0.4462111,0,0,5.353981,5.806692,2.47428,0,2.47428,11.2681,80.48631,0.1191114,0.4908322,2.355181,0,8.750669
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.761681,70.34411,46.4869,2.4497,2.4497,0,0,0,2.4497,112.7355,0,0,2.761681,2.578631,2.4497,0,0,2.8797,8.033545,0.1830492,0,0.1830492,11.44176,81.7267,0.1190927,2.69467,2.209344,0,10.79523
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.983037,77.10135,50.00652,1.694036,1.694036,0,0,0,1.694036,176.0906,0,0,2.983037,1.783195,1.694036,0,0,2.696651,8.198289,1.199841,0,1.199841,12.58003,89.85718,0.1189697,1.863439,2.38643,0,11.18132
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.023154,81.50011,53.09852,0,0,0,0,0,0,0,1.526345,0,3.023154,0,0,0,0,1.496809,9.278146,1.496809,0,1.496809,14.00003,100,0.1188167,0,2.418523,0,12.3013
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.489773,90.76985,55.45864,0.1051861,0.1051861,0,0,0,0.1051861,3317.713,3.37905,0,3.489773,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1188167,0.1157047,2.791818,0,14.11505
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.981353,87.09547,57.81875,2.072747,2.072747,0,0,0,2.072747,143.8358,0.7995135,0,2.981353,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1188167,2.280022,2.385082,0,13.60663
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.204167,79.61669,59.20851,0.8682485,0.8682485,0,0,0,0.8682485,253.8636,1.290221,0,2.204167,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1188167,0.9550734,1.763333,0,12.82944
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.16701,69.60606,59.57856,0.4468722,0.4468722,0,0,0,0.4468722,261.1508,0.6966183,0,1.16701,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1188167,0.4915594,0.9336081,0,11.79228
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,59.99796,59.99796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188167,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,59.3483,59.3483,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1188167,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,57.63784,57.63784,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1188167,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,56.15763,56.15763,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1188167,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,54.25802,54.25802,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1188167,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,52.0377,52.0377,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1188167,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,49.81738,49.81738,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1188167,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,48.01646,48.01646,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1188167,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,46.74183,46.74183,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1188167,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,45.45075,45.45075,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1188167,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,44.3406,44.3406,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1188167,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,43.41135,43.41135,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1188167,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,42.49033,42.49033,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1188167,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,41.72555,41.72555,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1188167,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,41.44596,41.44596,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1188167,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5828754,45.22879,40.98544,0,0,0,0,0,0,0,0,0,0.5828754,0,0,0,0,11.47744,0.2955817,0.5828754,0,0.5828754,3.66454,26.17524,0.1187572,0,0.4663003,0,0.8784571
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.331301,61.38868,42.49033,1.249324,1.249324,4.754588,0,1.463002,1.249324,186.605,0,0,2.331301,0,0,3.505263,3.33,10.89456,0.8201696,5.661302,0,5.661302,9.035322,64.53789,0.1190912,1.374257,1.865041,5,3.151471
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.755902,70.31357,46.51157,1.466816,1.466816,3.820306,0,1.207944,1.466816,187.8832,0,0,2.755902,0,0,2.35349,2.235815,5.233259,5.915341,4.991717,0,4.991717,13.77088,98.36324,0.1192488,1.613498,2.204721,5,8.671243
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.977204,77.03474,50.00652,0.2015697,0.2015697,0,0,0,0.2015697,1477.009,2.523483,0,2.977204,0.2121787,0.2015697,0,0,0.2415424,10.40789,0.2415424,0,0.2415424,14.00003,100,0.1192243,0.2217267,2.381763,0,13.38509
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.016975,81.42567,53.09852,1.297094,1.297094,0,0,0,1.297094,232.5949,1.651613,0,3.016975,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1192243,1.426804,2.41358,0,13.64225
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.900744,83.04002,55.45864,1.069672,1.069672,0,0,0,1.069672,271.1806,1.774774,0,2.900744,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1192243,1.17664,2.320596,0,13.52602
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.62167,82.67544,57.81875,0.5026619,0.5026619,0,0,0,0.5026619,521.5574,2.092552,0,2.62167,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1192243,0.5529281,2.097336,0,13.24694
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.197354,79.54192,59.20851,0,0,0,0,0,0,0,2.197354,0,2.197354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192243,0,1.757883,0,12.82263
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.175595,69.68565,59.57856,1.304106,1.304106,0,0,0,1.304106,90.14562,0,0,1.175595,1.372743,1.304106,0,0,0,10.62527,0,0.1971488,-0.1971488,13.79222,98.51562,0.1192243,1.434517,0.9404758,0,11.80087
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,59.99796,59.99796,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.2190542,10.42813,0,0.2331636,-0.2331636,13.54644,96.76009,0.1192243,0.2436559,0,0,10.42813
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,59.3483,59.3483,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.4781248,10.19496,0,3.105231,-3.105231,10.27324,73.38013,0.1192243,4.619967,0,5,10.19496
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,57.63784,57.63784,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.928381,7.089731,1.93941,0,1.93941,12.11312,86.52214,0.1195539,3.254368,0,5,7.089731
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,56.19874,56.19874,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,1.988972,8.835199,0,1.876876,-1.876876,10.13472,72.39073,0.1195539,1.961335,0,0,8.835199
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,54.30736,54.30736,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.074389,6.958323,0,1.661949,-1.661949,8.382874,59.87756,0.1195539,1.736737,0,0,6.958323
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,52.08704,52.08704,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.921,5.296375,0,0.2718014,-0.2718014,8.096371,57.8311,0.1195539,0.2840325,0,0,5.296375
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,49.86672,49.86672,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.223001,5.024573,0,0.2099297,-0.2099297,7.875086,56.2505,0.1195539,0.2193766,0,0,5.024573
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,48.05758,48.05758,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.456256,4.814644,0,0.5340564,-0.5340564,7.31214,52.22947,0.1195539,0.558089,0,0,4.814644
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,46.79117,46.79117,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,7.049652,4.280587,0,0.3946222,-0.3946222,6.896173,49.25827,0.1195539,0.4123802,0,0,4.280587
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,45.49187,45.49187,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.488122,3.885965,0,0.4129028,-0.4129028,6.460935,46.14944,0.1195539,0.4314834,0,0,3.885965
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,44.38171,44.38171,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.946902,3.473062,0,0.1555163,-0.1555163,6.297006,44.97852,0.1195539,0.1625145,0,0,3.473062
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,43.46069,43.46069,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.119699,3.317546,0,0.5076463,-0.5076463,5.7619,41.15635,0.1195539,0.5304903,0,0,3.317546
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,42.55611,42.55611,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.683749,2.8099,0,0.02137722,-0.02137722,5.739366,40.99539,0.1195539,0.0223392,0,0,2.8099
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,41.79134,41.79134,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.707502,2.788522,0,0.3938251,-0.3938251,5.324238,38.0302,0.1195539,0.4115472,0,0,2.788522
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,41.51175,41.51175,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.145085,2.394697,0,0.7720745,-0.7720745,4.5104,32.21708,0.1195539,0.8068178,0,0,2.394697
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5677785,45.18348,41.05123,0,0,0,0,0,0,0,0,0,0.5677785,0,0,0,0,10.00295,1.622623,0.5677785,0,0.5677785,5.049042,36.06451,0.1194962,0,0.4542228,0,2.190401
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.301621,61.18794,42.55611,0.5416864,0.5416864,0,0,0,0.5416864,424.8992,0,0,2.301621,0.5701962,0.5416864,0,0,9.435167,2.133623,1.731425,0,1.731425,6.691616,47.79716,0.1193208,0.595855,1.841297,0,4.435244
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.749608,70.3075,46.56091,0.3772343,0.3772343,0,0,0,0.3772343,728.8859,0,0,2.749608,0.3970888,0.3772343,0,0,7.703743,3.691905,2.352519,0,2.352519,8.923411,63.73853,0.1190833,0.4149578,2.199686,0,6.441514
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.971332,76.96776,50.00652,2.322009,2.322009,0,0,0,2.322009,127.9638,0,0,2.971332,2.44422,2.322009,0,0,5.351224,5.809173,0.5271111,0,0.5271111,9.423473,67.31039,0.1190302,2.55421,2.377065,0,8.780504
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.011667,81.30912,53.0574,2.218317,2.218317,0,0,0,2.218317,135.7636,0,0,3.011667,2.335071,2.218317,0,0,4.824113,6.283573,0.676596,0,0.676596,10.06535,71.8952,0.1189622,2.440149,2.409333,0,9.295239
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.895162,82.91989,55.41752,0.8918368,0.8918368,0,0,0,0.8918368,324.6292,0,0,2.895162,0.9387755,0.8918368,0,0,4.147517,6.892509,1.956387,0,1.956387,11.92134,85.15226,0.1187658,0.9810205,2.31613,0,9.787672
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.615839,82.55583,57.77764,0.6314873,0.6314873,0,0,0,0.6314873,414.2347,0,0,2.615839,0.6647235,0.6314873,0,0,2.19113,8.653257,1.951116,0,1.951116,13.77233,98.3736,0.1185706,0.694636,2.092672,0,11.2691
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.191355,79.41775,59.15917,1.04987,1.04987,0,0,0,1.04987,208.7264,0.8462151,0,2.191355,1.105126,1.04987,0,0,0.2400138,10.40926,0.2400138,0,0.2400138,14.00003,100,0.1185466,1.154857,1.753084,0,12.60062
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.104298,68.97461,59.52922,0.5115703,0.5115703,0,0,0,0.5115703,215.8643,0.5658028,0,1.104298,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1185466,0.5627273,0.8834383,0,11.72957
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,59.94862,59.94862,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1185466,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,59.29897,59.29897,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1185466,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,57.63784,57.63784,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1185466,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,56.19874,56.19874,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1185466,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,54.34848,54.34848,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.1187896,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,52.12816,52.12816,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.1192318,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,49.90784,49.90784,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.1192318,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,48.10691,48.10691,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.1192318,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,46.83229,46.83229,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.1192318,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,45.54121,45.54121,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.1192318,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,44.40638,44.40638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.1192318,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,43.48536,43.48536,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.1192318,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,42.58078,42.58078,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.1192318,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,41.84068,41.84068,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.1192318,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,41.58575,41.58575,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.1192318,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5097093,44.82641,41.12524,0.4041432,0.4041432,0,0,0,0.4041432,126.121,0,0,0.5097093,0.4254139,0.4041432,0,0,2.864733,8.047014,0.08429541,0,0.08429541,11.36227,81.15894,0.1192234,0.4445575,0.4077674,0,8.556724
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.224484,60.55008,42.6219,1.536711,1.536711,0,0,0,1.536711,144.7561,0,0,2.224484,1.617591,1.536711,0,0,2.780438,8.12288,0.606893,0,0.606893,11.93802,85.27142,0.1191628,1.690382,1.779587,0,10.34736
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.743847,70.26725,46.57736,0.5843825,0.5843825,0,0,0,0.5843825,469.5293,0,0,2.743847,0.6151395,0.5843825,0,0,2.173545,8.669084,2.128707,0,2.128707,13.95749,99.69617,0.1189507,0.6428208,2.195078,0,11.41293
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.965425,76.90047,50.00652,0.4256606,0.4256606,0,0,0,0.4256606,696.6642,2.472524,0,2.965425,0.4480637,0.4256606,0,0,0.04483728,10.58492,0.04483728,0,0.04483728,14.00003,100,0.1189462,0.4682266,2.37234,0,13.55035
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.005467,81.23466,53.0574,0,0,0,0,0,0,0,3.005467,0,3.005467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189462,0,2.404373,0,13.63074
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.888741,82.84217,55.41752,1.635572,1.635572,0,0,0,1.635572,176.6196,1.167086,0,2.888741,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1189462,1.799129,2.310992,0,13.51402
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.609282,82.47883,57.77764,0,0,0,0,0,0,0,2.609282,0,2.609282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189462,0,2.087425,0,13.23456
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.184661,79.34452,59.15917,3.25009,3.25009,1.25,0,0.50625,3.25009,67.2185,0.07930389,0,2.184661,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1189462,3.575099,1.747729,5,12.80994
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7496796,65.84886,59.57856,0.9870437,0.9870437,0,0,0,0.9870437,75.95203,0,0,0.7496796,1.038993,0.9870437,0,0,0,10.62527,0,0.2893137,-0.2893137,13.69506,97.82169,0.1189462,1.085748,0.5997437,0,11.37495
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,59.94862,59.94862,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.3214597,10.33596,0,0.2047459,-0.2047459,13.47924,96.28012,0.1189462,0.2139595,0,0,10.33596
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,59.29897,59.29897,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5489551,10.13122,0,0.6410055,-0.6410055,12.80356,91.45385,0.1189462,0.6698508,0,0,10.13122
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,57.63784,57.63784,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.261183,9.49021,0,2.481534,-2.481534,10.1878,72.76984,0.1189462,2.593204,0,0,9.49021
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,56.19874,56.19874,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,4.018444,7.008675,0,1.557478,-1.557478,8.546071,61.04324,0.1189462,1.627565,0,0,7.008675
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,54.34848,54.34848,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.748975,5.451197,0,2.364849,-2.364849,6.053301,43.23778,0.1189462,3.846267,0,5,5.451197
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,52.1775,52.1775,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.376585,3.086347,1.431506,0,1.431506,7.411347,52.93809,0.1191857,3.842467,0,5,3.086347
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,49.95718,49.95718,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.94508,4.374702,3.33,0,3.33,10.57046,75.50315,0.1195473,0.5331007,0,5,4.374702
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,48.15625,48.15625,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.61508,7.371702,3.33,0,3.33,13.72958,98.06821,0.1198791,0.4116616,0,5,7.371702
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,46.85696,46.85696,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2850798,10.3687,0,0.2298377,-0.2298377,13.48731,96.33772,0.1198791,0.2401803,0,0,10.3687
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,45.58233,45.58233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.540455,10.13886,0,0,0,13.48731,96.33772,0.1198791,0,0,0,10.13886
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,44.45572,44.45572,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.540455,10.13886,0,0.2897211,-0.2897211,13.18191,94.15634,0.1198791,0.3027585,0,0,10.13886
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,43.52648,43.52648,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.8623673,9.849144,0,0.1081079,-0.1081079,13.06796,93.34238,0.1198791,0.1129728,0,0,9.849144
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,42.6219,42.6219,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9824872,9.741035,0,0.09768108,-0.09768108,12.96499,92.60691,0.1198791,0.1020767,0,0,9.741035
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,41.90647,41.90647,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.091022,9.643354,0,0.2587548,-0.2587548,12.69224,90.65869,0.1198791,0.2703988,0,0,9.643354
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,41.65154,41.65154,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.378527,9.3846,0,0.6458606,-0.6458606,12.01145,85.79587,0.1198791,0.6749243,0,0,9.3846
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2617357,43.0705,41.19103,0,0,0,0,0,0,0,0,0,0.2617357,0,0,0,0,2.09615,8.738739,0.2617357,0,0.2617357,12.25975,87.56947,0.119853,0,0.2093886,0,9.000475
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.753542,65.67309,42.67124,0.9628136,0.9628136,0,0,0,0.9628136,285.9891,0,0,2.753542,1.013488,0.9628136,0,0,1.834414,8.974301,1.740054,0,1.740054,13.91051,99.36059,0.1196801,1.059095,2.202833,0,11.72784
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.736987,70.2851,46.65137,0.3708494,0.3708494,0,0,0,0.3708494,738.032,2.252259,0,2.736987,0.3903678,0.3708494,0,0,0.09436035,10.54035,0.09436035,0,0.09436035,14.00003,100,0.1196708,0.4079343,2.18959,0,13.27734
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.958649,76.87497,50.04764,0,0,0,0,0,0,0,2.958649,0,2.958649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196708,0,2.366919,0,13.58392
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.998388,81.20237,53.09852,2.540193,2.540193,0,0,0,2.540193,118.0378,0.3245001,0,2.998388,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1196708,2.794213,2.39871,0,13.62366
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.881492,82.80692,55.45864,1.245459,1.245459,0,0,0,1.245459,231.3599,1.570483,0,2.881492,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1196708,1.370005,2.305194,0,13.50677
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.602775,82.40253,57.77764,0,0,0,0,0,0,0,2.602775,0,2.602775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196708,0,2.08222,0,13.22805
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.177285,79.32227,59.20851,0,0,0,0,0,0,0,2.177285,0,2.177285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196708,0,1.741828,0,12.80256
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6774338,65.21938,59.57856,0.9913583,0.9913583,0,0,0,0.9913583,68.3339,0,1.110223E-16,0.6774338,1.043535,0.9913583,0,0,0,10.62527,0,0.3661013,-0.3661013,13.61412,97.24355,0.1196708,1.090494,0.5419471,0,11.30271
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,59.99796,59.99796,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.4067792,10.25917,0,0.3242363,-0.3242363,13.27235,94.8023,0.1196708,0.3388269,0,0,10.25917
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,59.3483,59.3483,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7670417,9.934937,0,0.4518043,-0.4518043,12.7961,91.40057,0.1196708,0.4721355,0,0,9.934937
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,57.67896,57.67896,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.269046,9.483132,0,0.8262244,-0.8262244,11.92519,85.17974,0.1196708,0.8634045,0,0,9.483132
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,56.24809,56.24809,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.187073,8.656908,0,0.6835405,-0.6835405,11.20467,80.03322,0.1196708,0.7142998,0,0,8.656908
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,54.39782,54.39782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.946563,7.973368,0,0,0,11.20467,80.03322,0.1196708,0,0,0,7.973368
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,52.22684,52.22684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.946563,7.973368,0,0,0,11.20467,80.03322,0.1196708,0,0,0,7.973368
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,50.00652,50.00652,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.946563,7.973368,0,0.5250102,-0.5250102,10.65126,76.0803,0.1196708,0.5486356,0,0,7.973368
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,48.19737,48.19737,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.529907,7.448358,0,0.1566917,-0.1566917,10.4861,74.90054,0.1196708,0.1637429,0,0,7.448358
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,46.93097,46.93097,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.70401,7.291666,0,0.530644,-0.530644,9.926748,70.9052,0.1196708,0.554523,0,0,7.291666
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,45.63167,45.63167,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.293614,6.761022,0,0.2165591,-0.2165591,9.698475,69.27468,0.1196708,0.2263043,0,0,6.761022
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,44.49684,44.49684,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.534235,6.544463,0,0.4794738,-0.4794738,9.193065,65.66462,0.1196708,0.5010502,0,0,6.544463
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,43.57582,43.57582,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.066984,6.064989,0,0.5084118,-0.5084118,8.657152,61.83668,0.1196708,0.5312904,0,0,6.064989
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,42.67124,42.67124,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.631886,5.556577,0,0.3067557,-0.3067557,8.333803,59.52705,0.1196708,0.3205597,0,0,5.556577
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,41.93114,41.93114,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.972725,5.249821,0,0.2293662,-0.2293662,8.09203,57.8001,0.1196708,0.2396877,0,0,5.249821
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,41.70088,41.70088,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.227577,5.020455,0,0.3622228,-0.3622228,7.710213,55.07284,0.1196708,0.3785228,0,0,5.020455
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2867107,43.32719,41.26504,1.809599,1.809599,0,0,0,1.809599,15.84388,0,0,0.2867107,1.904842,1.809599,0,0,6.630047,4.658232,0,1.618131,-1.618131,6.004554,42.88958,0.1196708,1.990559,0.2293686,0,4.944943
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.450382,62.77702,42.72058,0.7351539,0.7351539,0,0,0,0.7351539,333.3155,0,0,2.450382,0.7738462,0.7351539,0,0,8.42797,3.040101,1.676536,0,1.676536,7.595055,54.25029,0.1195047,0.8086693,1.960305,0,5.490483
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.414158,77.86752,46.67604,2.609168,2.609168,0,0,0,2.609168,130.8524,0,0,3.414158,2.746492,2.609168,0,0,6.751434,4.548984,0.6676651,0,0.6676651,8.228457,58.77458,0.1194387,2.870085,2.731326,0,7.963141
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.952689,76.80723,50.04764,0.9516468,0.9516468,0,0,0,0.9516468,310.2716,0,0,2.952689,1.001734,0.9516468,0,0,6.083769,5.149882,1.950956,0,1.950956,10.0793,71.99483,0.1192462,1.046811,2.362152,0,8.102571
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.992192,81.12815,53.09852,0.02397463,0.02397463,0,0,0,0.02397463,12480.66,0,0,2.992192,0.02523645,0.02397463,0,0,4.132813,6.905742,2.966955,0,2.966955,12.894,92.0998,0.1189546,0.02637209,2.393753,0,9.897934
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.875128,82.73009,55.45864,0.4726534,0.4726534,0,0,0,0.4726534,608.2951,1.21174,0,2.875128,0.49753,0.4726534,0,0,1.165858,9.576002,1.165858,0,1.165858,14.00003,100,0.1188405,0.5199188,2.300102,0,12.45113
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.59556,82.36894,57.81875,2.175599,2.175599,0,0,0,2.175599,119.3032,0.3054554,0,2.59556,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1188405,2.393159,2.076448,0,13.22083
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.114223,78.6376,59.20851,1.508245,1.508245,0,0,0,1.508245,140.1777,0.5265968,0,2.114223,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1188405,1.65907,1.691379,0,12.7395
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6094175,64.63201,59.57856,0,0,0,0,0,0,0,0.6094175,0,0.6094175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188405,0,0.487534,0,11.23469
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,59.99796,59.99796,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1188405,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,59.3483,59.3483,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1188405,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,57.67896,57.67896,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1188405,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,56.29742,56.29742,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1188405,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,54.44716,54.44716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1188405,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,52.22684,52.22684,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1188405,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,50.00652,50.00652,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1188405,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,48.19737,48.19737,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1188405,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,46.94741,46.94741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1188405,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,45.65634,45.65634,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1188405,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,44.52151,44.52151,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1191533,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,43.60049,43.60049,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.1193885,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,42.69591,42.69591,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1196948,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,41.98048,41.98048,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1196948,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,41.75022,41.75022,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1196948,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3219684,43.6263,41.30616,1.672675,1.672675,0,0,0,1.672675,19.24871,0,2.220446E-16,0.3219684,1.760711,1.672675,0,0,2.154579,8.686153,0,1.438742,-1.438742,10.43945,74.56733,0.1196948,1.839943,0.2575747,0,9.008121
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.995298,58.63242,42.7617,1.567051,1.567051,0,0,0,1.567051,127.3283,0,0,1.995298,1.649527,1.567051,0,0,3.753181,7.247411,0.3457713,0,0.3457713,10.76748,76.91038,0.119661,1.723756,1.596239,0,9.242709
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.725332,70.19345,46.67604,1.054925,1.054925,0,0,0,1.054925,258.3436,0,0,2.725332,1.110448,1.054925,0,0,3.40741,7.558605,1.614884,0,1.614884,12.29949,87.85331,0.1195035,1.160418,2.180266,0,10.28394
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.947546,76.69732,50.00652,0.6371703,0.6371703,0,0,0,0.6371703,462.5994,0.4843139,0,2.947546,0.6707056,0.6371703,0,0,1.792526,9.012001,1.792526,0,1.792526,14.00003,100,0.1193291,0.7008873,2.358037,0,11.95955
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.986876,81.01207,53.0574,2.167284,2.167284,0,0,0,2.167284,137.8166,0.7055251,0,2.986876,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1193291,2.384012,2.389501,0,13.61215
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.869646,82.61176,55.41752,1.184252,1.184252,0,0,0,1.184252,242.3171,1.623065,0,2.869646,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1193291,1.302678,2.295717,0,13.49492
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.589932,82.25227,57.77764,2.394428,2.394428,0,0,0,2.394428,108.1649,0.06948102,0,2.589932,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1193291,2.633871,2.071946,0,13.21521
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.044784,77.89314,59.20851,1.060905,1.060905,0,0,0,1.060905,192.7397,0.9280425,0,2.044784,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1193291,1.166995,1.635827,0,12.67006
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5455981,64.08543,59.57856,3.062641,3.062641,1.25,0,0.50625,3.062641,17.81463,0,0,0.5455981,1.908043,1.812641,0,0,0,10.62527,0,1.362445,-1.362445,12.56388,89.74186,0.1193291,3.368905,0.4364785,5,11.17087
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,59.99796,59.99796,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.513828,9.262829,0,1.65625,-1.65625,10.81804,77.27159,0.1193291,1.730781,0,0,9.262829
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,59.3483,59.3483,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.354105,7.606579,0,0.01410713,-0.01410713,10.80317,77.16537,0.1193291,0.01474195,0,0,7.606579
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,57.67896,57.67896,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.36978,7.592472,0,3.087355,-3.087355,7.548817,53.92001,0.1193291,3.226286,0,0,7.592472
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,56.29742,56.29742,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.800174,4.505117,0,1.460901,-1.460901,6.008892,42.92057,0.1193291,1.526641,0,0,4.505117
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,54.44716,54.44716,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.423397,3.044217,0,2.438298,-2.438298,3.4387,24.5621,0.1193291,2.548021,0,0,3.044217
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,52.26796,52.26796,0.5214006,0.5214006,0,0,0,0.5214006,0,0,1.110223E-16,0,0.5488427,0.5214006,0,0,11.13262,0.6059192,0,0.5488427,-0.5488427,2.860169,20.42974,0.1193291,0.5735407,0,0,0.6059192
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,50.00652,50.00652,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.74244,0.05707648,3.33,0,3.33,6.019285,42.9948,0.1196922,0.5820071,0,5,0.05707648
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,48.24671,48.24671,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.412442,3.054076,3.33,0,3.33,9.1784,65.55987,0.1199234,0,0,5,3.054076
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,46.94741,46.94741,0.6484406,0.6484406,4.153704,0,1.298961,0.6484406,0,0,0,0,0,0,3.505263,3.33,5.082442,6.051076,3.33,0,3.33,12.33752,88.12494,0.1203121,0.7132846,0,5,6.051076
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,45.65634,45.65634,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.752442,9.048077,0,0.1150386,-0.1150386,12.21625,87.25878,0.1203121,0.1202153,0,0,9.048077
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,44.54618,44.54618,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,1.880262,8.933038,0,0.657039,-0.657039,11.52367,82.3118,0.1203121,0.6866058,0,0,8.933038
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,43.61694,43.61694,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.610306,8.275999,0,0.7991853,-0.7991853,10.68126,76.29456,0.1203121,0.8351486,0,0,8.275999
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,42.72058,42.72058,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.49829,7.476814,0,0.2233028,-0.2233028,10.44588,74.61326,0.1203121,0.2333515,0,0,7.476814
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.746404,7.253511,0,0,0,10.44588,74.61326,0.1203121,0,0,0,7.253511
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,41.79134,41.79134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.746404,7.253511,0,0,0,10.44588,74.61326,0.1203121,0,0,0,7.253511
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.225666,42.97498,41.3555,0.8096937,0.8096937,0,0,0,0.8096937,27.87054,0,1.110223E-16,0.225666,0.8523091,0.8096937,0,0,3.746404,7.253511,0,0.6266431,-0.6266431,9.785337,69.89513,0.1203121,0.890663,0.1805328,0,7.479177
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.920085,57.96478,42.7617,1.42849,1.42849,0,0,0,1.42849,134.4136,0,0,1.920085,1.503674,1.42849,0,0,4.442674,6.626868,0.4164108,0,0.4164108,10.18038,72.71685,0.1202717,1.571339,1.536068,0,8.546952
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.719651,70.13434,46.67604,0,0,0,0,0,0,0,0,0,2.719651,0,0,0,0,4.026263,7.001637,2.719651,0,2.719651,12.76047,91.14601,0.1200082,0,2.175721,0,9.721289
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.941549,76.62936,50.00652,2.389045,2.389045,0,0,0,2.389045,123.1266,0,0,2.941549,2.514784,2.389045,0,0,1.306612,9.449323,0.4267653,0,0.4267653,13.16533,94.0379,0.119967,2.627949,2.353239,0,12.39087
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.9807,80.93832,53.0574,2.677053,2.677053,0,0,0,2.677053,111.3426,0,0,2.9807,2.817951,2.677053,0,0,0.8798469,9.833412,0.1627493,0,0.1627493,13.31973,95.14073,0.1199513,2.944758,2.38456,0,12.81411
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.864368,82.48563,55.36818,0,0,0,0,0,0,0,2.147271,0,2.864368,0,0,0,0,0.7170976,9.979886,0.7170976,0,0.7170976,14.00003,100,0.1198821,0,2.291495,0,12.84425
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.584517,82.12809,57.72829,0.9727876,0.9727876,0,0,0,0.9727876,265.6815,1.56053,0,2.584517,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1198821,1.070066,2.067613,0,13.20979
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.976481,77.11308,59.15917,0.7487534,0.7487534,0,0,0,0.7487534,263.9696,1.18832,0,1.976481,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1198821,0.8236287,1.581185,0,12.60176
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4860774,63.52876,59.52922,1.922279,1.922279,0,0,0,1.922279,25.28652,0,2.220446E-16,0.4860774,2.023452,1.922279,0,0,0,10.62527,0,1.537374,-1.537374,12.37949,88.42477,0.1198821,2.114507,0.3888619,0,11.11135
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,59.94862,59.94862,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.708194,9.0879,0,2.351802,-2.351802,9.900476,70.71754,0.1198821,2.457633,0,0,9.0879
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,59.3483,59.3483,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.321307,6.736098,0,0.05641172,-0.05641172,9.841013,70.29281,0.1198821,0.05895025,0,0,6.736098
