Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,57.67896,57.67896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.383986,6.679687,0,0,0,9.841013,70.29281,0.1198821,0,0,0,6.679687
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,56.29742,56.29742,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.383986,6.679687,0,0.7278187,-0.7278187,9.073825,64.8129,0.1198821,0.7605705,0,0,6.679687
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,54.44716,54.44716,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.192674,5.951868,0,2.522866,-2.522866,6.414491,45.8177,0.1198821,4.011395,0,5,5.951868
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,52.22684,52.22684,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.995858,3.429002,1.178565,0,1.178565,7.532576,53.80401,0.120071,4.135346,0,5,3.429002
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,49.95718,49.95718,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.817293,4.489711,3.33,0,3.33,10.69169,76.36907,0.1204279,0.583483,0,5,4.489711
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,48.19737,48.19737,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.487293,7.486711,3.33,0,3.33,13.85081,98.93414,0.1207777,0.5603268,0,5,7.486711
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,46.93097,46.93097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1572929,10.48371,0,0,0,13.85081,98.93414,0.1207777,0,0,0,10.48371
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,45.63167,45.63167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1572929,10.48371,0,0,0,13.85081,98.93414,0.1207777,0,0,0,10.48371
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,44.52151,44.52151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1572929,10.48371,0,0,0,13.85081,98.93414,0.1207777,0,0,0,10.48371
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,43.61694,43.61694,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1572929,10.48371,0,0.5100572,-0.5100572,13.31316,95.0938,0.1207777,0.5330098,0,0,10.48371
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,42.72058,42.72058,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.7240232,9.973654,0,0.4475916,-0.4475916,12.84136,91.72379,0.1207777,0.4677332,0,0,9.973654
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,42.04626,42.04626,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.221347,9.526062,0,0.2357081,-0.2357081,12.5929,89.94909,0.1207777,0.246315,0,0,9.526062
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,41.81601,41.81601,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.483245,9.290354,0,0.001090989,-0.001090989,12.59175,89.94088,0.1207777,0.001140083,0,0,9.290354
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,41.3555,41.3555,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.484457,9.289263,0,0.7182924,-0.7182924,11.8346,84.5327,0.1207777,0.7506155,0,0,9.289263
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.844955,57.33187,42.78637,0.6973431,0.6973431,0,0,0,0.6973431,264.5692,0,0,1.844955,0.7340453,0.6973431,0,0,2.28256,8.570971,1.110909,0,1.110909,12.8885,92.06055,0.1206706,0.7670774,1.475964,0,10.41593
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.714365,70.04967,46.65137,1.525302,1.525302,0,0,0,1.525302,177.956,0,0,2.714365,1.605581,1.525302,0,0,1.171651,9.570788,1.108785,0,1.108785,13.94039,99.57401,0.1205638,1.677832,2.171492,0,12.28515
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.93654,76.51094,49.95718,0.8431107,0.8431107,0,0,0,0.8431107,348.2982,1.986189,0,2.93654,0.887485,0.8431107,0,0,0.06286585,10.5687,0.06286585,0,0.06286585,14.00003,100,0.1205577,0.9274218,2.349232,0,13.50523
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.976452,80.77238,52.96695,0.1501649,0.1501649,0,0,0,0.1501649,1982.122,2.818383,0,2.976452,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1205577,0.1651814,2.381161,0,13.60173
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.858962,82.36857,55.32706,0.1603198,0.1603198,0,0,0,0.1603198,1783.287,2.690204,0,2.858962,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1205577,0.1763518,2.28717,0,13.48424
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.696842,83.39272,57.67896,0,0,0,0,0,0,0,2.696842,0,2.696842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205577,0,2.157474,0,13.32212
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.988345,77.13313,59.06871,1.880588,1.880588,0,0,0,1.880588,105.7299,0.008778234,0,1.988345,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1205577,2.068647,1.590676,0,12.61362
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5435864,63.97486,59.48811,0.5837481,0.5837481,0,0,0,0.5837481,93.12004,0,0,0.5435864,0.6144717,0.5837481,0,0,0,10.62527,0,0.07088523,-0.07088523,13.92531,99.46629,0.1205577,0.6421229,0.4348692,0,11.16886
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,59.89928,59.89928,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.07876136,10.55439,0,0.4614669,-0.4614669,13.43888,95.99181,0.1205577,0.482233,0,0,10.55439
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,59.25785,59.25785,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5915024,10.09292,0,1.222139,-1.222139,12.15063,86.79006,0.1205577,1.277135,0,0,10.09292
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,57.63784,57.63784,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.949434,8.870784,0,2.843647,-2.843647,9.153165,65.37962,0.1205577,2.971611,0,0,8.870784
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,56.29742,56.29742,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.109042,6.027136,0,2.303268,-2.303268,6.725307,48.03782,0.1205577,3.781915,0,5,6.027136
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,54.44716,54.44716,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.668229,3.723868,1.091849,0,1.091849,7.761127,55.4365,0.1207308,4.235754,0,5,3.723868
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,52.22684,52.22684,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.57638,4.706532,3.33,0,3.33,10.92024,78.00157,0.1209551,0,0,5,4.706532
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,49.95718,49.95718,0.3070368,0.3070368,3.724279,0,1.181728,0.3070368,0,0,0,0,0,0,3.417242,3.24638,3.24638,7.703532,3.24638,0,3.24638,14.00003,100,0.1212389,0.3377405,0,5,7.703532
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,48.19737,48.19737,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1212389,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,46.93097,46.93097,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1212389,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,45.65634,45.65634,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1212389,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,44.57085,44.57085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1212389,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,43.66628,43.66628,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1212389,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,42.7617,42.7617,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1212389,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,42.0956,42.0956,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1212389,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,41.86535,41.86535,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1212389,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,41.42129,41.42129,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1212389,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.8452,57.36139,42.81104,0,0,0,0,0,0,0,0,0,1.8452,0,0,0,0,4.975445,6.147373,1.8452,0,1.8452,11.03042,78.78853,0.1210617,0,1.47616,0,7.992573
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.92364,72.26533,46.65137,1.996964,1.996964,0,0,0,1.996964,146.4042,0,0,2.92364,2.102068,1.996964,0,0,3.130246,7.808053,0.8215718,0,0.8215718,11.80983,84.35574,0.120983,2.196661,2.338912,0,10.73169
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.758602,86.69984,49.90784,0.003220434,0.003220434,0,0,0,0.003220434,116711.1,1.446538,0,3.758602,0.00338993,0.003220434,0,0,2.308674,8.547467,2.308674,0,2.308674,14.00003,100,0.1207623,0.003542477,3.006882,0,12.30607
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.561478,88.20663,52.91761,0.3099892,0.3099892,0,0,0,0.3099892,1148.904,3.235174,0,3.561478,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1207623,0.3409881,2.849183,0,14.18675
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.542043,91.26468,55.27772,0,0,0,0,0,0,0,3.542043,0,3.542043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207623,0,2.833634,0,14.16732
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.211431,89.90133,57.63784,1.356255,1.356255,0,0,0,1.356255,236.7867,1.783794,0,3.211431,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1207623,1.49188,2.569145,0,13.83671
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.348924,81.01145,59.02759,1.168766,1.168766,0,0,0,1.168766,200.9746,1.118644,0,2.348924,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1207623,1.285643,1.879139,0,12.9742
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4380867,63.03088,59.43876,0.6381869,0.6381869,0,0,0,0.6381869,68.64552,0,0,0.4380867,0.6717758,0.6381869,0,0,0,10.62527,0,0.233689,-0.233689,13.7537,98.2405,0.1207623,0.7020056,0.3504694,0,11.06336
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,59.85816,59.85816,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2596545,10.39159,0,1.854864,-1.854864,11.7985,84.27483,0.1207623,1.938333,0,0,10.39159
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,59.25785,59.25785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320615,8.536721,0,0,0,11.7985,84.27483,0.1207623,0,0,0,8.536721
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,57.5885,57.5885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320615,8.536721,0,0,0,11.7985,84.27483,0.1207623,0,0,0,8.536721
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,56.24809,56.24809,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.320615,8.536721,0,0.02343747,-0.02343747,11.77379,84.09837,0.1207623,0.02449216,0,0,8.536721
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,54.39782,54.39782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.346656,8.513284,0,0,0,11.77379,84.09837,0.1207623,0,0,0,8.513284
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,52.1775,52.1775,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.346656,8.513284,0,0.4506102,-0.4506102,11.29881,80.70562,0.1207623,0.4708877,0,0,8.513284
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,49.95718,49.95718,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.847334,8.062674,0,0.6008925,-0.6008925,10.66541,76.18137,0.1207623,0.6279327,0,0,8.062674
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,48.19737,48.19737,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.514993,7.461781,0,0.09609006,-0.09609006,10.56413,75.45789,0.1207623,0.1004141,0,0,7.461781
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,46.93097,46.93097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.621759,7.365691,0,0,0,10.56413,75.45789,0.1207623,0,0,0,7.365691
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,45.65634,45.65634,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.621759,7.365691,0,0.07160198,-0.07160198,10.48865,74.91878,0.1207623,0.07482406,0,0,7.365691
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,44.5873,44.5873,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.701317,7.294089,0,0.2934355,-0.2934355,10.17934,72.70944,0.1207623,0.3066401,0,0,7.294089
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,43.66628,43.66628,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.027357,7.000653,0,0.323509,-0.323509,9.838334,70.27367,0.1207623,0.3380669,0,0,7.000653
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,42.7617,42.7617,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.386811,6.677144,0,0.07464705,-0.07464705,9.759648,69.71164,0.1207623,0.07800616,0,0,6.677144
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,42.0956,42.0956,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.469752,6.602497,0,0.1835547,-0.1835547,9.566165,68.32961,0.1207623,0.1918147,0,0,6.602497
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,41.8818,41.8818,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.673702,6.418942,0,0.2734305,-0.2734305,9.277944,66.2709,0.1207623,0.2857349,0,0,6.418942
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,41.44596,41.44596,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.977513,6.145512,0,0.1092864,-0.1092864,9.162746,65.44805,0.1207623,0.1142043,0,0,6.145512
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.081115,59.48605,42.83571,1.372519,1.372519,0,0,0,1.372519,151.6274,0,0,2.081115,1.444757,1.372519,0,0,5.098943,6.036226,0.6363583,0,0.6363583,9.766448,69.76021,0.1207016,1.509771,1.664892,0,8.11734
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.422763,77.93831,46.65137,2.060934,2.060934,0,0,0,2.060934,166.0782,0,0,3.422763,2.169404,2.060934,0,0,4.462584,6.608948,1.253359,0,1.253359,10.95549,78.25333,0.1205823,2.267027,2.73821,0,10.03171
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.685129,85.63262,49.86672,0.9185777,0.9185777,0,0,0,0.9185777,401.1777,0,0,3.685129,0.9669239,0.9185777,0,0,3.209226,7.736971,2.718205,0,2.718205,13.5342,96.6727,0.1203243,1.010435,2.948103,0,11.4221
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.966274,80.52583,52.86826,0.1092221,0.1092221,0,0,0,0.1092221,2715.819,2.360282,0,2.966274,0.1149706,0.1092221,0,0,0.4910212,10.18336,0.4910212,0,0.4910212,14.00003,100,0.1202778,0.1201443,2.373019,0,13.14963
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.849465,82.07782,55.18726,1.84907,1.84907,0,0,0,1.84907,154.1026,0.903076,0,2.849465,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1202778,2.033977,2.279572,0,13.47474
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.569427,81.71933,57.53916,1.703015,1.703015,0,0,0,1.703015,150.8752,0.7767795,0,2.569427,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1202778,1.873317,2.055542,0,13.1947
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.775127,74.82846,58.97825,0.5244305,0.5244305,0,0,0,0.5244305,338.4867,1.223095,0,1.775127,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1202778,0.5768736,1.420102,0,12.4004
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4432581,63.02377,59.38942,0.3448624,0.3448624,0,0,0,0.3448624,128.5319,0.08024509,0,0.4432581,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1202778,0.3793486,0.3546065,0,11.06853
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,59.80882,59.80882,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1202778,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,59.20851,59.20851,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1202778,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,57.5885,57.5885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1202778,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,56.24809,56.24809,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1202778,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,54.44716,54.44716,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1202778,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,52.22684,52.22684,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1205114,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,49.95718,49.95718,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1208522,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,48.19737,48.19737,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1210725,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,46.94741,46.94741,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1210725,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,45.68101,45.68101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1210725,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,44.61197,44.61197,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1210725,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,43.69094,43.69094,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1210725,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,42.78637,42.78637,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1210725,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,42.13672,42.13672,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1210725,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,41.93114,41.93114,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1210725,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,41.4953,41.4953,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1210725,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.622388,55.49334,42.86038,1.649928,1.649928,4.849354,0,1.488874,1.649928,98.33084,0,0,1.622388,0,0,3.199426,3.039455,8.417187,3.049806,4.661843,0,4.661843,10.4374,74.55268,0.1214834,1.814921,1.297911,5,4.672194
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.496917,78.803,46.6267,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,579.2464,0.3742708,0,3.496917,0,0,0.272028,0.2584266,3.755344,7.245464,3.755344,0,3.755344,14.00003,100,0.121129,0.6640713,2.797534,5,10.74238
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.714734,85.96704,49.81738,0.9495395,0.9495395,0,0,0,0.9495395,391.2143,2.715219,0,3.714734,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.121129,1.044493,2.971787,0,14.34001
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.961053,80.41171,52.82715,0.8357466,0.8357466,0,0,0,0.8357466,354.3004,2.08132,0,2.961053,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.121129,0.9193212,2.368842,0,13.58633
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.844375,81.95467,55.13792,0.5749156,0.5749156,0,0,0,0.5749156,494.7465,2.239201,0,2.844375,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.121129,0.6324072,2.2755,0,13.46965
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.564145,81.60751,57.49804,1.496329,1.496329,0,0,0,1.496329,171.3624,0.9890616,0,2.564145,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.121129,1.645962,2.051316,0,13.18942
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.709612,74.06659,58.88779,0,0,0,0,0,0,0,1.709612,0,1.709612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121129,0,1.36769,0,12.33489
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3626727,62.2567,59.29897,0.8192143,0.8192143,0,0,0,0.8192143,44.2708,0,1.110223E-16,0.3626727,0.8623308,0.8192143,0,0,0,10.62527,0,0.4996581,-0.4996581,13.47334,96.23797,0.121129,0.9011357,0.2901382,0,10.98795
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,59.75948,59.75948,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5551757,10.12562,0,2.031841,-2.031841,11.33159,80.9398,0.121129,2.123274,0,0,10.12562
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,59.15917,59.15917,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.812777,8.093775,0,1.956835,-1.956835,9.268909,66.20636,0.121129,2.044892,0,0,8.093775
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,57.53916,57.53916,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.987037,6.13694,0,1.526422,-1.526422,7.659919,54.7136,0.121129,1.595111,0,0,6.13694
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,56.24809,56.24809,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.683062,4.610518,0,1.902311,-1.902311,5.654706,40.39068,0.121129,1.987915,0,0,4.610518
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,54.39782,54.39782,4.740395,4.740395,2.167598,0,0.7567542,4.740395,0,0,0,0,2.708207,2.572797,0,0,8.796741,2.708207,0,2.708207,-2.708207,2.800006,20,0.121129,5.214434,0,5,2.708207
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,52.1775,52.1775,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.121523,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,49.95718,49.95718,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.121775,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,48.19737,48.19737,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1220993,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,46.97208,46.97208,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1220993,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,45.69746,45.69746,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1220993,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,44.66131,44.66131,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1220993,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,43.71561,43.71561,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1220993,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,42.81104,42.81104,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1220993,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,42.16139,42.16139,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1220993,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,41.95581,41.95581,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1220993,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,41.51175,41.51175,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1220993,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.549542,54.87624,42.86038,1.452861,1.452861,0,0,0,1.452861,106.6545,0,0,1.549542,1.529327,1.452861,0,0,6.328344,4.929765,0.02021492,0,0.02021492,8.015612,57.25425,0.1220974,1.598147,1.239634,0,6.479307
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.69197,69.75823,46.60203,1.177086,1.177086,0,0,0,1.177086,228.6978,0,0,2.69197,1.239038,1.177086,0,0,6.308129,4.947958,1.452932,0,1.452932,9.393984,67.09975,0.1219608,1.294795,2.153576,0,7.639928
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.916286,76.04657,49.76804,0.7736906,0.7736906,0,0,0,0.7736906,376.9318,0,0,2.916286,0.8144111,0.7736906,0,0,4.855197,6.255597,2.101875,0,2.101875,11.388,81.34267,0.1217636,0.8510596,2.333029,0,9.171883
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.956898,80.24768,52.73669,1.616077,1.616077,0,0,0,1.616077,182.9676,0,0,2.956898,1.701134,1.616077,0,0,2.753322,8.147285,1.255764,0,1.255764,12.57932,89.8521,0.1216461,1.777685,2.365518,0,11.10418
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.840178,81.7904,55.04747,1.434708,1.434708,0,0,0,1.434708,197.9622,0,0,2.840178,1.510219,1.434708,0,0,1.497558,9.277472,1.32996,0,1.32996,13.84103,98.8643,0.1215219,1.578178,2.272143,0,12.11765
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.559843,81.44649,57.40758,1.59897,1.59897,0,0,0,1.59897,160.0932,0.7091176,0,2.559843,1.683127,1.59897,0,0,0.1675986,10.47444,0.1675986,0,0.1675986,14.00003,100,0.1215063,1.758867,2.047874,0,13.03428
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.157354,78.6686,58.83846,0.3326578,0.3326578,0,0,0,0.3326578,648.5204,1.807188,0,2.157354,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1215063,0.3659236,1.725883,0,12.78263
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.276339,61.49968,59.25785,0.5945401,0.5945401,0,0,0,0.5945401,46.47946,0,0,0.276339,0.6258316,0.5945401,0,0,0,10.62527,0,0.3494926,-0.3494926,13.63163,97.36859,0.1215063,0.653994,0.2210712,0,10.90161
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,59.71836,59.71836,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3883252,10.27578,0,0.1468762,-0.1468762,13.47681,96.26273,0.1215063,0.1534857,0,0,10.27578
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,59.11805,59.11805,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5515209,10.12891,0,1.272799,-1.272799,12.13516,86.67955,0.1215063,1.330075,0,0,10.12891
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,57.49804,57.49804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965742,8.856107,0,0,0,12.13516,86.67955,0.1215063,0,0,0,8.856107
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,56.19874,56.19874,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.965742,8.856107,0,2.477561,-2.477561,9.523582,68.02545,0.1215063,2.589052,0,0,8.856107
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,54.39782,54.39782,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.718588,6.378545,0,1.897091,-1.897091,7.523873,53.74184,0.1215063,1.98246,0,0,6.378545
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,52.1775,52.1775,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.826467,4.481454,0,0.1359699,-0.1359699,7.380548,52.71809,0.1215063,0.1420885,0,0,4.481454
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,49.95718,49.95718,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.977545,4.345484,0,0.9201673,-0.9201673,6.410606,45.78996,0.1215063,0.9615749,0,0,4.345484
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,48.19737,48.19737,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.999953,3.425317,0,0.2345152,-0.2345152,6.163406,44.02424,0.1215063,0.2450684,0,0,3.425317
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,46.94741,46.94741,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.260525,3.190802,0,0.2383288,-0.2383288,5.912185,42.22981,0.1215063,0.2490536,0,0,3.190802
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,45.69746,45.69746,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.525335,2.952473,0,0.16426,-0.16426,5.73904,40.99306,0.1215063,0.1716517,0,0,2.952473
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,44.61197,44.61197,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.707846,2.788213,0,0.1219315,-0.1219315,5.610513,40.07501,0.1215063,0.1274185,0,0,2.788213
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,43.69094,43.69094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.843326,2.666281,0,0,0,5.610513,40.07501,0.1215063,0,0,0,2.666281
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,42.78637,42.78637,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.843326,2.666281,0,0.4552784,-0.4552784,5.130607,36.64712,0.1215063,0.4757659,0,0,2.666281
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,42.13672,42.13672,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.349191,2.211003,0,0.4158197,-0.4158197,4.692295,33.51632,0.1215063,0.4345316,0,0,2.211003
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,41.93114,41.93114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.811213,1.795183,0,0,0,4.692295,33.51632,0.1215063,0,0,0,1.795183
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,41.51175,41.51175,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.811213,1.795183,0,0.8371049,-0.8371049,3.809909,27.21358,0.1215063,2.249775,0,5,1.795183
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.477318,54.26979,42.86038,2.876784,2.876784,5,0,1.53,2.876784,51.35313,0,0,1.477318,0,0,2.123216,2.017056,10.74133,0.9580782,3.494374,0,3.494374,7.124963,50.89249,0.1220001,3.164462,1.181855,5,2.435396
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.686518,69.67226,46.57736,2.11291,2.11291,4.701638,0,1.448547,2.11291,127.1478,0,0,2.686518,0,0,2.588729,2.459292,7.246955,4.103015,5.145811,0,5.145811,12.00671,85.76202,0.1223198,2.3242,2.149215,5,6.789533
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.910292,75.97929,49.76804,0,0,0,0,0,0,0,0.8091478,0,2.910292,0,0,0,0,2.101144,8.734244,2.101144,0,2.101144,14.00003,100,0.1221241,0,2.328234,0,11.64454
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.95192,80.12634,52.68735,0.8747659,0.8747659,0,0,0,0.8747659,337.4525,2.031114,0,2.95192,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1221241,0.9622425,2.361536,0,13.57719
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.835211,81.66908,54.99813,1.224319,1.224319,0,0,0,1.224319,231.5745,1.546454,0,2.835211,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1221241,1.346751,2.268168,0,13.46048
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.554878,81.32855,57.35824,0.5652412,0.5652412,0,0,0,0.5652412,451.9978,1.959887,0,2.554878,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1221241,0.6217654,2.043903,0,13.18015
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.035895,77.31039,58.78912,0,0,0,0,0,0,0,2.035895,0,2.035895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221241,0,1.628716,0,12.66117
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,59.20851,59.20851,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1221241,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,59.66902,59.66902,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1221241,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,59.11805,59.11805,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1221241,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,57.49804,57.49804,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1221241,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,56.19874,56.19874,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1225611,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,54.39782,54.39782,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1229108,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,52.1775,52.1775,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1229108,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,49.90784,49.90784,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1229108,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,48.15625,48.15625,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1229108,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,46.93097,46.93097,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1229108,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,45.68101,45.68101,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1229108,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,44.61197,44.61197,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1229108,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,43.69094,43.69094,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1229108,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,42.78637,42.78637,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1229108,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,42.16139,42.16139,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1229108,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,41.95581,41.95581,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1229108,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,41.53642,41.53642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1229108,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.788485,56.92151,42.86038,1.119475,1.119475,0,0,0,1.119475,159.7611,0,0,1.788485,1.178395,1.119475,0,0,6.314665,4.942076,0.6100904,0,0.6100904,8.588193,61.34412,0.1228539,1.231422,1.430788,0,6.730561
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.187182,75.03973,46.53624,1.148548,1.148548,0,0,0,1.148548,277.4967,0,0,3.187182,1.208998,1.148548,0,0,5.704575,5.491157,1.978184,0,1.978184,10.46486,74.74888,0.12267,1.263402,2.549746,0,8.678339
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.262091,79.96114,49.67759,0,0,0,0,0,0,0,0,0,3.262091,0,0,0,0,3.72639,7.271523,3.262091,0,3.262091,13.55956,96.85377,0.122368,0,2.609673,0,10.53361
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.422153,85.93079,52.63801,1.477129,1.477129,0,0,0,1.477129,231.6761,1.402982,0,3.422153,1.554872,1.477129,0,0,0.4642992,10.20741,0.4642992,0,0.4642992,14.00003,100,0.1223251,1.624842,2.737723,0,13.62956
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.800911,81.20152,54.94879,0.1276517,0.1276517,0,0,0,0.1276517,2194.183,2.666541,0,2.800911,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1223251,0.1404168,2.240729,0,13.42619
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.521383,80.83313,57.26778,0.1164872,0.1164872,0,0,0,0.1164872,2164.516,2.398765,0,2.521383,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1223251,0.1281359,2.017106,0,13.14666
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.498946,71.78458,58.69866,1.124449,1.124449,0,0,0,1.124449,133.305,0.3153161,0,1.498946,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1223251,1.236894,1.199157,0,12.12422
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,59.15917,59.15917,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1223251,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,59.6279,59.6279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1223251,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,59.02759,59.02759,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1223251,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,57.4487,57.4487,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1223251,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,56.15763,56.15763,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.122816,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,54.34848,54.34848,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1232017,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,52.12816,52.12816,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1232017,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,49.86672,49.86672,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1232017,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,48.15625,48.15625,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1232017,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,46.9063,46.9063,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1232017,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,45.63167,45.63167,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1232017,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,44.61197,44.61197,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1232017,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,43.69094,43.69094,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1232017,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,42.78637,42.78637,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1232017,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,42.16139,42.16139,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1232017,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,41.98048,41.98048,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1232017,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,41.56108,41.56108,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1232017,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.334818,53.10609,42.87683,0.7552206,0.7552206,0,0,0,0.7552206,176.7455,0,0,1.334818,0.794969,0.7552206,0,0,10.22745,1.420571,0.5398492,0,0.5398492,4.809565,34.35397,0.1231517,0.8307427,1.067855,0,2.755389
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.567692,68.3798,46.51157,0.494459,0.494459,0,0,0,0.494459,519.2932,0,0,2.567692,0.5204831,0.494459,0,0,9.687599,1.906435,2.047209,0,2.047209,6.751718,48.22646,0.1229627,0.5439049,2.054153,0,4.474127
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.900983,75.71132,49.63647,2.250816,2.250816,0,0,0,2.250816,128.8858,0,0,2.900983,2.36928,2.250816,0,0,7.64039,3.748923,0.5317025,0,0.5317025,7.256135,51.82943,0.1229137,2.475898,2.320786,0,6.649906
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.942954,79.84371,52.54755,2.356162,2.356162,0,0,0,2.356162,124.9045,0,0,2.942954,2.480171,2.356162,0,0,7.108688,4.227455,0.4627829,0,0.4627829,7.695169,54.96538,0.122871,2.591779,2.354363,0,7.170409
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.826317,81.38746,54.85833,1.618957,1.618957,0,0,0,1.618957,174.5764,0,0,2.826317,1.704166,1.618957,0,0,6.645905,4.64396,1.122151,0,1.122151,8.759735,62.56941,0.1227678,1.780853,2.261053,0,7.470276
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.534724,80.92542,57.21844,2.242026,2.242026,0,0,0,2.242026,113.0551,0,0,2.534724,2.360027,2.242026,0,0,5.523754,5.653896,0.174697,0,0.174697,8.925467,63.75321,0.1227518,2.466229,2.02778,0,8.188621
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.454508,71.2572,58.6082,2.084759,2.084759,0,0,0,2.084759,69.76867,0,4.440892E-16,1.454508,2.194483,2.084759,0,0,5.349057,5.811123,0,0.7399744,-0.7399744,8.145466,58.18178,0.1227518,2.293234,1.163607,0,7.265631
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,59.06871,59.06871,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,6.17125,5.071149,0,2.865431,-2.865431,5.125036,36.60733,0.1227518,2.994375,0,0,5.071149
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,59.52922,59.52922,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,9.355062,2.205718,0,1.840886,-1.840886,3.184572,22.7469,0.1227518,1.923725,0,0,2.205718
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,58.97825,58.97825,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,11.40049,0.3648323,3.33,0,3.33,6.343688,45.31197,0.1231466,0.919383,0,5,0.3648323
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,57.40758,57.40758,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,8.070491,3.361832,1.866889,0,1.866889,8.114775,57.96256,0.1234197,3.338339,0,5,3.361832
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,56.10828,56.10828,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,6.203602,5.042032,2.135939,0,2.135939,10.1411,72.43631,0.1237312,3.026808,0,5,5.042032
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,54.30736,54.30736,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,4.067663,6.964377,1.652434,0,1.652434,11.70874,83.63369,0.1239714,3.586655,0,5,6.964377
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,52.12816,52.12816,3.724929,3.724929,1.25,0,0.50625,3.724929,0,0,4.440892E-16,0,2.605189,2.474929,0,0,2.415229,8.451568,0,2.605189,-2.605189,8.96263,64.01866,0.1239714,4.097422,0,5,8.451568
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,49.86672,49.86672,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,5.309884,5.846379,3.33,0,3.33,12.12175,86.58372,0.1242295,0.2782469,0,5,5.846379
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,48.10691,48.10691,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,1.979883,8.843379,0,0.1368271,-0.1368271,11.97752,85.55352,0.1242295,0.1429843,0,0,8.843379
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,46.88163,46.88163,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,2.131913,8.706553,0,0.2491302,-0.2491302,11.71491,83.67776,0.1242295,0.2603411,0,0,8.706553
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,45.63167,45.63167,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,2.408725,8.457422,0,0.5275477,-0.5275477,11.15883,79.70575,0.1242295,0.5512873,0,0,8.457422
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,44.61197,44.61197,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,2.994889,7.929874,0,0.4423923,-0.4423923,10.6925,76.37488,0.1242295,0.4622999,0,0,7.929874
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,43.69094,43.69094,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,3.486436,7.487482,0,0.2763088,-0.2763088,10.40125,74.29449,0.1242295,0.2887427,0,0,7.487482
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,42.78637,42.78637,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,3.793446,7.211173,0,0.227028,-0.227028,10.16194,72.58514,0.1242295,0.2372443,0,0,7.211173
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,42.18606,42.18606,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,4.045699,6.984145,0,0.1360301,-0.1360301,10.01855,71.56095,0.1242295,0.1421514,0,0,6.984145
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,41.99693,41.99693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.196844,6.848115,0,0,0,10.01855,71.56095,0.1242295,0,0,0,6.848115
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,41.58575,41.58575,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,4.196844,6.848115,0,0.8959032,-0.8959032,9.074188,64.8155,0.1242295,0.9362189,0,0,6.848115
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.708376,56.24704,42.87683,1.410741,1.410741,0,0,0,1.410741,121.0978,0,0,1.708376,1.48499,1.410741,0,0,5.192291,5.952212,0.2233856,0,0.2233856,9.28611,66.32922,0.1242089,1.551815,1.366701,0,7.660588
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.507531,67.74565,46.4869,1.575056,1.575056,0,0,0,1.575056,159.2026,0,0,2.507531,1.657954,1.575056,0,0,4.968906,6.153259,0.8495768,0,0.8495768,10.09209,72.0862,0.1241307,1.732562,2.006024,0,8.660789
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.688132,85.2824,49.58713,1.417467,1.417467,0,0,0,1.417467,260.1917,0,0,3.688132,1.492071,1.417467,0,0,4.119329,6.917878,2.196061,0,2.196061,12.17546,86.96737,0.1239291,1.559214,2.950505,0,10.60601
