Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.938972,79.68254,52.45709,0.5331471,0.5331471,0,0,0,0.5331471,551.2496,0.4544957,0,2.938972,0.5612075,0.5331471,0,0,1.923268,8.894333,1.923268,0,1.923268,14.00003,100,0.123753,0.5864618,2.351177,0,11.8333
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.822396,81.22726,54.76787,0,0,0,0,0,0,0,2.822396,0,2.822396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123753,0,2.257916,0,13.44767
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.481634,80.2105,57.12799,2.539393,2.539393,0,0,0,2.539393,97.72546,4.440892E-16,0,2.481634,2.673046,2.539393,0,0,0,10.62527,0,0.1914117,-0.1914117,13.79826,98.55882,0.123753,2.793333,1.985307,0,13.10691
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.39322,70.5734,58.51774,0,0,0,0,0,0,0,1.18054,0,1.39322,0,0,0,0,0.2126797,10.43386,0.2126797,0,0.2126797,14.00003,100,0.1237335,0,1.114576,0,11.82708
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,58.97825,58.97825,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1237335,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,59.48811,59.48811,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1237335,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,58.92891,58.92891,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1237335,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,57.35824,57.35824,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1237335,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,56.05894,56.05894,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1237335,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,54.30736,54.30736,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.123934,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,52.08704,52.08704,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1241905,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,49.86672,49.86672,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1244781,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,48.10691,48.10691,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1244781,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,46.88163,46.88163,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1244781,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,45.63167,45.63167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1244781,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,44.61197,44.61197,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1244781,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,43.69094,43.69094,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1244781,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,42.81104,42.81104,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1244781,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,42.21073,42.21073,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1244781,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,42.0216,42.0216,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1244781,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,41.61042,41.61042,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1244781,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.195579,51.97039,42.87683,2.973978,2.973978,0,0,0,2.973978,40.20135,0,0,1.195579,3.130503,2.973978,0,0,7.189074,4.155108,0,1.934924,-1.934924,5.140285,36.71625,0.1244781,3.271376,0.9564635,0,5.350688
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.44799,67.12401,46.46223,1.420434,1.420434,0,0,0,1.420434,172.341,0,0,2.44799,1.495193,1.420434,0,0,9.338988,2.220185,0.9527967,0,0.9527967,6.044188,43.17268,0.1243912,1.562477,1.958392,0,4.668175
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.89112,75.47867,49.53778,1.394022,1.394022,0,0,0,1.394022,207.3942,0,0,2.89112,1.467391,1.394022,0,0,8.386191,3.077702,1.423729,0,1.423729,7.394855,52.82029,0.1242615,1.533424,2.312896,0,5.968822
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.935044,79.52223,52.36663,1.620264,1.620264,0,0,0,1.620264,181.146,0,0,2.935044,1.705541,1.620264,0,0,6.962463,4.359057,1.229503,0,1.229503,8.561264,61.15176,0.1241498,1.782291,2.348035,0,7.294102
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.817732,81.11022,54.71853,1.527175,1.527175,0,0,0,1.527175,184.5062,0,0,2.817732,1.607552,1.527175,0,0,5.73296,5.46561,1.21018,0,1.21018,9.709342,69.3523,0.12404,1.679892,2.254186,0,8.283342
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.429238,79.51144,57.03753,1.191772,1.191772,0,0,0,1.191772,203.8341,0,0,2.429238,1.254497,1.191772,0,0,4.52278,6.554771,1.174741,0,1.174741,10.8238,77.31269,0.1239336,1.310949,1.94339,0,8.98401
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.723859,73.73616,58.4684,1.117422,1.117422,0,0,0,1.117422,154.271,0,0,1.723859,1.176234,1.117422,0,0,3.34804,7.612039,0.5476251,0,0.5476251,11.34332,81.02356,0.1238841,1.229165,1.379087,0,9.335897
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,58.92891,58.92891,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,2.800415,8.104901,0,2.346094,-2.346094,8.870321,63.35931,0.1238841,2.451668,0,0,8.104901
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,59.43876,59.43876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.407185,5.758808,0,0,0,8.870321,63.35931,0.1238841,0,0,0,5.758808
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,58.88779,58.88779,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,5.407185,5.758808,0,2.177022,-2.177022,6.575539,46.96804,0.1238841,2.274988,0,0,5.758808
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,57.3089,57.3089,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,7.826098,3.581785,0,2.241527,-2.241527,4.212762,30.0911,0.1238841,2.342395,0,0,3.581785
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,56.05894,56.05894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31668,1.340259,0,0,0,4.212762,30.0911,0.1238841,0,0,0,1.340259
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,54.25802,54.25802,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,10.31668,1.340259,0,0.5250159,-0.5250159,3.659347,26.13814,0.1238841,1.923642,0,5,1.340259
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,52.08704,52.08704,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,10.90003,0.8152431,0.9689168,0,0.9689168,4.578542,32.70381,0.1240222,4.378096,0,5,0.8152431
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,49.86672,49.86672,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,9.931118,1.687268,3.33,0,3.33,7.737658,55.26888,0.124361,0.7056866,0,5,1.687268
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,48.10691,48.10691,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,6.601118,4.684268,3.33,0,3.33,10.89677,77.83394,0.124637,0.4001736,0,5,4.684268
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,46.88163,46.88163,0.02799997,0.02799997,3.471282,0,1.11266,0.02799997,0,0,0,0,0,0,3.443282,3.271118,3.271118,7.681268,3.271118,0,3.271118,14.00003,100,0.1248297,0.03079996,0,5,7.681268
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,45.63167,45.63167,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,0,10.62527,0,0.2938919,-0.2938919,13.69024,97.78722,0.1248297,0.3071171,0,0,10.62527
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,44.5873,44.5873,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,0.3265466,10.33138,0,0.520789,-0.520789,13.14128,93.86609,0.1248297,0.5442246,0,0,10.33138
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,43.69094,43.69094,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,0.9052011,9.810594,0,0.1857709,-0.1857709,12.94546,92.46738,0.1248297,0.1941306,0,0,9.810594
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.111613,9.624823,0,0,0,12.94546,92.46738,0.1248297,0,0,0,9.624823
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,42.21073,42.21073,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,1.111613,9.624823,0,0.2679037,-0.2679037,12.66306,90.45027,0.1248297,0.2799594,0,0,9.624823
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,42.0216,42.0216,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,1.409284,9.356918,0,0.2146353,-0.2146353,12.43682,88.83424,0.1248297,0.2242939,0,0,9.356918
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,41.61042,41.61042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647768,9.142283,0,0,0,12.43682,88.83424,0.1248297,0,0,0,9.142283
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.127259,51.41965,42.87683,1.295614,1.295614,0,0,0,1.295614,87.00578,0,0,1.127259,1.363804,1.295614,0,0,1.647768,9.142283,0,0.2365451,-0.2365451,12.18748,87.05324,0.1248297,1.425175,0.9018071,0,10.26954
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.043325,63.19468,46.42112,0.1111443,0.1111443,0,0,0,0.1111443,1838.443,0.01573513,0,2.043325,0.116994,0.1111443,0,0,1.910595,8.905738,1.910595,0,1.910595,14.00003,100,0.1246572,0.1222588,1.63466,0,10.94906
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.67177,84.86711,49.44733,0.6337823,0.6337823,0,0,0,0.6337823,579.3424,3.00463,0,3.67177,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1246572,0.6971605,2.937416,0,14.29704
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.629848,88.31557,52.3173,0,0,0,0,0,0,0,3.629848,0,3.629848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246572,0,2.903878,0,14.25512
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.560699,90.6093,54.62807,1.680617,1.680617,0,0,0,1.680617,211.8686,1.791629,0,3.560699,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1246572,1.848678,2.84856,0,14.18597
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.349026,78.56271,56.98819,0,0,0,0,0,0,0,2.349026,0,2.349026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246572,0,1.879221,0,12.9743
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.71349,73.53077,58.37794,1.11284,1.11284,0,0,0,1.11284,153.9745,0.5420796,0,1.71349,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1246572,1.224124,1.370792,0,12.33876
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,58.83846,58.83846,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1246572,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,59.3483,59.3483,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1246572,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,58.83846,58.83846,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1246572,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,57.26778,57.26778,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1246572,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,55.96849,55.96849,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1246572,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,54.20868,54.20868,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1246572,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,52.0377,52.0377,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1251248,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,49.81738,49.81738,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1253172,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,48.10691,48.10691,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1255824,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,46.88163,46.88163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1255824,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,45.63167,45.63167,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1255824,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,44.5873,44.5873,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1255824,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,43.69094,43.69094,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1255824,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1255824,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,42.2354,42.2354,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1255824,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,42.0216,42.0216,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1255824,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,41.63509,41.63509,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1255824,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.166932,51.73895,42.87683,1.023221,1.023221,0,0,0,1.023221,114.045,0,0,1.166932,1.077074,1.023221,0,0,3.704201,7.291494,0.08985788,0,0.08985788,10.57116,75.50815,0.1255743,1.125543,0.9335458,0,8.458426
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.944922,72.18082,46.39645,2.716554,2.716554,0,0,0,2.716554,108.4065,0,0,2.944922,2.85953,2.716554,0,0,3.614343,7.372366,0.08539194,0,0.08539194,10.65217,76.08678,0.1255666,2.988209,2.355938,0,10.31729
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.66202,84.66794,49.39799,1.989532,1.989532,0,0,0,1.989532,184.0644,0,0,3.66202,2.094244,1.989532,0,0,3.528951,7.449219,1.567776,0,1.567776,12.13949,86.7105,0.1254255,2.188485,2.929616,0,11.11124
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.926532,79.24642,52.22684,0,0,0,0,0,0,0,0.965357,0,2.926532,0,0,0,0,1.961175,8.860217,1.961175,0,1.961175,14.00003,100,0.1252493,0,2.341225,0,11.78675
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.208597,85.62808,54.48827,0.2972069,0.2972069,0,0,0,0.2972069,1079.583,2.895747,0,3.208597,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1252493,0.3269276,2.566878,0,13.83387
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.599494,81.216,56.84839,0.9762194,0.9762194,0,0,0,0.9762194,266.2817,1.571895,0,2.599494,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1252493,1.073841,2.079595,0,13.22477
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.417572,70.55195,58.28749,2.228377,2.228377,0,0,0,2.228377,63.61454,0,0,1.417572,2.34566,2.228377,0,0,0,10.62527,0,0.9280882,-0.9280882,13.02174,93.01222,0.1252493,2.451215,1.134057,0,12.04285
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,58.748,58.748,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,1.031209,9.697186,0,1.060731,-1.060731,11.90363,85.02574,0.1252493,1.108464,0,0,9.697186
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,59.25785,59.25785,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.2098,8.636455,0,1.084565,-1.084565,10.7604,76.85982,0.1252493,1.13337,0,0,8.636455
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,58.748,58.748,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.414871,7.55189,0,0.9667346,-0.9667346,9.741368,69.58106,0.1252493,1.010238,0,0,7.55189
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,57.17733,57.17733,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.489021,6.585155,0,3.410449,-3.410449,6.14644,43.90306,0.1252493,4.938919,0,5,6.585155
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,55.92737,55.92737,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.278408,3.174707,3.33,0,3.33,9.305555,66.46812,0.1256351,0.9900262,0,5,3.174707
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,54.11822,54.11822,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.948409,6.171707,1.888042,0,1.888042,11.09671,79.26205,0.1258959,3.313846,0,5,6.171707
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,51.94724,51.94724,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,3.060366,7.870944,2.921451,0,2.921451,13.86824,99.05867,0.1262981,2.117268,0,5,7.870944
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,49.72692,49.72692,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.1389155,10.50025,0,0.571466,-0.571466,13.26586,94.75597,0.1262981,0.5971819,0,0,10.50025
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,48.05758,48.05758,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.7738777,9.928784,0,0.1491594,-0.1491594,13.10863,93.63292,0.1262981,0.1558716,0,0,9.928784
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,46.85696,46.85696,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.9396104,9.779625,0,0.2327933,-0.2327933,12.86325,91.88017,0.1262981,0.243269,0,0,9.779625
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,45.607,45.607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198269,9.546832,0,0,0,12.86325,91.88017,0.1262981,0,0,0,9.546832
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,44.5873,44.5873,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.198269,9.546832,0,0.508311,-0.508311,12.32744,88.05299,0.1262981,0.531185,0,0,9.546832
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,43.69094,43.69094,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.763059,9.038521,0,0.01101853,-0.01101853,12.31583,87.97002,0.1262981,0.01151436,0,0,9.038521
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.775302,9.027502,0,0,0,12.31583,87.97002,0.1262981,0,0,0,9.027502
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,42.21073,42.21073,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.775302,9.027502,0,0.29559,-0.29559,12.00425,85.74447,0.1262981,0.3088915,0,0,9.027502
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,42.0216,42.0216,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.103736,8.731912,0,0.07081653,-0.07081653,11.9296,85.21127,0.1262981,0.07400328,0,0,8.731912
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,41.61042,41.61042,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.182421,8.661096,0,1.326599,-1.326599,10.53124,75.22302,0.1262981,1.386296,0,0,8.661096
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.268031,52.55908,42.87683,0.8190898,0.8190898,0,0,0,0.8190898,154.8098,0,0,1.268031,0.8621998,0.8190898,0,0,3.65642,7.334496,0.4058312,0,0.4058312,10.91625,77.97305,0.1262616,0.9009988,1.014425,0,8.602528
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.27423,65.29404,46.34711,0.7055389,0.7055389,0,0,0,0.7055389,322.3394,0,0,2.27423,0.7426725,0.7055389,0,0,3.250588,7.699745,1.531557,0,1.531557,12.36921,88.35133,0.1261241,0.7760927,1.819384,0,9.973974
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.878223,75.04991,49.30753,3.186994,3.186994,2.085761,0,0.7344128,3.186994,90.31155,0,0,2.878223,1.159192,1.101232,0,0,1.719031,9.078146,1.719031,0,1.719031,14.00003,100,0.1261502,3.505693,2.302578,5,11.95637
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.923813,79.03855,52.08704,1.218137,1.218137,0,0,0,1.218137,240.0233,1.641563,0,2.923813,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1261502,1.339951,2.33905,0,13.54909
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.807723,80.59005,54.39782,0.5487641,0.5487641,0,0,0,0.5487641,511.6448,2.230077,0,2.807723,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1261502,0.6036406,2.246178,0,13.433
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.919599,84.93768,56.75793,0,0,0,0,0,0,0,2.919599,0,2.919599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261502,0,2.335679,0,13.54487
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.477679,71.01674,58.18881,0,0,0,0,0,0,0,1.477679,0,1.477679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261502,0,1.182143,0,12.10295
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,58.64932,58.64932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261502,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,59.20851,59.20851,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1261502,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,58.69866,58.69866,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1261502,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,57.12799,57.12799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1261502,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,55.87803,55.87803,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1261502,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,54.0771,54.0771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1261502,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,51.94724,51.94724,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1261502,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,49.72692,49.72692,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1261502,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,48.05758,48.05758,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1261502,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,46.85696,46.85696,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1261502,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,45.63167,45.63167,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1261502,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,44.61197,44.61197,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1261502,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,43.71561,43.71561,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1261502,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,42.86038,42.86038,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1261502,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,42.25185,42.25185,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1261502,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,42.07093,42.07093,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1261502,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,41.65154,41.65154,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1261502,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9278439,49.8874,42.92617,1.729566,1.729566,0,0,0,1.729566,53.64606,0,0,0.9278439,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8927518,-0.8927518,5.092285,36.37339,0.1261502,1.902522,0.7422751,0,3.995243
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.217694,64.72409,46.32244,1.071592,1.071592,0,0,0,1.071592,206.9532,0,0,2.217694,1.127991,1.071592,0,0,9.389585,2.174647,1.089702,0,1.089702,6.126068,43.75754,0.1260527,1.178751,1.774155,0,4.392341
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.873319,74.94473,49.26641,0.3014876,0.3014876,0,0,0,0.3014876,953.0472,0,0,2.873319,0.3173553,0.3014876,0,0,8.299883,3.155379,2.555964,0,2.555964,8.550867,61.0775,0.1258245,0.3316363,2.298655,0,6.028698
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.919317,78.92422,52.0377,1.976003,1.976003,0,0,0,1.976003,147.7385,0,0,2.919317,2.080003,1.976003,0,0,5.743919,5.455747,0.8393136,0,0.8393136,9.347111,66.76494,0.1257498,2.173603,2.335454,0,8.375064
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.803434,80.47809,54.34848,2.911642,2.911642,0,0,0,2.911642,96.28361,0,0,2.803434,3.064887,2.911642,0,0,4.904606,6.211129,0,0.2614523,-0.2614523,9.071515,64.79641,0.1257498,3.202807,2.242748,0,9.014564
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.227916,76.86786,56.66748,0,0,0,0,0,0,0,0,0,2.227916,0,0,0,0,5.195108,5.949677,2.227916,0,2.227916,11.1851,79.89342,0.1255518,0,1.782333,0,8.177593
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.10305,67.42875,58.09835,0.3481846,0.3481846,0,0,0,0.3481846,316.8004,0,0,1.10305,0.3665101,0.3481846,0,0,2.967192,7.954801,0.73654,0,0.73654,11.88385,84.88444,0.1254865,0.3830031,0.8824401,0,9.057852
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,58.6082,58.6082,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,2.230652,8.617687,0,0.8707775,-0.8707775,10.96597,78.32817,0.1254865,0.9099626,0,0,8.617687
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,59.11805,59.11805,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,3.198183,7.74691,0,0.3270715,-0.3270715,10.6212,75.86558,0.1254865,0.3417897,0,0,7.74691
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,58.64932,58.64932,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,3.561596,7.419838,0,0.6376976,-0.6376976,9.94901,71.06421,0.1254865,0.666394,0,0,7.419838
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,57.07865,57.07865,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,4.270148,6.782141,0,0.9703452,-0.9703452,8.926176,63.75827,0.1254865,1.014011,0,0,6.782141
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,55.82869,55.82869,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,5.34831,5.811795,0,3.505263,-3.505263,5.231304,37.36638,0.1254865,5.943756,0,5,5.811795
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,54.02776,54.02776,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.243047,2.306532,3.33,0,3.33,8.390419,59.93145,0.1256741,0,0,5,2.306532
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,51.8979,51.8979,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.913047,5.303532,3.33,0,3.33,11.54953,82.49651,0.1261045,1.257217,0,5,5.303532
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,49.72692,49.72692,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,2.583047,8.300532,0,0.5436749,-0.5436749,10.97645,78.40307,0.1261045,0.5681403,0,0,8.300532
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,48.05758,48.05758,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,3.18713,7.756857,0,0.4815525,-0.4815525,10.46885,74.77735,0.1261045,0.5032224,0,0,7.756857
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,46.85696,46.85696,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.722188,7.275305,0,0.3272469,-0.3272469,10.1239,72.31344,0.1261045,0.341973,0,0,7.275305
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,45.63167,45.63167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.085796,6.948058,0,0,0,10.1239,72.31344,0.1261045,0,0,0,6.948058
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,44.61197,44.61197,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,4.085796,6.948058,0,0.09777059,-0.09777059,10.02084,71.5773,0.1261045,0.1021703,0,0,6.948058
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,43.73206,43.73206,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,4.19443,6.850287,0,0.5927268,-0.5927268,9.396053,67.11453,0.1261045,0.6193994,0,0,6.850287
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,42.86038,42.86038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.853015,6.25756,0,0,0,9.396053,67.11453,0.1261045,0,0,0,6.25756
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,42.27652,42.27652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.853015,6.25756,0,0,0,9.396053,67.11453,0.1261045,0,0,0,6.25756
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,42.0956,42.0956,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,4.853015,6.25756,0,0.443743,-0.443743,8.928308,63.77349,0.1261045,0.4637114,0,0,6.25756
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,41.67621,41.67621,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,5.346063,5.813818,0,0.03815111,-0.03815111,8.888092,63.48625,0.1261045,0.03986791,0,0,5.813818
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.165767,51.75575,42.9015,0,0,0,0,0,0,0,0,0,1.165767,0,0,0,0,5.388453,5.775666,1.165767,0,1.165767,9.994036,71.38583,0.1260012,0,0.9326135,0,6.941433
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.16227,64.15076,46.28132,0.856696,0.856696,0,0,0,0.856696,252.3964,0,0,2.16227,0.9017852,0.856696,0,0,4.222686,6.824856,1.260485,0,1.260485,11.18984,79.92725,0.1258898,0.9423655,1.729816,0,8.987126
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.848937,74.55399,49.16773,0,0,0,0,0,0,0,0,0,2.848937,0,0,0,0,2.962201,7.959293,2.848937,0,2.848937,13.89258,99.23248,0.1256386,0,2.27915,0,10.80823
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.916749,78.71856,51.8979,0,0,0,0,0,0,0,2.803484,0,2.916749,0,0,0,0,0.1132646,10.52334,0.1132646,0,0.1132646,14.00003,100,0.1256286,0,2.333399,0,13.44008
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.801042,80.2751,54.20868,0,0,0,0,0,0,0,2.801042,0,2.801042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256286,0,2.240833,0,13.42632
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.180606,76.19968,56.52768,0.6783559,0.6783559,0,0,0,0.6783559,321.4547,1.466548,0,2.180606,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1256286,0.7461914,1.744485,0,12.80588
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.049095,66.79227,57.95855,0.0627922,0.0627922,0,0,0,0.0627922,1670.74,0.9829975,0,1.049095,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1256286,0.06907143,0.8392757,0,11.67437
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,58.51774,58.51774,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1256286,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,59.06871,59.06871,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1256286,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,58.55886,58.55886,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1256286,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,56.98819,56.98819,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1256286,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,55.73823,55.73823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1256286,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,53.97842,53.97842,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1256286,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,51.85678,51.85678,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1256286,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,49.67759,49.67759,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1256286,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,48.05758,48.05758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1256286,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,46.85696,46.85696,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1256286,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,45.65634,45.65634,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1258635,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,44.66131,44.66131,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.126106,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,43.7814,43.7814,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1263443,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,42.9015,42.9015,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1263443,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,42.35053,42.35053,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1263443,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,42.13672,42.13672,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1263443,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,41.72555,41.72555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1263443,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9555823,50.13165,42.95084,0,0,0,0,0,0,0,0,0,0.9555823,0,0,0,0,2.986152,7.937738,0.9555823,0,0.9555823,12.07366,86.24026,0.1262604,0,0.7644658,0,8.89332
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.107555,63.60759,46.25665,0,0,0,0,0,0,0,0.07698539,0,2.107555,0,0,0,0,2.030569,8.797762,2.030569,0,2.030569,14.00003,100,0.1260825,0,1.686044,0,10.90532
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.800849,73.97749,49.12661,0,0,0,0,0,0,0,2.800849,0,2.800849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260825,0,2.24068,0,13.42612
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.913259,78.56449,51.80745,1.336098,1.336098,0,0,0,1.336098,218.0422,1.506839,0,2.913259,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1260825,1.469708,2.330607,0,13.53853
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.782025,79.94111,54.11822,1.534252,1.534252,0,0,0,1.534252,181.3278,1.167023,0,2.782025,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1260825,1.687677,2.22562,0,13.4073
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.133581,75.59818,56.43722,0.7912377,0.7912377,0,0,0,0.7912377,269.6511,1.300699,0,2.133581,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1260825,0.8703614,1.706865,0,12.75886
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9961433,66.22193,57.8681,0,0,0,0,0,0,0,0.9961433,0,0.9961433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260825,0,0.7969146,0,11.62142
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,58.37794,58.37794,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1260825,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,58.97825,58.97825,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1260825,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,58.51774,58.51774,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1260825,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,56.93885,56.93885,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1260825,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,55.68889,55.68889,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1260825,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,53.93731,53.93731,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1262654,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,51.80745,51.80745,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1263837,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,49.67759,49.67759,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1266192,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,48.01646,48.01646,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1266192,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,46.85696,46.85696,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1266192,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,45.65634,45.65634,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1266192,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,44.66131,44.66131,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1266192,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,43.7814,43.7814,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1266192,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,42.92617,42.92617,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1266192,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,42.36698,42.36698,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1266192,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,42.16139,42.16139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1266192,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,41.76667,41.76667,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1266192,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7204335,48.32594,42.97551,1.401376,1.401376,0,0,0,1.401376,51.40901,0,2.220446E-16,0.7204335,1.475132,1.401376,0,0,5.870545,5.341784,0,0.754699,-0.754699,7.635217,54.53716,0.1266192,1.541513,0.5763468,0,6.062217
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.630294,68.68224,46.23198,0,0,0,0,0,0,0,0,0,2.630294,0,0,0,0,6.7091,4.587084,2.630294,0,2.630294,10.13053,72.36081,0.1263897,0,2.104235,0,7.217379
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.547027,82.66314,49.03616,3.166895,3.166895,3.672085,0,1.167479,3.166895,112.0033,0,0,3.547027,0,0,0.5051892,0.4799297,4.078805,6.95435,4.026957,0,4.026957,13.95084,99.64866,0.1265448,3.483585,2.837622,5,10.50138
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.647893,87.77814,51.75811,0.8047052,0.8047052,0,0,0,0.8047052,453.3205,2.748987,0,3.647893,0.8470581,0.8047052,0,0,0.05184837,10.57861,0.05184837,0,0.05184837,14.00003,100,0.1265403,0.8851757,2.918315,0,14.2265
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.739203,79.335,54.02776,0,0,0,0,0,0,0,2.739203,0,2.739203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265403,0,2.191362,0,13.36448
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.087066,75.05499,56.38788,0.4433067,0.4433067,0,0,0,0.4433067,470.795,1.620427,0,2.087066,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1265403,0.4876373,1.669653,0,12.71234
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.211402,68.11635,57.81875,0,0,0,0,0,0,0,1.211402,0,1.211402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265403,0,0.9691215,0,11.83668
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,58.32861,58.32861,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1265403,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,58.88779,58.88779,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1265403,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,58.41906,58.41906,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1265403,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,56.89773,56.89773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1265403,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,55.64777,55.64777,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1265403,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,53.88797,53.88797,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1268753,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,51.75811,51.75811,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1268753,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,49.63647,49.63647,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1268753,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,48.01646,48.01646,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1268753,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,46.83229,46.83229,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1268753,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,45.63167,45.63167,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1268753,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,44.63664,44.63664,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1268753,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,43.75673,43.75673,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1268753,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,42.87683,42.87683,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1268753,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,42.35053,42.35053,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1268753,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,42.13672,42.13672,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1268753,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,41.75022,41.75022,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1268753,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.580673,47.23292,42.95084,0.2339356,0.2339356,0,0,0,0.2339356,248.2192,0,0,0.580673,0.246248,0.2339356,0,0,10.34433,1.315373,0.334425,0,0.334425,4.503794,32.1699,0.1268462,0.2573291,0.4645384,0,1.896046
