Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.00135,62.54552,46.19086,1.885497,1.885497,5,0,1.53,1.885497,106.1444,0,0,2.00135,0,0,3.114503,2.958778,10.00991,1.616356,4.960128,0,4.960128,9.209385,65.78119,0.1271937,2.074047,1.60108,5,3.617706
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.708355,72.81014,48.98682,1.776434,1.776434,4.000789,0,1.257215,1.776434,152.4602,0,0,2.708355,0,0,2.224355,2.113137,5.049781,6.080471,4.821492,0,4.821492,13.78345,98.45305,0.1273443,1.954077,2.166684,5,8.788827
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.905722,78.30209,51.66765,0.007255014,0.007255014,0,0,0,0.007255014,40051.23,2.669796,0,2.905722,0.007636857,0.007255014,0,0,0.228289,10.41981,0.228289,0,0.228289,14.00003,100,0.1273245,0.007980515,2.324578,0,13.32554
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.69732,78.74529,53.93731,0,0,0,0,0,0,0,2.69732,0,2.69732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273245,0,2.157856,0,13.32259
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.042968,74.4366,56.24809,1.387043,1.387043,0,0,0,1.387043,147.2894,0.5829223,0,2.042968,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1273245,1.525748,1.634374,0,12.66824
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8945373,65.12244,57.67896,0,0,0,0,0,0,0,0.8945373,0,0.8945373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273245,0,0.7156299,0,11.51981
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,58.23815,58.23815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273245,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,58.78912,58.78912,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1273245,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,58.37794,58.37794,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1273245,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,56.79905,56.79905,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1273245,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,55.55732,55.55732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1273245,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,53.79751,53.79751,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1273245,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,51.71699,51.71699,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1273245,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,49.58713,49.58713,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1273245,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,47.96712,47.96712,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1273245,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,46.79117,46.79117,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1273245,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,45.58233,45.58233,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1273245,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,44.5873,44.5873,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1273245,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,43.71561,43.71561,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1273245,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,42.86038,42.86038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1273245,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1273245,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,42.13672,42.13672,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1273245,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,41.72555,41.72555,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1273245,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.510472,46.6771,42.92617,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.85445,0,0,0.510472,0,0,3.172624,3.013992,10.03319,1.595403,3.524464,0,3.524464,7.825308,55.89495,0.1277462,1.762765,0.4083776,5,2.105875
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.950048,62.01858,46.14152,2.542447,2.542447,5,0,1.53,2.542447,76.69965,0,0,1.950048,0,0,2.457553,2.334676,6.508726,4.767421,4.284724,0,4.284724,11.89015,84.9295,0.128146,2.796691,1.560038,5,6.717469
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.663862,72.228,48.89636,1.925525,1.925525,0,0,0,1.925525,138.3447,0,0,2.663862,2.026869,1.925525,0,0,2.224002,8.623672,0.6369934,0,0.6369934,12.49446,89.24596,0.1280907,2.118078,2.131089,0,11.28753
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.873869,77.82394,51.57719,0,0,0,0,0,0,0,1.28686,0,2.873869,0,0,0,0,1.587009,9.196966,1.587009,0,1.587009,14.00003,100,0.1279532,0,2.299096,0,12.07084
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.655669,78.21404,53.88797,1.996195,1.996195,0,0,0,1.996195,133.0366,0.5544118,0,2.655669,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1279532,2.195814,2.124536,0,13.28094
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.998812,73.92676,56.19874,0.06906556,0.06906556,0,0,0,0.06906556,2894.078,1.926111,0,1.998812,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1279532,0.07597212,1.599049,0,12.62409
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8456644,64.65127,57.63784,1.542732,1.542732,0,0,0,1.542732,54.81604,0,0,0.8456644,1.623928,1.542732,0,0,0,10.62527,0,0.7782636,-0.7782636,13.17967,94.14028,0.1279532,1.697005,0.6765316,0,11.47094
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,58.18881,58.18881,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8647373,9.847011,0,0.2254773,-0.2254773,12.94199,92.44262,0.1279532,0.2356237,0,0,9.847011
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,58.748,58.748,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.115268,9.621533,0,0.9605743,-0.9605743,11.92946,85.21024,0.1279532,1.0038,0,0,9.621533
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,58.32861,58.32861,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.182572,8.660959,0,1.639941,-1.639941,10.20081,72.86277,0.1279532,1.713739,0,0,8.660959
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,56.75793,56.75793,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,4.004729,7.021018,0,1.459139,-1.459139,8.662741,61.87659,0.1279532,1.524801,0,0,7.021018
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,55.50798,55.50798,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.625995,5.561879,0,1.3995,-1.3995,7.187537,51.33945,0.1279532,1.462478,0,0,5.561879
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,53.70705,53.70705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.180996,4.162378,0,0,0,7.187537,51.33945,0.1279532,0,0,0,4.162378
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,51.66765,51.66765,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.180996,4.162378,0,1.457812,-1.457812,5.650868,40.36327,0.1279532,1.523414,0,0,4.162378
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,49.53778,49.53778,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.800787,2.704566,0,0.1382419,-0.1382419,5.505148,39.32241,0.1279532,0.1444628,0,0,2.704566
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,47.91777,47.91777,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.954389,2.566324,0,0.3186485,-0.3186485,5.169263,36.92324,0.1279532,0.3329877,0,0,2.566324
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,46.7665,46.7665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.308443,2.247675,0,0,0,5.169263,36.92324,0.1279532,0,0,0,2.247675
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,45.56588,45.56588,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.308443,2.247675,0,0.373223,-0.373223,4.775852,34.11316,0.1279532,0.390018,0,0,2.247675
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,44.5873,44.5873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.723135,1.874452,0,0,0,4.775852,34.11316,0.1279532,0,0,0,1.874452
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,43.71561,43.71561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.723135,1.874452,0,0,0,4.775852,34.11316,0.1279532,0,0,0,1.874452
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,42.86038,42.86038,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.723135,1.874452,0,0.8439323,-0.8439323,3.886269,27.75901,0.1279532,0.8819092,0,0,1.874452
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,42.30119,42.30119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66084,1.03052,0,0,0,3.886269,27.75901,0.1279532,0,0,0,1.03052
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,42.12027,42.12027,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.66084,1.03052,0,0.1230421,-0.1230421,3.756572,26.8326,0.1279532,0.1285789,0,0,1.03052
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,41.72555,41.72555,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.79755,0.9074782,3.33,0,3.33,6.915687,49.39767,0.1283243,1.058156,0,5,0.9074782
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6151523,47.44403,42.9015,2.765715,2.765715,5,0,1.53,2.765715,22.24207,0,0,0.6151523,0,0,2.234285,2.122571,7.467551,3.904478,2.737723,0,2.737723,9.512919,67.94929,0.1286637,3.042286,0.4921218,5,4.51963
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.341186,65.61693,46.06751,1.379848,1.379848,3.649058,0,1.161193,1.379848,169.6698,0,0,2.341186,0,0,2.26921,2.15575,4.729828,6.368429,4.496935,0,4.496935,13.77909,98.42185,0.1287639,1.517833,1.872949,5,8.709615
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.620489,71.65264,48.79768,0.2598472,0.2598472,0,0,0,0.2598472,1008.473,2.114073,0,2.620489,0.2735234,0.2598472,0,0,0.2328926,10.41567,0.2328926,0,0.2328926,14.00003,100,0.1287437,0.2858319,2.096391,0,13.03616
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.833792,77.25618,51.48673,0,0,0,0,0,0,0,2.833792,0,2.833792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287437,0,2.267034,0,13.45907
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.616726,77.60712,53.74817,0,0,0,0,0,0,0,2.616726,0,2.616726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287437,0,2.093381,0,13.242
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.957106,73.34192,56.05894,0,0,0,0,0,0,0,1.957106,0,1.957106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287437,0,1.565684,0,12.58238
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.021001,66.04987,57.49804,1.439304,1.439304,0,0,0,1.439304,70.93707,0,0,1.021001,1.515057,1.439304,0,0,0,10.62527,0,0.4940569,-0.4940569,13.47925,96.28014,0.1287437,1.583235,0.8168004,0,11.64627
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,58.04901,58.04901,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.5489521,10.13122,0,0.5322829,-0.5322829,12.91817,92.27246,0.1287437,0.5562357,0,0,10.13122
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,58.64932,58.64932,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.140378,9.598934,0,1.996851,-1.996851,10.81331,77.23774,0.1287437,2.086709,0,0,9.598934
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,58.18881,58.18881,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.359101,7.602084,0,1.777226,-1.777226,8.939944,63.85662,0.1287437,1.857202,0,0,7.602084
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,56.66748,56.66748,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.333797,5.824857,0,0.7536218,-0.7536218,8.145557,58.18243,0.1287437,0.7875348,0,0,5.824857
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,55.41752,55.41752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.171154,5.071236,0,0,0,8.145557,58.18243,0.1287437,0,0,0,5.071236
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,53.60837,53.60837,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.171154,5.071236,0,1.399339,-1.399339,6.670525,47.64651,0.1287437,1.462309,0,0,5.071236
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,51.57719,51.57719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.725975,3.671897,0,0,0,6.670525,47.64651,0.1287437,0,0,0,3.671897
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,49.44733,49.44733,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.725975,3.671897,0,0.2316675,-0.2316675,6.426326,45.90223,0.1287437,0.2420925,0,0,3.671897
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,47.87666,47.87666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.983383,3.440229,0,0,0,6.426326,45.90223,0.1287437,0,0,0,3.440229
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,46.69249,46.69249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.983383,3.440229,0,0,0,6.426326,45.90223,0.1287437,0,0,0,3.440229
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,45.51654,45.51654,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.983383,3.440229,0,0.3711119,-0.3711119,6.035139,43.10805,0.1287437,0.387812,0,0,3.440229
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,44.54618,44.54618,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.39573,3.069117,0,0.8850359,-0.8850359,5.10223,36.44442,0.1287437,0.9248624,0,0,3.069117
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,43.69094,43.69094,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.379103,2.184081,0,0.3319821,-0.3319821,4.75229,33.94486,0.1287437,0.3469213,0,0,2.184081
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,42.83571,42.83571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.747972,1.852099,0,0,0,4.75229,33.94486,0.1287437,0,0,0,1.852099
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,42.30119,42.30119,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.747972,1.852099,0,0.04925911,-0.04925911,4.700366,33.57397,0.1287437,0.05147577,0,0,1.852099
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,42.12027,42.12027,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.802705,1.80284,0,0.4325321,-0.4325321,4.244437,30.31735,0.1287437,0.451996,0,0,1.80284
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,41.70088,41.70088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2833,1.370308,0,0,0,4.244437,30.31735,0.1287437,0,0,0,1.370308
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4421373,46.1139,42.87683,1.728682,1.728682,1.25,0,0.50625,1.728682,25.57655,0,2.220446E-16,0.4421373,0.5038761,0.4786823,0,0,10.2833,1.370308,0,0.06173883,-0.06173883,4.179359,29.8525,0.1287437,1.901551,0.3537098,5,1.812445
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.851041,60.99025,46.02639,2.703143,2.703143,5,0,1.53,2.703143,68.47739,0,0,1.851041,0,0,2.296857,2.182014,10.35189,1.308569,4.033056,0,4.033056,8.005451,57.18168,0.1291578,2.973457,1.480833,5,3.159611
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.577156,71.15121,48.75656,0,0,3.505263,0,1.121937,0,0,0,0,2.577156,0,0,3.505263,3.33,6.318839,4.93832,5.907156,0,5.907156,13.60947,97.21032,0.1291052,0,2.061725,5,7.515476
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.794876,76.69617,51.38805,0.8372855,0.8372855,0,0,0,0.8372855,333.802,1.50184,0,2.794876,0.8813532,0.8372855,0,0,0.4116821,10.25476,0.4116821,0,0.4116821,14.00003,100,0.1290698,0.9210141,2.2359,0,13.04964
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.577961,77.0672,53.65771,0.6228828,0.6228828,0,0,0,0.6228828,413.8759,1.922295,0,2.577961,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1290698,0.6851711,2.062369,0,13.20324
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.916022,72.82398,55.96849,2.415324,2.415324,0,0,0,2.415324,79.32771,0,0,1.916022,2.542447,2.415324,0,0,0,10.62527,0,0.6264251,-0.6264251,13.33972,95.28351,0.1290698,2.656857,1.532817,0,12.5413
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7536428,63.61233,57.40758,0.6441417,0.6441417,0,0,0,0.6441417,116.9995,0,0,0.7536428,0.6780439,0.6441417,0,0,0.6960279,9.998849,0.07559891,0,0.07559891,13.41144,95.79579,0.1290633,0.7085559,0.6029143,0,10.75249
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,57.95855,57.95855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.620429,10.06689,0,0,0,13.41144,95.79579,0.1290633,0,0,0,10.06689
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,58.55886,58.55886,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.620429,10.06689,0,1.183578,-1.183578,12.16384,86.88438,0.1290633,1.236839,0,0,10.06689
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,58.14769,58.14769,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.935515,8.88331,0,0.6083407,-0.6083407,11.52259,82.30405,0.1290633,0.635716,0,0,8.88331
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,56.5688,56.5688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.611449,8.27497,0,0,0,11.52259,82.30405,0.1290633,0,0,0,8.27497
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,55.32706,55.32706,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.611449,8.27497,0,1.63385,-1.63385,9.800361,70.00243,0.1290633,1.707373,0,0,8.27497
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,53.56725,53.56725,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.426838,6.641119,0,2.292206,-2.292206,7.384163,52.74392,0.1290633,2.395355,0,0,6.641119
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,51.52785,51.52785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.973734,4.348914,0,0,0,7.384163,52.74392,0.1290633,0,0,0,4.348914
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,49.44733,49.44733,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.973734,4.348914,0,0.2848061,-0.2848061,7.083951,50.59955,0.1290633,0.2976224,0,0,4.348914
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,47.82732,47.82732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.290185,4.064107,0,0,0,7.083951,50.59955,0.1290633,0,0,0,4.064107
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,46.69249,46.69249,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.290185,4.064107,0,0.02276388,-0.02276388,7.059956,50.42815,0.1290633,0.02378826,0,0,4.064107
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,45.49187,45.49187,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.315478,4.041344,0,0.181146,-0.181146,6.869011,49.06427,0.1290633,0.1892976,0,0,4.041344
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,44.57085,44.57085,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.516752,3.860198,0,0.5636518,-0.5636518,6.27487,44.82041,0.1290633,0.5890161,0,0,3.860198
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,43.71561,43.71561,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.143032,3.296546,0,0.4960065,-0.4960065,5.752033,41.08587,0.1290633,0.5183268,0,0,3.296546
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,42.87683,42.87683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.69415,2.800539,0,0,0,5.752033,41.08587,0.1290633,0,0,0,2.800539
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,42.32586,42.32586,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.69415,2.800539,0,0.2022126,-0.2022126,5.538882,39.56337,0.1290633,0.2113121,0,0,2.800539
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,42.13672,42.13672,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.918831,2.598327,0,0.4423871,-0.4423871,5.072566,36.23254,0.1290633,0.4622945,0,0,2.598327
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,41.75022,41.75022,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.410372,2.15594,0,1.560879,-1.560879,3.427255,24.48034,0.1290633,1.631118,0,0,2.15594
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4309015,46.0803,42.92617,0,0,0,0,0,0,0,0,0,0.4309015,0,0,0,0,11.14468,0.5950609,0.4309015,0,0.4309015,3.836044,27.40026,0.1290262,0,0.3447212,0,1.025962
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.802965,60.53074,46.00172,0.8760421,0.8760421,0,0,0,0.8760421,205.8081,0,0,1.802965,0.9221496,0.8760421,0,0,10.71378,0.9828722,0.8808158,0,0.8808158,4.671659,33.36893,0.1289505,0.9636463,1.442372,0,2.785838
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.535759,70.6149,48.6661,0.4052254,0.4052254,0,0,0,0.4052254,625.7651,0,0,2.535759,0.426553,0.4052254,0,0,9.832964,1.775607,2.109206,0,2.109206,6.672627,47.66153,0.1287695,0.4457479,2.028607,0,4.311365
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.757781,76.11045,51.24825,0.148741,0.148741,0,0,0,0.148741,1854.083,0,0,2.757781,0.1565695,0.148741,0,0,7.723758,3.673892,2.601212,0,2.601212,9.140353,65.28811,0.128547,0.1636151,2.206225,0,6.431673
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.540333,76.54404,53.56725,1.682906,1.682906,0,0,0,1.682906,150.9492,0,0,2.540333,1.77148,1.682906,0,0,5.122547,6.014982,0.7688531,0,0.7688531,9.869751,70.49809,0.1284814,1.851196,2.032266,0,8.555315
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.876881,72.27293,55.82869,1.732543,1.732543,0,0,0,1.732543,108.331,0,0,1.876881,1.82373,1.732543,0,0,4.353694,6.70695,0.05315162,0,0.05315162,9.920176,70.85825,0.1284768,1.905798,1.501505,0,8.583831
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7113568,63.10356,57.26778,1.516112,1.516112,0,0,0,1.516112,46.91981,0,0,0.7113568,1.595907,1.516112,0,0,4.300542,6.754786,0,0.8845505,-0.8845505,8.987778,64.19828,0.1284768,1.667723,0.5690855,0,7.466143
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,57.81875,57.81875,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,5.283376,5.870236,0,1.110589,-1.110589,7.817114,55.83642,0.1284768,1.160565,0,0,5.870236
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,58.4684,58.4684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.517364,4.759647,0,0,0,7.817114,55.83642,0.1284768,0,0,0,4.759647
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,58.04901,58.04901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.517364,4.759647,0,0,0,7.817114,55.83642,0.1284768,0,0,0,4.759647
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,56.47834,56.47834,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,6.517364,4.759647,0,1.421358,-1.421358,6.318871,45.1347,0.1284768,1.485319,0,0,4.759647
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,55.27772,55.27772,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,8.09665,3.338289,0,1.82848,-1.82848,4.391484,31.36768,0.1284768,1.910762,0,0,3.338289
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,53.4768,53.4768,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,10.12829,1.509809,0,0.9429073,-0.9429073,3.397573,24.26833,0.1284768,0.9853382,0,0,1.509809
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,51.48673,51.48673,2.563967,2.563967,2.02541,0,0.7179369,2.563967,0,0,0,0,0.5669019,0.5385568,0,0,11.17597,0.5669019,0,0.5669019,-0.5669019,2.800006,20,0.1284768,2.820364,0,5,0.5669019
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,49.39799,49.39799,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128741,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,47.7862,47.7862,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1289269,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,46.67604,46.67604,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1290949,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,45.49187,45.49187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1290949,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,44.57085,44.57085,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1290949,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,43.71561,43.71561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1290949,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,42.87683,42.87683,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1290949,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1290949,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,42.13672,42.13672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1290949,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,41.72555,41.72555,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1290949,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4144512,45.93233,42.9015,3.425616,3.425616,1.25,0,0.50625,3.425616,12.09859,0,0,0.4144512,2.290122,2.175616,0,0,4.138515,6.900611,0,1.87567,-1.87567,8.096758,57.83387,0.1290949,3.768177,0.3315609,5,7.315062
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.756168,60.08561,45.97705,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,284.2481,8.881784E-16,0,1.756168,0,0,3.505263,3.33,6.222593,5.02494,5.086168,0,5.086168,12.92192,92.29925,0.1292361,0.679612,1.404934,5,6.781108
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.494811,70.13596,48.61676,1.84991,1.84991,0,0,0,1.84991,134.8612,0,0,2.494811,1.947273,1.84991,0,0,1.136425,9.602491,0.5475373,0,0.5475373,13.44136,96.00952,0.1291897,2.034901,1.995849,0,12.0973
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.720835,75.59145,51.15779,0.3203572,0.3203572,0,0,0,0.3203572,849.313,1.794729,0,2.720835,0.3372181,0.3203572,0,0,0.588888,10.09527,0.588888,0,0.588888,14.00003,100,0.1291397,0.3523929,2.176668,0,12.81611
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.503886,76.0377,53.4768,2.30727,2.30727,0,0,0,2.30727,108.5216,0.07518085,0,2.503886,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1291397,2.537997,2.003109,0,13.12916
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.433274,78.04839,55.78757,2.258301,2.258301,0,0,0,2.258301,107.748,0.056115,0,2.433274,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1291397,2.484131,1.946619,0,13.05855
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8604307,64.33863,57.21844,1.464826,1.464826,0,0,0,1.464826,58.73945,0,2.220446E-16,0.8604307,1.541922,1.464826,0,0,0,10.62527,0,0.6814914,-0.6814914,13.28167,94.8689,0.1291397,1.611308,0.6883445,0,11.4857
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,57.77764,57.77764,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7572126,9.943783,0,1.611345,-1.611345,11.58317,82.73673,0.1291397,1.683856,0,0,9.943783
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,58.41906,58.41906,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.547596,8.332438,0,1.972474,-1.972474,9.503996,67.88555,0.1291397,3.436235,0,5,8.332438
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,58.00789,58.00789,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.739234,6.359963,3.33,0,3.33,12.66311,90.45061,0.1295519,1.359401,0,5,6.359963
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,56.43722,56.43722,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.409234,9.356963,0,0.6159571,-0.6159571,12.01384,85.81293,0.1295519,0.6436752,0,0,9.356963
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,55.22838,55.22838,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.093631,8.741007,0,0.7004598,-0.7004598,11.27549,80.53902,0.1295519,0.7319804,0,0,8.741007
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,53.42746,53.42746,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.871919,8.040546,0,2.282773,-2.282773,8.869232,63.35153,0.1295519,3.760498,0,5,8.040546
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,51.43739,51.43739,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.408334,5.757774,3.33,0,3.33,12.02835,85.9166,0.1297427,0.1415788,0,5,5.757774
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,49.35687,49.35687,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.078334,8.754774,0,0.03129866,-0.03129866,11.99536,85.68095,0.1297427,0.0327071,0,0,8.754774
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,47.7862,47.7862,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.11311,8.723475,0,0.2032585,-0.2032585,11.7811,84.15057,0.1297427,0.2124051,0,0,8.723475
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,46.65137,46.65137,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.338953,8.520217,0,0.0927501,-0.0927501,11.68334,83.45223,0.1297427,0.09692386,0,0,8.520217
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,45.4672,45.4672,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.442008,8.427466,0,0.2637357,-0.2637357,11.40533,81.46651,0.1297427,0.2756038,0,0,8.427466
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,44.54618,44.54618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735048,8.163732,0,0,0,11.40533,81.46651,0.1297427,0,0,0,8.163732
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,43.69094,43.69094,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.735048,8.163732,0,0.3185894,-0.3185894,11.06951,79.06778,0.1297427,0.3329259,0,0,8.163732
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,42.86038,42.86038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089036,7.845142,0,0,0,11.06951,79.06778,0.1297427,0,0,0,7.845142
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,42.35053,42.35053,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.089036,7.845142,0,0.3274615,-0.3274615,10.72434,76.60225,0.1297427,0.3421973,0,0,7.845142
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,42.16139,42.16139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.452882,7.51768,0,0,0,10.72434,76.60225,0.1297427,0,0,0,7.51768
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.452882,7.51768,0,0,0,10.72434,76.60225,0.1297427,0,0,0,7.51768
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4644314,46.30599,42.9015,2.318868,2.318868,0,0,0,2.318868,20.02837,0,4.440892E-16,0.4644314,2.440913,2.318868,0,0,3.452882,7.51768,0,1.976482,-1.976482,8.640942,61.72089,0.1297427,2.550755,0.3715452,0,7.982111
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.710865,59.63834,45.93593,1.378944,1.378944,0,0,0,1.378944,124.0707,0,0,1.710865,1.45152,1.378944,0,0,5.648973,5.541198,0.2593456,0,0.2593456,8.886978,63.47829,0.1297207,1.516838,1.368692,0,7.252064
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.45572,69.63078,48.52631,0.6246775,0.6246775,0,0,0,0.6246775,393.118,0,0,2.45572,0.6575553,0.6246775,0,0,5.389628,5.774609,1.798165,0,1.798165,10.59287,75.66319,0.1295683,0.6871453,1.964576,0,8.23033
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.685034,75.08887,51.06734,1.443921,1.443921,0,0,0,1.443921,185.9543,0,0,2.685034,1.519917,1.443921,0,0,3.591463,7.392957,1.165117,0,1.165117,11.69819,83.55836,0.1294698,1.588313,2.148027,0,10.07799
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.468803,75.53989,53.37812,0,0,0,0,0,0,0,0.04245719,0,2.468803,0,0,0,0,2.426346,8.441563,2.426346,0,2.426346,14.00003,100,0.1292651,0,1.975043,0,10.91037
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.801009,71.36339,55.68889,0,0,0,0,0,0,0,1.801009,0,1.801009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292651,0,1.440807,0,12.42628
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6341217,62.30109,57.12799,0.8979678,0.8979678,0,0,0,0.8979678,70.61742,0,1.110223E-16,0.6341217,0.9452293,0.8979678,0,0,0,10.62527,0,0.3111076,-0.3111076,13.67209,97.6576,0.1292651,0.9877646,0.5072973,0,11.2594
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,57.72829,57.72829,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3456751,10.31417,0,0.8703768,-0.8703768,12.75463,91.10435,0.1292651,0.9095438,0,0,10.31417
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,58.37794,58.37794,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.31276,9.443789,0,2.587075,-2.587075,10.02762,71.6257,0.1292651,2.703493,0,0,9.443789
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,57.95855,57.95855,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.187288,6.856715,0,1.377277,-1.377277,8.57584,61.25588,0.1292651,1.439255,0,0,6.856715
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,56.38788,56.38788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.717596,5.479438,0,0,0,8.57584,61.25588,0.1292651,0,0,0,5.479438
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,55.13792,55.13792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.717596,5.479438,0,0,0,8.57584,61.25588,0.1292651,0,0,0,5.479438
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,53.337,53.337,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.717596,5.479438,0,1.962106,-1.962106,6.507599,46.48276,0.1292651,2.0504,0,0,5.479438
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,51.34694,51.34694,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.897713,3.517332,0,2.734672,-2.734672,3.625002,25.89282,0.1292651,2.857732,0,0,3.517332
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,49.26641,49.26641,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.93624,0.7826601,0,0.03442723,-0.03442723,3.588712,25.63361,0.1292651,0.03597646,0,0,0.7826601
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,47.73686,47.73686,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.97449,0.7482328,0,0.5417849,-0.5417849,3.017621,21.55439,0.1292651,0.5661653,0,0,0.7482328
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,46.6267,46.6267,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.57647,0.2064479,0,0.1086397,-0.1086397,2.903105,20.73642,0.1292651,0.1135285,0,0,0.2064479
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,45.4672,45.4672,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.69718,0.09780826,3.33,0,3.33,6.06222,43.30148,0.1294761,0.2569807,0,5,0.09780826
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,44.54618,44.54618,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.367185,3.094808,3.33,0,3.33,9.221335,65.86655,0.1296635,0.1304165,0,5,3.094808
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,43.71561,43.71561,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.037184,6.091808,3.33,0,3.33,12.38045,88.43162,0.1298269,0,0,5,6.091808
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,42.9015,42.9015,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.707184,9.088808,0,0.5387912,-0.5387912,11.81252,84.37494,0.1298269,0.5630368,0,0,9.088808
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,42.36698,42.36698,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.305841,8.550017,0,0.04629532,-0.04629532,11.76372,84.02637,0.1298269,0.04837861,0,0,8.550017
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,42.18606,42.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.35728,8.503722,0,0,0,11.76372,84.02637,0.1298269,0,0,0,8.503722
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,41.76667,41.76667,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.35728,8.503722,0,0.3182426,-0.3182426,11.42826,81.63025,0.1298269,0.3325635,0,0,8.503722
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4238166,46.02738,42.92617,0,0,0,0,0,0,0,0,0,0.4238166,0,0,0,0,2.710883,8.185479,0.4238166,0,0.4238166,11.83033,84.50216,0.1297913,0,0.3390533,0,8.609296
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.667003,59.19738,45.88659,0.849964,0.849964,0,0,0,0.849964,196.1263,0,0,1.667003,0.8946989,0.849964,0,0,2.287067,8.566915,0.7723038,0,0.7723038,12.563,89.73552,0.1297264,0.9349604,1.333602,0,10.23392
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.417196,69.18314,48.47697,0,0,0,0,0,0,0,0.9024327,0,2.417196,0,0,0,0,1.514763,9.261988,1.514763,0,1.514763,14.00003,100,0.1295994,0,1.933756,0,11.67918
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.650421,74.60281,50.97688,1.45685,1.45685,0,0,0,1.45685,181.9282,1.116894,0,2.650421,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1295994,1.602535,2.120337,0,13.27569
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.434848,75.06741,53.28766,1.259771,1.259771,0,0,0,1.259771,193.277,1.108773,0,2.434848,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1295994,1.385748,1.947878,0,13.06012
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.765486,70.91328,55.59843,0,0,0,0,0,0,0,1.765486,0,1.765486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295994,0,1.412389,0,12.39076
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5994002,61.91423,57.03753,0.7336782,0.7336782,0,0,0,0.7336782,81.69798,0,0,0.5994002,0.7722928,0.7336782,0,0,0,10.62527,0,0.1728925,-0.1728925,13.81778,98.69826,0.1295994,0.8070459,0.4795202,0,11.22467
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,57.63784,57.63784,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1921028,10.45238,0,2.332776,-2.332776,11.35882,81.13428,0.1295994,2.437751,0,0,10.45238
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,58.28749,58.28749,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.784077,8.119605,0,0.1287952,-0.1287952,11.22306,80.16454,0.1295994,0.134591,0,0,8.119605
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,57.8681,57.8681,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.927182,7.99081,0,2.199627,-2.199627,8.904449,63.60308,0.1295994,2.29861,0,0,7.99081
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,56.29742,56.29742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1295994,0,0,0,5.791183
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,55.04747,55.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1295994,0,0,0,5.791183
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,53.23832,53.23832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1295994,0,0,0,5.791183
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,51.24825,51.24825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1295994,0,0,0,5.791183
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,49.21707,49.21707,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.371212,5.791183,0,0.3901924,-0.3901924,8.49315,60.66524,0.1295994,0.4077511,0,0,5.791183
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,47.68752,47.68752,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.804759,5.400991,0,0.4204332,-0.4204332,8.049974,57.4997,0.1295994,0.4393527,0,0,5.400991
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,46.60203,46.60203,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.271907,4.980558,0,0.01647936,-0.01647936,8.032603,57.37563,0.1295994,0.01722093,0,0,4.980558
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,45.45075,45.45075,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.290217,4.964078,0,0.8645973,-0.8645973,7.121238,50.86589,0.1295994,0.9035041,0,0,4.964078
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,44.52151,44.52151,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.250881,4.099481,0,0.5809188,-0.5809188,6.508896,46.49202,0.1295994,0.6070602,0,0,4.099481
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,43.71561,43.71561,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.896347,3.518562,0,0.6008138,-0.6008138,5.875583,41.96836,0.1295994,0.6278505,0,0,3.518562
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,42.9015,42.9015,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.563917,2.917748,0,0.5829089,-0.5829089,5.261143,37.57951,0.1295994,0.6091397,0,0,2.917748
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,42.36698,42.36698,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.211594,2.33484,0,0.3478481,-0.3478481,4.894479,34.96049,0.1295994,0.3635012,0,0,2.33484
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,42.16139,42.16139,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.598092,1.986992,0,0.0806521,-0.0806521,4.809464,34.35324,0.1295994,0.08428144,0,0,1.986992
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,41.76667,41.76667,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.687705,1.90634,0,0.5671586,-0.5671586,4.211626,30.08298,0.1295994,1.967681,0,5,1.90634
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2957219,45.05193,42.9015,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.44757,0,0,0.2957219,0,0,3.327847,3.161454,10.31788,1.339181,3.457176,0,3.457176,7.491392,53.50983,0.1299636,1.387325,0.2365775,5,1.634903
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.624535,58.77115,45.83725,1.386185,1.386185,4.65462,0,1.435711,1.386185,117.1947,0,0,1.624535,0,0,3.268435,3.105014,6.860705,4.45064,4.729548,0,4.729548,11.97824,85.55865,0.1302323,1.524803,1.299628,5,6.075174
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.380591,68.70948,48.38651,0.56848,0.56848,0,0,0,0.56848,418.7643,0,0,2.380591,0.5984,0.56848,0,0,2.131157,8.707233,1.782191,0,1.782191,13.66897,97.63531,0.1300833,0.6253279,1.904473,0,11.08782
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.617038,74.13333,50.88642,2.875541,2.875541,0,0,0,2.875541,91.01028,0,0,2.617038,3.026886,2.875541,0,0,0.3489658,10.3112,0,0.4098473,-0.4098473,13.23695,94.54948,0.1300833,3.163095,2.093631,0,12.92824
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.403003,74.56173,53.14786,1.268831,1.268831,0,0,0,1.268831,189.3871,0.2630388,0,2.403003,1.335612,1.268831,0,0,0.8043517,9.901358,0.8043517,0,0.8043517,14.00003,100,0.1300162,1.395715,1.922402,0,12.30436
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.732012,70.43028,55.45864,0,0,0,0,0,0,0,1.732012,0,1.732012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300162,0,1.385609,0,12.35729
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5672693,61.49976,56.89773,1.853578,1.853578,0,0,0,1.853578,30.60401,0,4.440892E-16,0.5672693,1.951135,1.853578,0,0,0,10.62527,0,1.383866,-1.383866,12.54131,89.58057,0.1300162,2.038936,0.4538155,0,11.19254
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,57.53916,57.53916,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.537629,9.241408,0,0.2992037,-0.2992037,12.22592,87.3278,0.1300162,0.3126678,0,0,9.241408
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,58.18881,58.18881,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.870077,8.942204,0,0.1296037,-0.1296037,12.0893,86.35199,0.1300162,0.1354359,0,0,8.942204
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,57.77764,57.77764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014081,8.812601,0,0,0,12.0893,86.35199,0.1300162,0,0,0,8.812601
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,56.19874,56.19874,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,2.014081,8.812601,0,1.98528,-1.98528,9.996634,71.40439,0.1300162,2.074617,0,0,8.812601
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,54.94879,54.94879,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.219947,6.827322,0,0.6958148,-0.6958148,9.263181,66.16544,0.1300162,0.7271265,0,0,6.827322
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,53.14786,53.14786,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.993075,6.131506,0,0.1787133,-0.1787133,9.0748,64.81988,0.1300162,0.1867554,0,0,6.131506
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,51.20714,51.20714,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.191645,5.952794,0,2.208093,-2.208093,6.747267,48.19467,0.1300162,3.682457,0,5,5.952794
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,49.12661,49.12661,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.645082,3.744701,3.33,0,3.33,9.906383,70.75973,0.1303203,0.8113928,0,5,3.744701
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,47.6464,47.6464,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.315082,6.741701,3.33,0,3.33,13.0655,93.3248,0.1304936,0.07648588,0,5,6.741701
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,46.56091,46.56091,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9850816,9.738701,0,0.3466269,-0.3466269,12.70012,90.71497,0.1304936,0.3622251,0,0,9.738701
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,45.42608,45.42608,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.370223,9.392074,0,0.2796778,-0.2796778,12.40531,88.60921,0.1304936,0.2922634,0,0,9.392074
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,44.49684,44.49684,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.680976,9.112396,0,0.3336475,-0.3336475,12.05362,86.09711,0.1304936,0.3486617,0,0,9.112396
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,43.69094,43.69094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.051695,8.778749,0,0,0,12.05362,86.09711,0.1304936,0,0,0,8.778749
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,42.87683,42.87683,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.051695,8.778749,0,0.2228284,-0.2228284,11.81874,84.41938,0.1304936,0.2328557,0,0,8.778749
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,42.32586,42.32586,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.299282,8.55592,0,0.3413463,-0.3413463,11.45893,81.84931,0.1304936,0.3567069,0,0,8.55592
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,42.13672,42.13672,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.678556,8.214574,0,0.05977347,-0.05977347,11.39592,81.39926,0.1304936,0.06246328,0,0,8.214574
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,41.72555,41.72555,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.744971,8.1548,0,1.330936,-1.330936,9.99299,71.37836,0.1304936,1.390828,0,0,8.1548
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3141615,45.14628,42.86038,4.022929,4.022929,1.25,0,0.50625,4.022929,7.809274,0,0,0.3141615,2.918872,2.772928,0,0,4.223789,6.823864,0,2.604711,-2.604711,7.247384,51.76693,0.1304936,4.425221,0.2513292,5,7.138026
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.583898,58.31822,45.7468,1.102109,1.102109,4.607372,0,1.422813,1.102109,143.7152,4.440892E-16,0,1.583898,0,0,3.505263,3.33,7.117912,4.219153,4.913898,0,4.913898,11.90912,85.06495,0.1307339,1.21232,1.267118,5,5.803051
