Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.346038,68.20158,48.24671,0.519236,0.519236,0,0,0,0.519236,451.825,0,0,2.346038,0.5465642,0.519236,0,0,2.204014,8.641662,1.799474,0,1.799474,13.61625,97.25872,0.1305842,0.5711596,1.876831,0,10.9877
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.585787,73.63026,50.74662,1.838064,1.838064,0,0,0,1.838064,140.6799,0.2464432,0,2.585787,1.934804,1.838064,0,0,0.4045399,10.26119,0.4045399,0,0.4045399,14.00003,100,0.1305506,2.02187,2.06863,0,12.84698
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.372479,74.07315,53.00806,1.444881,1.444881,0,0,0,1.444881,164.1989,0.8515515,0,2.372479,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1305506,1.58937,1.897983,0,12.99775
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.699945,69.97269,55.32706,0.9359422,0.9359422,0,0,0,0.9359422,181.6293,0.714743,0,1.699945,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1305506,1.029536,1.359956,0,12.32522
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.734497,62.76949,56.75793,0,0,0,0,0,0,0,0.734497,0,0.734497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305506,0,0.5875976,0,11.35977
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,57.35824,57.35824,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1305506,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,58.04901,58.04901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1305506,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,57.63784,57.63784,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1305506,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,56.10828,56.10828,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1305506,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,54.85833,54.85833,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1305506,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,53.00806,53.00806,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1305506,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,51.06734,51.06734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1305506,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,49.03616,49.03616,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1305506,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,47.59706,47.59706,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1305506,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,46.4869,46.4869,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1305506,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,45.35207,45.35207,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1305506,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,44.47217,44.47217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1305506,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,43.64161,43.64161,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1305506,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,42.86038,42.86038,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1305506,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,42.30119,42.30119,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1305506,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,42.0956,42.0956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1305506,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,41.70088,41.70088,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1305506,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3278009,45.19695,42.81104,1.124119,1.124119,0,0,0,1.124119,29.16069,0,2.220446E-16,0.3278009,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8554822,-0.8554822,3.882436,27.73163,0.1305506,1.236531,0.2622407,0,2.210167
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.929531,61.28676,45.65634,0.3457561,0.3457561,0,0,0,0.3457561,558.0614,0,0,1.929531,0.3639538,0.3457561,0,0,10.66488,1.026884,1.565578,0,1.565578,5.367673,38.34045,0.1304207,0.3803317,1.543625,0,2.956415
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.312802,67.7097,48.10691,1.592993,1.592993,0,0,0,1.592993,145.186,0,0,2.312802,1.676834,1.592993,0,0,9.099301,2.435903,0.6359675,0,0.6359675,5.971005,42.64995,0.130368,1.752292,1.850241,0,4.748705
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.244926,80.90121,50.55749,1.618664,1.618664,0,0,0,1.618664,200.4695,0,0,3.244926,1.703856,1.618664,0,0,8.463333,3.008274,1.54107,0,1.54107,7.432992,53.09269,0.1302405,1.78053,2.595941,0,6.2532
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.343964,73.55988,52.82715,0.5098809,0.5098809,0,0,0,0.5098809,459.7082,0,0,2.343964,0.5367168,0.5098809,0,0,6.922264,4.395237,1.807248,0,1.807248,9.147497,65.33914,0.1300913,0.560869,1.875171,0,6.739201
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.670043,69.47398,55.13792,1.13476,1.13476,0,0,0,1.13476,147.1714,0,0,1.670043,1.194484,1.13476,0,0,5.115016,6.02176,0.4755585,0,0.4755585,9.598652,68.56166,0.1300521,1.248236,1.336034,0,7.691803
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5100062,60.68295,56.5688,3.164394,3.164394,1.25,0,0.50625,3.164394,16.11703,0,0,0.5100062,2.015152,1.914394,0,0,4.639458,6.449762,0,1.505146,-1.505146,8.01209,57.2291,0.1300521,3.480834,0.408005,5,6.959769
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,57.21844,57.21844,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.311841,4.944617,3.33,0,3.33,11.1712,79.79416,0.1304266,1.237414,0,5,4.944617
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,57.90921,57.90921,0,0,3.138781,0,1.021887,0,0,0,0,0,0,0,3.138781,2.981842,2.981842,7.941617,2.981842,0,2.981842,14.00003,100,0.1305428,0,0,5,7.941617
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,57.49804,57.49804,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,0,10.62527,0,1.249695,-1.249695,12.68273,90.59077,0.1305428,1.305931,0,0,10.62527
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,55.96849,55.96849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388549,9.37558,0,0,0,12.68273,90.59077,0.1305428,0,0,0,9.37558
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,54.71853,54.71853,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,1.388549,9.37558,0,2.612002,-2.612002,9.929442,70.92445,0.1305428,4.104542,0,5,9.37558
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,52.86826,52.86826,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,4.290774,6.763577,3.33,0,3.33,13.08856,93.48951,0.1308406,0.8102739,0,5,6.763577
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,50.97688,50.97688,4.356656,4.356656,1.25,0,0.50625,4.356656,0,0,0,0,3.270164,3.106656,0,0,0.9607741,9.760577,0,3.270164,-3.270164,9.641502,68.86774,0.1308406,4.792322,0,5,9.760577
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,48.93748,48.93748,0.5415076,0.5415076,4.046771,0,1.269768,0.5415076,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.59429,6.490414,3.33,0,3.33,12.80062,91.4328,0.1310999,0.5956584,0,5,6.490414
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,47.5066,47.5066,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,1.26429,9.487413,0,0.8844587,-0.8844587,11.86832,84.77351,0.1310999,0.9242594,0,0,9.487413
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,46.42112,46.42112,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,2.247022,8.602955,0,0.254424,-0.254424,11.60013,82.8579,0.1310999,0.2658731,0,0,8.602955
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,45.26162,45.26162,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,2.529715,8.348531,0,0.5499344,-0.5499344,11.02045,78.71733,0.1310999,0.5746815,0,0,8.348531
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,44.38171,44.38171,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,3.140753,7.798596,0,0.5828142,-0.5828142,10.40611,74.32919,0.1310999,0.6090408,0,0,7.798596
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,43.57582,43.57582,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,3.788325,7.215782,0,0.2800163,-0.2800163,10.11094,72.22089,0.1310999,0.2926171,0,0,7.215782
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,42.78637,42.78637,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,4.099454,6.935766,0,0.7403722,-0.7403722,9.330523,66.64647,0.1310999,0.7736889,0,0,6.935766
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,42.25185,42.25185,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,4.92209,6.195394,0,0.1832362,-0.1832362,9.137376,65.26684,0.1310999,0.1914818,0,0,6.195394
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,42.04626,42.04626,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,5.125685,6.012157,0,0.4854305,-0.4854305,8.625688,61.61193,0.1310999,0.5072749,0,0,6.012157
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,41.63509,41.63509,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,5.665052,5.526727,0,1.956347,-1.956347,6.563517,46.88217,0.1310999,2.044383,0,0,5.526727
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2139666,44.28537,42.73703,0.2385378,0.2385378,0,0,0,0.2385378,89.69924,0,0,0.2139666,0.2510924,0.2385378,0,0,7.838771,3.57038,0,0.03712582,-0.03712582,6.524383,46.60264,0.1310999,0.2623915,0.1711732,0,3.784347
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.507256,57.43243,45.54121,1.986199,1.986199,0,0,0,1.986199,75.88643,0,0,1.507256,2.090736,1.986199,0,0,7.880022,3.533254,0,0.5834804,-0.5834804,5.90934,42.20949,0.1310999,2.184819,1.205805,0,5.04051
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.280923,67.23394,47.96712,0,0,0,0,0,0,0,0,0,2.280923,0,0,0,0,8.528334,2.949774,2.280923,0,2.280923,8.073215,57.6657,0.1309123,0,1.824739,0,5.230697
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.528712,72.58237,50.37657,0.870813,0.870813,0,0,0,0.870813,290.3852,0,0,2.528712,0.9166452,0.870813,0,0,6.24741,5.002605,1.612067,0,1.612067,9.602555,68.58954,0.1307799,0.9578943,2.022969,0,7.531317
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.316956,73.05546,52.63801,2.086928,2.086928,0,0,0,2.086928,111.0223,0,0,2.316956,2.196766,2.086928,0,0,4.635344,6.453465,0.1201898,0,0.1201898,9.716578,69.40398,0.1307701,2.29562,1.853565,0,8.770421
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.641688,68.99243,54.94879,1.325362,1.325362,0,0,0,1.325362,123.8671,0,0,1.641688,1.395118,1.325362,0,0,4.515154,6.561636,0.2465693,0,0.2465693,9.950493,71.07481,0.1307499,1.457899,1.31335,0,8.203323
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6358503,61.548,56.38788,0.8881087,0.8881087,0,0,0,0.8881087,71.59599,1.110223E-16,0,0.6358503,0.9348513,0.8881087,0,0,4.268584,6.783548,0,0.299001,-0.299001,9.635319,68.82356,0.1307499,0.9769196,0.5086802,0,7.419398
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,57.03753,57.03753,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,4.600808,6.484547,0,0.563951,-0.563951,9.040862,64.57745,0.1307499,0.5893288,0,0,6.484547
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,57.72829,57.72829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.22742,5.920596,0,0,0,9.040862,64.57745,0.1307499,0,0,0,5.920596
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,57.3089,57.3089,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,5.22742,5.920596,0,1.522845,-1.522845,7.435642,53.11162,0.1307499,1.591373,0,0,5.920596
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,55.78757,55.78757,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,6.91947,4.397751,0,1.498572,-1.498572,5.856009,41.82855,0.1307499,1.566007,0,0,4.397751
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,54.58696,54.58696,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,8.58455,2.899179,0,0.7521941,-0.7521941,5.063127,36.16512,0.1307499,0.7860428,0,0,2.899179
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,52.77781,52.77781,2.51114,2.51114,1.25,0,0.50625,2.51114,0,0,0,0,1.327515,1.26114,0,0,9.420321,2.146985,0,1.327515,-1.327515,3.663802,26.16997,0.1307499,2.762254,0,5,2.146985
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,50.83708,50.83708,1.163406,1.163406,4.668669,0,1.439547,1.163406,0,0,0,0,0,0,3.505263,3.33,10.89534,0.8194696,3.33,0,3.33,6.822918,48.73503,0.1311262,1.279747,0,5,0.8194696
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,48.84702,48.84702,0.3092082,0.3092082,3.814471,0,1.206351,0.3092082,0,0,0,0,0,0,3.505263,3.33,7.565339,3.81647,3.33,0,3.33,9.982033,71.30009,0.1313392,0.3401291,0,5,3.81647
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,47.41615,47.41615,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.235338,6.813469,3.33,0,3.33,13.14115,93.86516,0.1314929,0,0,5,6.813469
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,46.34711,46.34711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9053384,9.81047,0,0,0,13.14115,93.86516,0.1314929,0,0,0,9.81047
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,45.19583,45.19583,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,0.9053384,9.81047,0,0.09742925,-0.09742925,13.03845,93.13159,0.1314929,0.1018136,0,0,9.81047
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,44.3406,44.3406,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,1.013593,9.71304,0,0.1416787,-0.1416787,12.88911,92.06487,0.1314929,0.1480542,0,0,9.71304
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,43.52648,43.52648,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,1.171014,9.571362,0,0.0357045,-0.0357045,12.85147,91.79604,0.1314929,0.0373112,0,0,9.571362
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,42.7617,42.7617,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,1.210685,9.535657,0,0.3273767,-0.3273767,12.50639,89.33115,0.1314929,0.3421086,0,0,9.535657
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,42.21073,42.21073,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,1.574437,9.208281,0,0.2757832,-0.2757832,12.21568,87.25471,0.1314929,0.2881935,0,0,9.208281
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.880863,8.932497,0,0,0,12.21568,87.25471,0.1314929,0,0,0,8.932497
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,41.61042,41.61042,2.197613,2.197613,0,0,0,2.197613,0,0,0,0,2.313277,2.197613,0,0,1.880863,8.932497,0,2.313277,-2.313277,9.777276,69.83755,0.1314929,2.417375,0,0,8.932497
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.295017,44.83829,42.69591,1.870617,1.870617,0,0,0,1.870617,15.77111,0,2.220446E-16,0.295017,1.96907,1.870617,0,0,4.451171,6.61922,0,1.674053,-1.674053,8.012669,57.23323,0.1314929,2.057678,0.2360136,0,6.914237
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.471101,57.02468,45.45075,1.623567,1.623567,0,0,0,1.623567,90.60921,0,0,1.471101,1.709018,1.623567,0,0,6.311231,4.945167,0,0.2379166,-0.2379166,7.761883,55.44191,0.1314929,1.785923,1.176881,0,6.416267
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.249731,66.82448,47.87666,0.5749702,0.5749702,0,0,0,0.5749702,391.2778,0,0,2.249731,0.6052318,0.5749702,0,0,6.575583,4.70725,1.644499,0,1.644499,9.321992,66.58552,0.1313584,0.6324673,1.799785,0,6.956981
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.501417,72.12981,50.23677,0.7844389,0.7844389,0,0,0,0.7844389,318.8798,0,0,2.501417,0.8257252,0.7844389,0,0,4.931084,6.187299,1.675692,0,1.675692,10.91169,77.94051,0.1312215,0.8628829,2.001134,0,8.688716
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.290606,72.61844,52.49821,1.257867,1.257867,0,0,0,1.257867,182.1025,0,0,2.290606,1.32407,1.257867,0,0,3.255391,7.695422,0.9665358,0,0.9665358,11.82863,84.49004,0.1311427,1.383653,1.832485,0,9.986028
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.614827,68.53636,54.76787,1.449749,1.449749,0,0,0,1.449749,111.3867,0,0,1.614827,1.526051,1.449749,0,0,2.288856,8.565304,0.08877592,0,0.08877592,11.91285,85.09161,0.1311355,1.594723,1.291862,0,10.18013
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4613825,59.90065,56.19874,1.064229,1.064229,0,0,0,1.064229,43.35369,0,0,0.4613825,1.120241,1.064229,0,0,2.20008,8.645203,0,0.6588583,-0.6588583,11.21835,80.13092,0.1311355,1.170652,0.369106,0,9.106585
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,56.84839,56.84839,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,2.932144,7.986344,0,0.4711857,-0.4711857,10.72168,76.58326,0.1311355,0.492389,0,0,7.986344
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,57.5885,57.5885,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,3.455684,7.515159,0,1.085005,-1.085005,9.577983,68.41402,0.1311355,1.13383,0,0,7.515159
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,57.21844,57.21844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.661245,6.430154,0,0,0,9.577983,68.41402,0.1311355,0,0,0,6.430154
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,55.68889,55.68889,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,4.661245,6.430154,0,1.485563,-1.485563,8.012061,57.2289,0.1311355,1.552414,0,0,6.430154
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,54.44716,54.44716,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,6.311871,4.94459,0,1.740118,-1.740118,6.177816,44.12717,0.1311355,1.818423,0,0,4.94459
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,52.63801,52.63801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.245336,3.204472,0,0,0,6.177816,44.12717,0.1311355,0,0,0,3.204472
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,50.74662,50.74662,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,8.245336,3.204472,0,0.479126,-0.479126,5.672773,40.51973,0.1311355,0.5006866,0,0,3.204472
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,48.75656,48.75656,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,8.777698,2.725347,0,0.3405453,-0.3405453,5.313807,37.95568,0.1311355,0.3558698,0,0,2.725347
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,47.34214,47.34214,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,9.156081,2.384801,0,0.6143535,-0.6143535,4.666221,33.33009,0.1311355,0.6419994,0,0,2.384801
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,46.28132,46.28132,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,9.838696,1.770448,0,0.4914657,-0.4914657,4.148171,29.62973,0.1311355,0.5135817,0,0,1.770448
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,45.14649,45.14649,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,10.38477,1.278982,0,0.235149,-0.235149,3.900302,27.85925,0.1311355,0.2457307,0,0,1.278982
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,44.29125,44.29125,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,10.64605,1.043833,0,0.1645624,-0.1645624,3.726838,26.62022,0.1311355,0.1719677,0,0,1.043833
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,43.50181,43.50181,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,10.82889,0.8792705,0,0.1637653,-0.1637653,3.554214,25.38719,0.1311355,0.1711348,0,0,0.8792705
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,42.73703,42.73703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01085,0.7155051,0,0,0,3.554214,25.38719,0.1311355,0,0,0,0.7155051
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,42.16139,42.16139,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,11.01085,0.7155051,0,0.2143408,-0.2143408,3.328279,23.77337,0.1311355,0.2239862,0,0,0.7155051
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24901,0.5011643,0,0,0,3.328279,23.77337,0.1311355,0,0,0,0.5011643
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,41.58575,41.58575,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,3.505263,3.33,11.24901,0.5011643,3.33,0,3.33,6.487394,46.33844,0.1314089,0.7018617,0,5,0.5011643
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2171034,44.21692,42.64657,0,0,3.505263,0,1.121937,0,0,0,0,0.2171034,0,0,3.505263,3.33,7.919011,3.498164,3.547103,0,3.547103,9.852472,70.37466,0.1315437,0,0.1736827,5,3.715268
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.43638,56.64879,45.37674,0.9377003,0.9377003,4.02773,0,1.26457,0.9377003,153.1811,0,0,1.43638,0,0,3.090029,2.935528,4.371908,6.690557,4.371908,0,4.371908,14.00003,100,0.1317087,1.03147,1.149104,5,8.126937
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.2207,66.38116,47.73686,0.4941695,0.4941695,0,0,0,0.4941695,449.3802,1.700521,0,2.2207,0.5201784,0.4941695,0,0,0,10.62527,0,0,0,14.00003,100,0.1317087,0.5435865,1.77656,0,12.84597
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.475526,71.6942,50.09698,1.525246,1.525246,0,0,0,1.525246,162.3034,0.8700035,0,2.475526,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1317087,1.677771,1.980421,0,13.1008
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.265602,72.20702,52.36663,2.191392,2.191392,0,0,0,2.191392,103.3864,0,0,2.265602,2.306729,2.191392,0,0,0,10.62527,0,0.04112709,-0.04112709,13.95668,99.69035,0.1317087,2.410532,1.812481,0,12.89088
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.589161,68.13903,54.62807,2.888407,2.888407,0,0,0,2.888407,55.01859,0,0,1.589161,3.040428,2.888407,0,0,0.04569677,10.58415,0,1.451267,-1.451267,12.42691,88.76344,0.1317087,3.177248,1.271329,0,12.17331
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.439932,59.581,56.05894,0.7791766,0.7791766,0,0,0,0.7791766,56.46114,0,1.110223E-16,0.439932,0.8201859,0.7791766,0,0,1.658216,9.132879,0,0.3802539,-0.3802539,12.02608,85.90042,0.1317087,0.8570943,0.3519456,0,9.572811
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,56.7086,56.7086,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,2.080721,8.752625,0,1.603208,-1.603208,10.33615,73.82952,0.1317087,1.675352,0,0,8.752625
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,57.4487,57.4487,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,3.862063,7.149418,0,0.07851212,-0.07851212,10.2534,73.23839,0.1317087,0.08204517,0,0,7.149418
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,57.07865,57.07865,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,3.949298,7.070906,0,1.302948,-1.302948,8.879967,63.42821,0.1317087,1.361581,0,0,7.070906
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,55.55732,55.55732,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,1.954154,1.856446,0,0,5.397018,5.767958,0,1.954154,-1.954154,6.820108,48.71496,0.1317087,2.04209,0,0,5.767958
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,54.30736,54.30736,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,7.5683,3.813804,0,0.6495619,-0.6495619,6.13541,43.82427,0.1317087,0.6787922,0,0,3.813804
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,52.49821,52.49821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.290035,3.164242,0,0,0,6.13541,43.82427,0.1317087,0,0,0,3.164242
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,50.60683,50.60683,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,8.290035,3.164242,0,0.2621516,-0.2621516,5.859077,41.85047,0.1317087,0.2739484,0,0,3.164242
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,48.6661,48.6661,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,8.581315,2.902091,0,0.1202208,-0.1202208,5.732354,40.9453,0.1317087,0.1256308,0,0,2.902091
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,47.27635,47.27635,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,8.714894,2.78187,0,0.1688461,-0.1688461,5.554374,39.67402,0.1317087,0.1764442,0,0,2.78187
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,46.23198,46.23198,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,8.902501,2.613024,0,0.406274,-0.406274,5.126124,36.6151,0.1317087,0.4245563,0,0,2.613024
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,45.09715,45.09715,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,9.353916,2.20675,0,0.4521097,-0.4521097,4.649559,33.21107,0.1317087,0.4724546,0,0,2.20675
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,44.24191,44.24191,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,9.85626,1.75464,0,0.2426195,-0.2426195,4.393815,31.38433,0.1317087,0.2535373,0,0,1.75464
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,43.46069,43.46069,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,10.12584,1.51202,0,0.3637074,-0.3637074,4.010434,28.6459,0.1317087,0.3800743,0,0,1.51202
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,42.69591,42.69591,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,10.52996,1.148313,0,0.1477049,-0.1477049,3.854739,27.5338,0.1317087,0.1543516,0,0,1.148313
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,42.13672,42.13672,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,10.69407,1.000608,0,0.6119314,-0.6119314,3.209707,22.92643,0.1317087,0.6394684,0,0,1.000608
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,41.93114,41.93114,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,3.505263,3.33,11.374,0.3886767,3.33,0,3.33,6.368822,45.4915,0.1319353,0.4438922,0,5,0.3886767
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,41.53642,41.53642,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.043997,3.385677,3.33,0,3.33,9.527938,68.05656,0.132193,0.6333799,0,5,3.385677
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1509072,43.69337,42.60545,3.490134,3.490134,5,0,1.53,3.490134,4.323824,0,0,0.1509072,0,0,1.509867,1.434373,4.713997,6.382677,1.58528,0,1.58528,11.03187,78.79889,0.1323721,3.839147,0.1207258,5,6.533584
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.860819,60.25281,45.28629,2.228239,2.228239,3.432741,0,1.102138,2.228239,83.51078,0,0,1.860819,0,0,1.204502,1.144277,3.128717,7.809429,3.005097,0,3.005097,13.88275,99.16232,0.1325341,2.451062,1.488656,5,9.670249
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.864497,72.79012,47.59706,2.573868,2.573868,0,0,0,2.573868,111.2915,0.03154216,0,2.864497,2.709335,2.573868,0,0,0.12362,10.51402,0.12362,0,0.12362,14.00003,100,0.132524,2.831255,2.291598,0,13.37851
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.023059,77.49825,49.95718,0.8076776,0.8076776,0,0,0,0.8076776,374.2903,2.172872,0,3.023059,0.8501869,0.8076776,0,0,0,10.62527,0,0,0,14.00003,100,0.132524,0.8884453,2.418447,0,13.64833
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.242225,71.80451,52.22684,2.188853,2.188853,0,0,0,2.188853,102.4384,0,0,2.242225,2.304055,2.188853,0,0,0,10.62527,0,0.06183038,-0.06183038,13.93485,99.53446,0.132524,2.407738,1.79378,0,12.8675
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.565155,67.75886,54.48827,0.7356095,0.7356095,0,0,0,0.7356095,212.7698,0.7221289,0,1.565155,0.7743258,0.7356095,0,0,0.06870043,10.56344,0.06870043,0,0.06870043,14.00003,100,0.1325185,0.8091705,1.252124,0,12.1286
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4203555,59.28588,55.92737,2.497659,2.497659,0,0,0,2.497659,16.82998,0,4.440892E-16,0.4203555,2.629115,2.497659,0,0,0,10.62527,0,2.20876,-2.20876,11.67179,83.36977,0.1325185,2.747425,0.3362844,0,11.04563
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,56.5688,56.5688,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.454177,8.416514,0,1.623784,-1.623784,9.960172,71.14394,0.1325185,1.696855,0,0,8.416514
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,57.3089,57.3089,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.258382,6.79273,0,1.424021,-1.424021,8.459123,60.42218,0.1325185,1.488101,0,0,6.79273
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,56.93885,56.93885,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.840627,5.36871,0,2.272559,-2.272559,6.063635,43.31159,0.1325185,2.374824,0,0,5.36871
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,55.41752,55.41752,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.365693,3.096151,0,2.462246,-2.462246,3.468199,24.7728,0.1325185,2.573047,0,0,3.096151
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,54.11822,54.11822,4.86254,4.86254,4.260332,0,1.328071,4.86254,0,0,0,0,0.6339043,0.6022091,0,0,11.10152,0.6339043,0,0.6339043,-0.6339043,2.800006,20,0.1325185,5.348794,0,5,0.6339043
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,52.3173,52.3173,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1326218,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,50.46703,50.46703,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.132793,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,48.56742,48.56742,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1329407,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,47.18589,47.18589,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1331184,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,46.14152,46.14152,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1331184,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,45.03136,45.03136,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1331184,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,44.17612,44.17612,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1331184,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,43.38668,43.38668,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1331184,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,42.6219,42.6219,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1331184,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,42.07093,42.07093,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1331184,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,41.8818,41.8818,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1331184,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,41.4953,41.4953,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1331184,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,42.53144,42.53144,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1331184,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.372301,55.88497,45.17116,0.05914924,0.05914924,0,0,0,0.05914924,2320.065,0,0,1.372301,0.06226236,0.05914924,0,0,6.749134,4.551054,1.310039,0,1.310039,8.84005,63.14309,0.1330122,0.06506417,1.097841,0,5.923355
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.166416,65.59367,47.5066,1.762946,1.762946,0,0,0,1.762946,122.8861,0,0,2.166416,1.855733,1.762946,0,0,5.439095,5.730089,0.3106832,0,0.3106832,9.134789,65.24837,0.1329871,1.939241,1.733133,0,7.896504
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.428092,70.87402,49.81738,0.9878071,0.9878071,0,0,0,0.9878071,245.8063,0,0,2.428092,1.039797,0.9878071,0,0,5.128412,6.009704,1.388295,0,1.388295,10.45184,74.65586,0.1328748,1.086588,1.942474,0,8.437796
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.220381,71.41931,52.08704,0,0,0,0,0,0,0,0,0,2.220381,0,0,0,0,3.740117,7.259169,2.220381,0,2.220381,12.55828,89.70182,0.1326956,0,1.776304,0,9.479549
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.542836,67.39583,54.34848,1.369453,1.369453,0,0,0,1.369453,112.6608,0,0,1.542836,1.441529,1.369453,0,0,1.519736,9.257512,0.1013071,0,0.1013071,12.65439,90.38831,0.1326874,1.506398,1.234269,0,10.80035
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5349063,60.08484,55.78757,3.537322,3.537322,1.25,0,0.50625,3.537322,15.12179,0,0,0.5349063,2.407707,2.287322,0,0,1.418429,9.348688,0,1.872801,-1.872801,10.68028,76.28757,0.1326874,3.891054,0.4279251,5,9.883595
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,56.47834,56.47834,0.3244498,0.3244498,3.829713,0,1.210512,0.3244498,0,0,0,0,0,0,3.505263,3.33,3.499319,7.475887,3.33,0,3.33,13.8394,98.85265,0.1328939,0.3568948,0,5,7.475887
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,57.21844,57.21844,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0.1693193,10.47289,0,0.5690853,-0.5690853,13.23953,94.56788,0.1328939,0.5946941,0,0,10.47289
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,56.79905,56.79905,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.8016363,9.903802,0,2.727291,-2.727291,10.36471,74.03351,0.1328939,2.850019,0,0,9.903802
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,55.27772,55.27772,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.831959,7.176511,0,1.151738,-1.151738,9.150673,65.36182,0.1328939,1.203566,0,0,7.176511
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,53.97842,53.97842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.111669,6.024773,0,0,0,9.150673,65.36182,0.1328939,0,0,0,6.024773
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,52.1775,52.1775,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,5.111669,6.024773,0,1.970151,-1.970151,7.073952,50.52813,0.1328939,3.433807,0,5,6.024773
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,50.37657,50.37657,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.300725,4.054622,2.042476,0,2.042476,9.011616,64.36855,0.1331244,3.135028,0,5,4.054622
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,48.47697,48.47697,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.258249,5.89285,3.33,0,3.33,12.17073,86.93362,0.1333155,0.2742845,0,5,5.89285
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,47.11188,47.11188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.928249,8.889851,0,0,0,12.17073,86.93362,0.1333155,0,0,0,8.889851
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,46.06751,46.06751,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.928249,8.889851,0,0.5843309,-0.5843309,11.55479,82.53407,0.1333155,0.6106257,0,0,8.889851
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,44.96557,44.96557,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.577505,8.30552,0,0.1141279,-0.1141279,11.43449,81.67477,0.1333155,0.1192637,0,0,8.30552
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,44.12679,44.12679,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.704314,8.191392,0,0.4491145,-0.4491145,10.96108,78.29329,0.1333155,0.4693247,0,0,8.191392
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,43.34556,43.34556,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.20333,7.742277,0,0.3295363,-0.3295363,10.61372,75.81214,0.1333155,0.3443654,0,0,7.742277
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,42.60545,42.60545,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.569482,7.412741,0,0.3752607,-0.3752607,10.21816,72.98672,0.1333155,0.3921475,0,0,7.412741
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,42.04626,42.04626,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.986438,7.03748,0,0.3209621,-0.3209621,9.879837,70.57012,0.1333155,0.3354054,0,0,7.03748
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,41.84068,41.84068,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.343062,6.716518,0,0.6791451,-0.6791451,9.163956,65.4567,0.1333155,0.7097067,0,0,6.716518
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,41.44596,41.44596,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,5.097668,6.037373,0,2.27806,-2.27806,6.76267,48.30469,0.1333155,2.380572,0,0,6.037373
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,42.49033,42.49033,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.628846,3.759313,0,1.680818,-1.680818,4.990932,35.64944,0.1333155,1.756455,0,0,3.759313
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.34253,55.55531,45.09715,0.8280061,0.8280061,0,0,0,0.8280061,162.1402,0,0,1.34253,0.8715854,0.8280061,0,0,9.496422,2.078495,0.470945,0,0.470945,5.437709,38.8407,0.1332776,0.9108068,1.074024,0,3.421025
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.141812,65.20789,47.37503,0.1819433,0.1819433,0,0,0,0.1819433,1177.186,0,0,2.141812,0.1915193,0.1819433,0,0,9.025476,2.502346,1.950292,0,1.950292,7.287919,52.05646,0.1331208,0.2001377,1.713449,0,4.644157
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.406616,70.48953,49.67759,3.028141,3.028141,4.806282,0,1.477115,3.028141,79.47502,0,0,2.406616,0,0,1.778141,1.689234,7.075184,4.257608,4.09585,0,4.09585,11.17358,79.81115,0.1334418,3.330955,1.925292,5,6.664224
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.200097,71.05142,51.94724,0.3219387,0.3219387,1.25,0,0.50625,0.3219387,683.3901,0.1078116,0,2.200097,0,0,0.8202497,0.7792373,2.979334,7.943873,2.979334,0,2.979334,14.00003,100,0.133203,0.3541326,1.760078,5,10.14397
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.522228,67.04994,54.20868,0.8614303,0.8614303,0,0,0,0.8614303,176.7094,0.6154593,0,1.522228,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.133203,0.9475734,1.217782,0,12.1475
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3866312,58.72501,55.64777,2.107631,2.107631,0,0,0,2.107631,18.34435,0,0,0.3866312,2.21856,2.107631,0,0,0,10.62527,0,1.831928,-1.831928,12.06901,86.20702,0.133203,2.318395,0.309305,0,11.01191
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,56.33854,56.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.035476,8.793346,0,0,0,12.06901,86.20702,0.133203,0,0,0,8.793346
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,57.07865,57.07865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.035476,8.793346,0,0,0,12.06901,86.20702,0.133203,0,0,0,8.793346
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,56.7086,56.7086,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.035476,8.793346,0,2.618065,-2.618065,9.309323,66.49503,0.133203,2.735878,0,0,8.793346
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,55.13792,55.13792,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.944437,6.175282,0,0.9388622,-0.9388622,8.319676,59.42614,0.133203,0.981111,0,0,6.175282
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,53.79751,53.79751,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.987617,5.236419,0,2.986726,-2.986726,5.171391,36.93843,0.133203,4.496129,0,5,5.236419
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,52.0377,52.0377,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.306201,2.249693,1.970253,0,1.970253,7.040536,50.28944,0.133423,3.218655,0,5,2.249693
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,50.23677,50.23677,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.335948,4.022921,3.210876,0,3.210876,10.08664,72.04729,0.1337803,1.782143,0,5,4.022921
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,48.33717,48.33717,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.125072,6.912709,3.33,0,3.33,13.24576,94.61236,0.1339919,0.4185342,0,5,6.912709
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,47.02142,47.02142,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.7950721,9.909709,0,0.6303892,-0.6303892,12.58127,89.86602,0.1339919,0.6587567,0,0,9.909709
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,45.97705,45.97705,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.495504,9.27932,0,0.3663759,-0.3663759,12.19507,87.1075,0.1339919,0.3828628,0,0,9.27932
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,44.86689,44.86689,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.902589,8.912944,0,0.05499168,-0.05499168,12.13711,86.69345,0.1339919,0.05746631,0,0,8.912944
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,44.03633,44.03633,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.963691,8.857952,0,0.221968,-0.221968,11.90313,85.02221,0.1339919,0.2319566,0,0,8.857952
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,43.27155,43.27155,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.210322,8.635984,0,0.5661833,-0.5661833,11.30632,80.75928,0.1339919,0.5916615,0,0,8.635984
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,42.53144,42.53144,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.839414,8.069801,0,0.1038181,-0.1038181,11.19689,79.97762,0.1339919,0.1084899,0,0,8.069801
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954768,7.965983,0,0,0,11.19689,79.97762,0.1339919,0,0,0,7.965983
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,41.79134,41.79134,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.954768,7.965983,0,0.2647485,-0.2647485,10.91782,77.98427,0.1339919,0.2766622,0,0,7.965983
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,41.39662,41.39662,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.248933,7.701235,0,1.364974,-1.364974,9.479011,67.70708,0.1339919,1.426398,0,0,7.701235
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,42.44099,42.44099,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.76557,6.336261,0,1.929242,-1.929242,7.445411,53.1814,0.1339919,3.391058,0,5,6.336261
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.31461,55.22462,45.00669,0,0,3.505263,0,1.121937,0,0,0,0,1.31461,0,0,3.505263,3.33,6.909173,4.407019,4.64461,0,4.64461,11.85168,84.65466,0.1340287,0,1.051688,5,5.721629
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.118346,64.87202,47.27635,1.190552,1.190552,0,0,0,1.190552,177.9297,0,0,2.118346,1.253213,1.190552,0,0,2.264563,8.587168,0.8651333,0,0.8651333,12.67241,90.51705,0.1339596,1.309607,1.694677,0,10.70551
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.386674,70.12218,49.53778,2.097457,2.097457,0,0,0,2.097457,113.7889,0,0,2.386674,2.20785,2.097457,0,0,1.399429,9.365788,0.178824,0,0.178824,12.84206,91.72882,0.1339454,2.307203,1.909339,0,11.75246
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.181402,70.70087,51.80745,0,0,0,0,0,0,0,0.9607967,0,2.181402,0,0,0,0,1.220605,9.52673,1.220605,0,1.220605,14.00003,100,0.1338481,0,1.745122,0,11.70813
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.00491,71.55006,54.0771,0,0,0,0,0,0,0,2.00491,0,2.00491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338481,0,1.603928,0,12.63018
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4848447,59.38436,55.50798,0,0,0,0,0,0,0,0.4848447,0,0.4848447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338481,0,0.3878758,0,11.11012
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,56.15763,56.15763,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1338481,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,56.93885,56.93885,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1338481,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,56.52768,56.52768,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1338481,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,54.94879,54.94879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1338481,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,53.65771,53.65771,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1338481,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,51.8979,51.8979,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1338481,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,50.09698,50.09698,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1342083,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,48.24671,48.24671,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1344094,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,46.9063,46.9063,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1344094,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,45.88659,45.88659,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1344094,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,44.77644,44.77644,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1344094,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,43.94587,43.94587,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1344094,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,43.1811,43.1811,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1344094,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,42.46566,42.46566,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1344094,0.5699772,0,0,7.100034
