Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,41.90647,41.90647,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1344094,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,41.72555,41.72555,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1344094,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,41.33083,41.33083,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1344094,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,42.39165,42.39165,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1344094,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.617346,57.69913,44.91623,1.411591,1.411591,0,0,0,1.411591,114.5761,0,0,1.617346,1.485886,1.411591,0,0,7.581006,3.802369,0.1314607,0,0.1314607,6.932769,49.51968,0.134399,1.55275,1.293877,0,5.419715
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.621774,69.70487,47.16122,0.07260821,0.07260821,0,0,0,0.07260821,3610.851,0,0,2.621774,0.07642969,0.07260821,0,0,7.449545,3.920683,2.545345,0,2.545345,9.347495,66.76768,0.1341965,0.07986903,2.097419,0,6.542458
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.929185,75.73003,49.39799,2.765228,2.765228,0,0,0,2.765228,105.9292,0,0,2.929185,2.910766,2.765228,0,0,4.904201,6.211493,0.01841829,0,0.01841829,9.364967,66.89249,0.134195,3.041751,2.343348,0,9.140678
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.165021,70.31757,51.61831,0.949261,0.949261,0,0,0,0.949261,228.0744,0,0,2.165021,0.9992221,0.949261,0,0,4.885782,6.22807,1.165799,0,1.165799,10.47094,74.7923,0.1341025,1.044187,1.732017,0,8.393091
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.914763,70.44057,53.88797,1.579421,1.579421,0,0,0,1.579421,121.2319,0,0,1.914763,1.662549,1.579421,0,0,3.719983,7.277289,0.2522143,0,0.2522143,10.71021,76.50137,0.1340825,1.737363,1.53181,0,9.192053
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4749659,59.06687,55.27772,2.086581,2.086581,0,0,0,2.086581,22.76288,0,0,0.4749659,2.196401,2.086581,0,0,3.467769,7.504282,0,1.721435,-1.721435,8.895661,63.54031,0.1340825,2.295239,0.3799727,0,7.979248
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,55.96849,55.96849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.380475,5.782847,0,0,0,8.895661,63.54031,0.1340825,0,0,0,5.782847
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,56.75793,56.75793,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,5.380475,5.782847,0,1.300291,-1.300291,7.525035,53.75014,0.1340825,1.358804,0,0,5.782847
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,56.33854,56.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.825242,4.482557,0,0,0,7.525035,53.75014,0.1340825,0,0,0,4.482557
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,54.76787,54.76787,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.825242,4.482557,0,3.078391,-3.078391,4.280127,30.57227,0.1340825,3.216918,0,0,4.482557
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,53.4768,53.4768,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,10.24568,1.404166,0,1.133339,-1.133339,3.085482,22.03912,0.1340825,1.184339,0,0,1.404166
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,51.66765,51.66765,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,11.50494,0.270827,3.33,0,3.33,6.244598,44.60418,0.1343989,1.082506,0,5,0.270827
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,49.90784,49.90784,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.174941,3.267827,3.33,0,3.33,9.403713,67.16924,0.1345382,0,0,5,3.267827
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,48.05758,48.05758,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.844941,6.264827,3.33,0,3.33,12.56283,89.73431,0.1348256,0.9161504,0,5,6.264827
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,46.7665,46.7665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.514941,9.261827,0,0,0,12.56283,89.73431,0.1348256,0,0,0,9.261827
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,45.7468,45.7468,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.514941,9.261827,0,0.5336894,-0.5336894,12.00027,85.71605,0.1348256,0.5577054,0,0,9.261827
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,44.63664,44.63664,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,2.107929,8.728138,0,0.1934623,-0.1934623,11.79634,84.25943,0.1348256,0.2021681,0,0,8.728138
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,43.84719,43.84719,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,2.322888,8.534676,0,0.1026485,-0.1026485,11.68814,83.48656,0.1348256,0.1072677,0,0,8.534676
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,43.09064,43.09064,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,2.436941,8.432027,0,0.3968231,-0.3968231,11.26985,80.49879,0.1348256,0.4146802,0,0,8.432027
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,42.39165,42.39165,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.877856,8.035204,0,0.361506,-0.361506,10.88879,77.77694,0.1348256,0.3777738,0,0,8.035204
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,41.84068,41.84068,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,3.279529,7.673698,0,0.2027961,-0.2027961,10.67503,76.25005,0.1348256,0.211922,0,0,7.673698
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,41.63509,41.63509,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.504858,7.470901,0,0.2762525,-0.2762525,10.38383,74.17007,0.1348256,0.2886839,0,0,7.470901
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,41.24037,41.24037,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.811806,7.194649,0,1.184383,-1.184383,9.135383,65.2526,0.1348256,1.23768,0,0,7.194649
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,42.27652,42.27652,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,5.127786,6.010266,0,0.9998537,-0.9998537,8.081445,57.72449,0.1348256,1.044847,0,0,6.010266
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.26441,54.56054,44.77644,0.962532,0.962532,0,0,0,0.962532,131.3629,0,0,1.26441,1.013192,0.962532,0,0,6.238735,5.010413,0.251218,0,0.251218,8.319771,59.42682,0.1348056,1.058785,1.011528,0,6.274822
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.07771,64.1416,46.97208,0.7256671,0.7256671,0,0,0,0.7256671,286.3172,0,0,2.07771,0.7638602,0.7256671,0,0,5.987517,5.236509,1.31385,0,1.31385,9.566198,68.32985,0.1347016,0.7982339,1.662168,0,7.314219
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.352139,69.39719,49.21707,2.614875,2.614875,0,0,0,2.614875,89.95225,0,0,2.352139,2.752501,2.614875,0,0,4.673667,6.418973,0,0.4003612,-0.4003612,9.14418,65.31544,0.1347016,2.876363,1.881711,0,8.771113
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.150149,69.95998,51.43739,0,0,0,0,0,0,0,0,0,2.150149,0,0,0,0,5.118513,6.018612,2.150149,0,2.150149,11.18399,79.88549,0.1345317,0,1.720119,0,8.168761
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.941434,70.44091,53.65771,0,0,0,0,0,0,0,0,0,1.941434,0,0,0,0,2.968364,7.953746,1.941434,0,1.941434,13.0258,93.04121,0.1343787,0,1.553147,0,9.895181
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3487851,57.84805,55.08858,0.9971521,0.9971521,0,0,0,0.9971521,34.97813,0,2.220446E-16,0.3487851,1.049634,0.9971521,0,0,1.02693,9.701036,0,0.7008486,-0.7008486,12.28704,87.76437,0.1343787,1.096867,0.2790281,0,10.04982
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,55.78757,55.78757,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,1.805651,9.000188,0,0.236306,-0.236306,12.03795,85.98518,0.1343787,0.2469398,0,0,9.000188
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,56.52768,56.52768,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,2.068213,8.763883,0,2.302702,-2.302702,9.610687,68.64763,0.1343787,2.406324,0,0,8.763883
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,56.10828,56.10828,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,4.626771,6.46118,0,0.09653902,-0.09653902,9.508926,67.92076,0.1343787,0.1008833,0,0,6.46118
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,54.53762,54.53762,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,4.734037,6.364641,0,2.179306,-2.179306,7.211736,51.51229,0.1343787,3.652375,0,5,6.364641
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,53.1972,53.1972,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,7.155488,4.185335,2.239274,0,2.239274,9.336098,66.68628,0.134621,2.907156,0,5,4.185335
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,51.43739,51.43739,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,4.916214,6.200682,3.33,0,3.33,12.49521,89.25134,0.1347737,0.09301994,0,5,6.200682
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,49.67759,49.67759,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,1.586214,9.197681,0,1.458619,-1.458619,10.95769,78.26909,0.1347737,1.524256,0,0,9.197681
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,47.87666,47.87666,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,3.206901,7.739063,0,0.2716825,-0.2716825,10.67132,76.22353,0.1347737,0.2839082,0,0,7.739063
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,46.6267,46.6267,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,3.508771,7.467381,0,0.350089,-0.350089,10.30229,73.58764,0.1347737,0.365843,0,0,7.467381
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,45.63167,45.63167,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,3.897758,7.117291,0,0.1763391,-0.1763391,10.11641,72.25994,0.1347737,0.1842743,0,0,7.117291
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,44.54618,44.54618,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,4.093691,6.940953,0,0.5679811,-0.5679811,9.517708,67.98349,0.1347737,0.5935403,0,0,6.940953
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,43.73206,43.73206,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,4.724781,6.372972,0,0.1654315,-0.1654315,9.343328,66.73792,0.1347737,0.1728759,0,0,6.372972
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,42.99196,42.99196,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,4.908594,6.20754,0,0.06643442,-0.06643442,9.273299,66.23772,0.1347737,0.06942397,0,0,6.20754
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,42.30119,42.30119,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,4.982409,6.141106,0,0.426851,-0.426851,8.823359,63.02386,0.1347737,0.4460593,0,0,6.141106
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.456688,5.714254,0,0,0,8.823359,63.02386,0.1347737,0,0,0,5.714254
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,41.56108,41.56108,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,5.456688,5.714254,0,0.379108,-0.379108,8.423744,60.16948,0.1347737,0.3961678,0,0,5.714254
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,41.16636,41.16636,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,5.87792,5.335146,0,0.02407078,-0.02407078,8.398371,59.98825,0.1347737,0.02515397,0,0,5.335146
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,42.18606,42.18606,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,5.904665,5.311076,0,1.444074,-1.444074,6.876183,49.11549,0.1347737,1.509058,0,0,5.311076
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.241993,54.25216,44.66131,0,0,0,0,0,0,0,0,0,1.241993,0,0,0,0,7.509192,3.867002,1.241993,0,1.241993,8.054441,57.53161,0.134676,0,0.9935946,0,5.108995
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.059391,63.83894,46.85696,0.02936777,0.02936777,0,0,0,0.02936777,7012.42,0,0,2.059391,0.03091344,0.02936777,0,0,6.267199,4.984796,2.028478,0,2.028478,9.978825,71.27718,0.1345168,0.03230454,1.647513,0,7.044187
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.336961,69.08143,49.07727,2.578591,2.578591,0,0,0,2.578591,90.62939,0,0,2.336961,2.714306,2.578591,0,0,4.238721,6.810426,0,0.377345,-0.377345,9.581068,68.43607,0.1345168,2.83645,1.869569,0,9.147387
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.13704,69.61141,51.24825,0,0,0,0,0,0,0,0,0,2.13704,0,0,0,0,4.657993,6.433081,2.13704,0,2.13704,11.60844,82.91727,0.1343494,0,1.709632,0,8.570121
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.458549,65.7047,53.51791,0,0,0,0,0,0,0,0,0,1.458549,0,0,0,0,2.520953,8.356417,1.458549,0,1.458549,12.99214,92.80083,0.1342354,0,1.166839,0,9.814965
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3392305,57.58677,54.90767,0.7586628,0.7586628,0,0,0,0.7586628,44.71426,0,0,0.3392305,0.7985924,0.7586628,0,0,1.062404,9.66911,0,0.459362,-0.459362,12.50793,89.3422,0.1342354,0.8345292,0.2713844,0,10.00834
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,55.59843,55.59843,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,1.572806,9.209749,0,2.331212,-2.331212,10.05062,71.79,0.1342354,2.436117,0,0,9.209749
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,56.38788,56.38788,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,4.163042,6.878537,0,1.513189,-1.513189,8.455578,60.39687,0.1342354,1.581283,0,0,6.878537
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,56.01783,56.01783,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,5.844363,5.365347,0,0.8597231,-0.8597231,7.549351,53.92382,0.1342354,0.8984107,0,0,5.365347
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,54.39782,54.39782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.799611,4.505624,0,0,0,7.549351,53.92382,0.1342354,0,0,0,4.505624
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,53.09852,53.09852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.799611,4.505624,0,0,0,7.549351,53.92382,0.1342354,0,0,0,4.505624
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,51.2976,51.2976,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,6.799611,4.505624,0,1.007005,-1.007005,6.487874,46.34186,0.1342354,1.05232,0,0,4.505624
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,49.58713,49.58713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.918506,3.498619,0,0,0,6.487874,46.34186,0.1342354,0,0,0,3.498619
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,47.7862,47.7862,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,7.918506,3.498619,0,0.2882555,-0.2882555,6.184026,44.17152,0.1342354,0.301227,0,0,3.498619
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,46.53624,46.53624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.23879,3.210363,0,0,0,6.184026,44.17152,0.1342354,0,0,0,3.210363
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,45.56588,45.56588,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,8.23879,3.210363,0,0.6156739,-0.6156739,5.535048,39.53598,0.1342354,0.6433792,0,0,3.210363
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,44.45572,44.45572,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,8.922872,2.59469,0,0.4229352,-0.4229352,5.089236,36.35161,0.1342354,0.4419673,0,0,2.59469
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,43.66628,43.66628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.392799,2.171754,0,0,0,5.089236,36.35161,0.1342354,0,0,0,2.171754
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,42.92617,42.92617,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,9.392799,2.171754,0,0.5014939,-0.5014939,4.560615,32.57576,0.1342354,0.5240611,0,0,2.171754
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,42.2354,42.2354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.950015,1.67026,0,0,0,4.560615,32.57576,0.1342354,0,0,0,1.67026
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,41.67621,41.67621,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,9.950015,1.67026,0,0.546919,-0.546919,3.984112,28.45788,0.1342354,0.5715304,0,0,1.67026
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,41.4953,41.4953,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,10.5577,1.123341,0,0.0507947,-0.0507947,3.930569,28.07544,0.1342354,0.05308046,0,0,1.123341
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,41.10057,41.10057,1.706929,1.706929,1.25,0,0.50625,1.706929,0,0,0,0,0.4809782,0.4569293,0,0,10.61414,1.072547,0,0.4809782,-0.4809782,3.423573,24.45405,0.1342354,1.877622,0,5,1.072547
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,42.12027,42.12027,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,2.994475,2.844751,11.14856,0.5915685,2.844751,0,2.844751,6.122341,43.73092,0.1345412,2.206078,0,5,0.5915685
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.221227,53.9845,44.57085,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,192.1175,8.881784E-16,0,1.221227,0,0,3.505263,3.33,8.303811,3.151845,4.551227,0,4.551227,10.44001,74.57138,0.1346944,0.6992333,0.9769815,5,4.373071
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.043088,63.52798,46.71716,2.153054,2.153054,3.777075,0,1.196141,2.153054,94.89256,0,0,2.043088,0,0,1.624021,1.54282,3.752584,7.247949,3.585908,0,3.585908,13.84191,98.87055,0.1348583,2.36836,1.634471,5,9.291037
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.323422,68.78291,48.93748,2.109619,2.109619,0,0,0,2.109619,110.1347,0,0,2.323422,2.220652,2.109619,0,0,0.1666758,10.47527,0.1027705,0,0.1027705,13.9394,99.56696,0.1348503,2.320581,1.858738,0,12.79869
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.124233,69.38038,51.15779,1.017232,1.017232,0,0,0,1.017232,208.8248,0.9895566,0,2.124233,1.070771,1.017232,0,0,0.06390537,10.56776,0.06390537,0,0.06390537,14.00003,100,0.1348453,1.118955,1.699386,0,12.69199
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.446787,65.44434,53.37812,0.4509135,0.4509135,0,0,0,0.4509135,320.8569,0.9721411,0,1.446787,0.4746458,0.4509135,0,0,0,10.62527,0,0,0,14.00003,100,0.1348453,0.4960048,1.15743,0,12.07206
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3309529,57.42813,54.81721,2.587757,2.587757,0,0,0,2.587757,12.78918,0,8.881784E-16,0.3309529,2.723954,2.587757,0,0,0,10.62527,0,2.393002,-2.393002,11.47758,81.98257,0.1348453,2.846532,0.2647624,0,10.95623
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,55.50798,55.50798,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.658891,8.232273,0,1.676721,-1.676721,9.710163,69.35817,0.1348453,1.752174,0,0,8.232273
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,56.29742,56.29742,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.521914,6.555552,0,1.35727,-1.35727,8.279475,59.13899,0.1348453,1.418348,0,0,6.555552
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,55.92737,55.92737,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.029993,5.198281,0,0.1366586,-0.1366586,8.135424,58.11005,0.1348453,0.1428082,0,0,5.198281
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,54.30736,54.30736,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.181836,5.061622,0,2.926908,-2.926908,5.050191,36.07272,0.1348453,3.058619,0,0,5.061622
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,53.00806,53.00806,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.433956,2.134714,0,0.4915771,-0.4915771,4.532023,32.37153,0.1348453,0.5136981,0,0,2.134714
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,51.20714,51.20714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.980153,1.643137,0,0,0,4.532023,32.37153,0.1348453,0,0,0,1.643137
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,49.44733,49.44733,2.918028,2.918028,1.357048,0,0.5354741,2.918028,0,2.220446E-16,0,0,1.643137,1.56098,0,0,9.980153,1.643137,0,1.643137,-1.643137,2.800006,20,0.1348453,3.209831,0,5,1.643137
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,47.68752,47.68752,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349997,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,46.43756,46.43756,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1351348,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,45.4672,45.4672,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353275,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,44.38171,44.38171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1353275,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,43.60049,43.60049,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1353275,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,42.86038,42.86038,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1353275,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,42.18606,42.18606,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1353275,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,41.61042,41.61042,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1353275,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,41.42129,41.42129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1353275,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,41.02656,41.02656,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1353275,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,42.04626,42.04626,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1353275,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.202379,53.72448,44.47217,1.150188,1.150188,0,0,0,1.150188,104.5376,0,0,1.202379,1.210724,1.150188,0,0,6.421865,4.845596,0,0.008345494,-0.008345494,7.898915,56.42071,0.1353275,1.265207,0.961903,0,6.047975
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.028189,63.25882,46.60203,0.651078,0.651078,0,0,0,0.651078,311.5124,0,0,2.028189,0.6853452,0.651078,0,0,6.431138,4.83725,1.342844,0,1.342844,9.172849,65.52021,0.1352232,0.7161858,1.622551,0,6.865439
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.311545,68.50167,48.79768,0.5385087,0.5385087,0,0,0,0.5385087,429.2493,0,0,2.311545,0.5668512,0.5385087,0,0,5.088294,6.045809,1.744694,0,1.744694,10.82801,77.34277,0.1350879,0.5923595,1.849236,0,8.357354
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.114377,69.07488,50.97688,0.7776417,0.7776417,0,0,0,0.7776417,271.8961,0,0,2.114377,0.8185701,0.7776417,0,0,3.343601,7.616034,1.295807,0,1.295807,12.05732,86.12354,0.1349875,0.8554058,1.691502,0,9.730411
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.437219,65.15948,53.1972,0.7352687,0.7352687,0,0,0,0.7352687,195.4685,0,0,1.437219,0.7739671,0.7352687,0,0,2.047794,8.78226,0.6632518,0,0.6632518,12.68654,90.61794,0.1349362,0.8087956,1.149775,0,10.21948
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3242908,57.18217,54.62807,1.491529,1.491529,0,0,0,1.491529,21.74218,0,2.220446E-16,0.3242908,1.57003,1.491529,0,0,1.384542,9.379187,0,1.245739,-1.245739,11.37341,81.23849,0.1349362,1.640681,0.2594327,0,9.703478
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,55.32706,55.32706,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.768697,8.133448,0,1.928546,-1.928546,9.340547,66.71806,0.1349362,2.01533,0,0,8.133448
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,56.10828,56.10828,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.911525,6.204902,0,1.106489,-1.106489,8.174204,58.38705,0.1349362,1.156281,0,0,6.204902
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,55.73823,55.73823,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,6.140958,5.098412,0,2.26796,-2.26796,5.783564,41.31109,0.1349362,2.370018,0,0,5.098412
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,54.11822,54.11822,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.660913,2.830452,0,0.09072526,-0.09072526,5.687932,40.628,0.1349362,0.0948079,0,0,2.830452
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,52.77781,52.77781,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.761719,2.739727,0,2.482369,-2.482369,3.071285,21.9377,0.1349362,2.594076,0,0,2.739727
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,51.018,51.018,0.4473547,0.4473547,3.952618,0,1.244065,0.4473547,0,0,0,0,0,0,3.505263,3.33,11.51991,0.257358,3.33,0,3.33,6.2304,44.50277,0.1351481,0.4920902,0,5,0.257358
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,49.30753,49.30753,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,8.189907,3.254358,3.33,0,3.33,9.389516,67.06783,0.1353756,0.5966538,0,5,3.254358
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,47.54772,47.54772,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,4.859907,6.251358,3.33,0,3.33,12.54863,89.6329,0.1356221,0.7230412,0,5,6.251358
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,46.32244,46.32244,0.4900633,0.4900633,0,0,0,0.4900633,0,0,5.551115E-17,0,0.5158561,0.4900633,0,0,1.529907,9.248358,0,0.5158561,-0.5158561,12.00487,85.74891,0.1356221,0.5390697,0,0,9.248358
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,45.35207,45.35207,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,2.10308,8.732502,0,0.7864885,-0.7864885,11.17584,79.82726,0.1356221,0.8218805,0,0,8.732502
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,44.29125,44.29125,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.976956,7.946013,0,0.8174648,-0.8174648,10.31416,73.67239,0.1356221,0.8542508,0,0,7.946013
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,43.48536,43.48536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.885251,7.128549,0,0,0,10.31416,73.67239,0.1356221,0,0,0,7.128549
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,42.73703,42.73703,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.885251,7.128549,0,0.3773538,-0.3773538,9.916389,70.83121,0.1356221,0.3943348,0,0,7.128549
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,42.07093,42.07093,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,4.304533,6.751195,0,0.6390343,-0.6390343,9.242788,66.01978,0.1356221,0.6677908,0,0,6.751195
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,41.51175,41.51175,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,5.014571,6.112161,0,0.1197533,-0.1197533,9.116557,65.11813,0.1356221,0.1251422,0,0,6.112161
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,41.30616,41.30616,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,5.14763,5.992407,0,0.4592559,-0.4592559,8.63246,61.6603,0.1356221,0.4799224,0,0,5.992407
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,40.9361,40.9361,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.657914,5.533151,0,0.8215261,-0.8215261,7.766495,55.47485,0.1356221,0.8584948,0,0,5.533151
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,41.93114,41.93114,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.570721,4.711625,0,1.729484,-1.729484,5.943459,42.45319,0.1356221,1.807311,0,0,4.711625
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.488315,55.96653,44.3406,0.6226393,0.6226393,0,0,0,0.6226393,239.0332,0,0,1.488315,0.6554098,0.6226393,0,0,8.49237,2.982141,0.8329049,0,0.8329049,6.733622,48.0972,0.1355578,0.6849033,1.190652,0,4.470456
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.508564,67.69776,46.43756,0.6459141,0.6459141,0,0,0,0.6459141,388.3742,0,0,2.508564,0.6799096,0.6459141,0,0,7.659465,3.731756,1.828654,0,1.828654,8.468435,60.4887,0.1354168,0.7105055,2.006851,0,6.240319
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.301962,68.19593,48.61676,0.9550509,0.9550509,0,0,0,0.9550509,241.0303,0,0,2.301962,1.005317,0.9550509,0,0,5.830811,5.377544,1.296645,0,1.296645,9.698541,69.27515,0.135317,1.050556,1.841569,0,7.679506
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.106341,68.7784,50.78774,0,0,0,0,0,0,0,0,0,2.106341,0,0,0,0,4.534166,6.544525,2.106341,0,2.106341,11.69679,83.54834,0.1351552,0,1.685073,0,8.650866
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.429552,64.88333,53.00806,0.6623868,0.6623868,0,0,0,0.6623868,215.8183,0,0,1.429552,0.6972494,0.6623868,0,0,2.427825,8.440231,0.7323025,0,0.7323025,12.39151,88.51064,0.135099,0.7286255,1.143641,0,9.869783
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3189951,56.95569,54.44716,0.746001,0.746001,0,0,0,0.746001,42.76068,0,0,0.3189951,0.7852643,0.746001,0,0,1.695523,9.099303,0,0.4662691,-0.4662691,11.90002,84.99999,0.135099,0.8206011,0.2551961,0,9.418299
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,55.13792,55.13792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2136,8.633035,0,0,0,11.90002,84.99999,0.135099,0,0,0,8.633035
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,55.92737,55.92737,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,2.2136,8.633035,0,1.903712,-1.903712,9.893334,70.66653,0.135099,1.989379,0,0,8.633035
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,55.55732,55.55732,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,4.328835,6.729322,0,0.3742302,-0.3742302,9.49886,67.84887,0.135099,0.3910705,0,0,6.729322
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,53.93731,53.93731,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,4.744647,6.355092,0,1.879674,-1.879674,7.51751,53.6964,0.135099,3.339259,0,5,6.355092
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,52.59689,52.59689,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.833174,4.475418,3.33,0,3.33,10.67663,76.26146,0.1352316,0,0,5,4.475418
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,50.83708,50.83708,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.503174,7.472418,3.33,0,3.33,13.83574,98.82652,0.1353638,0,0,5,7.472418
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,49.12661,49.12661,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,0.1731735,10.46942,0,1.766182,-1.766182,11.97402,85.52856,0.1353638,1.84566,0,0,10.46942
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,47.41615,47.41615,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,2.135598,8.703237,0,0.1605574,-0.1605574,11.80478,84.31969,0.1353638,0.1677824,0,0,8.703237
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,46.20731,46.20731,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,2.313995,8.542679,0,0.1303516,-0.1303516,11.66738,83.33824,0.1353638,0.1362174,0,0,8.542679
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,45.26162,45.26162,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,2.45883,8.412327,0,0.08344312,-0.08344312,11.57942,82.70998,0.1353638,0.08719806,0,0,8.412327
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,44.20079,44.20079,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,2.551544,8.328884,0,0.3642179,-0.3642179,11.1955,79.9677,0.1353638,0.3806078,0,0,8.328884
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,43.41135,43.41135,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,2.956231,7.964666,0,0.3047616,-0.3047616,10.87425,77.67309,0.1353638,0.3184758,0,0,7.964666
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,42.67124,42.67124,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,3.294855,7.659904,0,0.4890923,-0.4890923,10.35871,73.99061,0.1353638,0.5111015,0,0,7.659904
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,41.99693,41.99693,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,3.838291,7.170812,0,0.5187311,-0.5187311,9.811914,70.08497,0.1353638,0.542074,0,0,7.170812
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.414659,6.652081,0,0,0,9.811914,70.08497,0.1353638,0,0,0,6.652081
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,41.24037,41.24037,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,4.414659,6.652081,0,0.5260024,-0.5260024,9.25746,66.12458,0.1353638,0.5496725,0,0,6.652081
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,40.84565,40.84565,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,4.999106,6.126079,0,0.08830434,-0.08830434,9.164379,65.45972,0.1353638,0.09227803,0,0,6.126079
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,41.84068,41.84068,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,5.097222,6.037775,0,1.515796,-1.515796,7.56659,54.04696,0.1353638,1.584006,0,0,6.037775
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.057151,52.27407,44.21724,2.459331,2.459331,0,0,0,2.459331,42.9853,0,0,1.057151,2.588769,2.459331,0,0,6.781439,4.521979,0,1.531619,-1.531619,5.952122,42.51507,0.1353638,2.705264,0.8457207,0,5.57913
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.141635,63.98419,46.30599,2.435451,2.435451,0,0,0,2.435451,87.9359,0,0,2.141635,2.563632,2.435451,0,0,8.483238,2.99036,0,0.4219968,-0.4219968,5.507298,39.33776,0.1353638,2.678996,1.713308,0,5.131996
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.293461,67.94928,48.47697,1.198683,1.198683,0,0,0,1.198683,191.3317,0,0,2.293461,1.261772,1.198683,0,0,8.952123,2.568363,1.031689,0,1.031689,6.486045,46.3288,0.1352849,1.318551,1.834769,0,4.861825
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.099354,68.54933,50.64795,1.23327,1.23327,0,0,0,1.23327,170.2266,0,0,2.099354,1.298179,1.23327,0,0,7.920434,3.496884,0.8011744,0,0.8011744,7.246106,51.75779,0.1352237,1.356597,1.679483,0,5.596238
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.900221,69.09437,52.82715,2.371309,2.371309,0,0,0,2.371309,80.13383,0,0,1.900221,2.496115,2.371309,0,0,7.119259,4.217941,0,0.595894,-0.595894,6.617978,47.27118,0.1352237,2.60844,1.520177,0,6.118161
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.329011,56.84335,54.25802,1.187216,1.187216,0,0,0,1.187216,27.71283,0,2.220446E-16,0.329011,1.249701,1.187216,0,0,7.781364,3.622047,0,0.9206897,-0.9206897,5.647486,40.3391,0.1352237,1.305937,0.2632088,0,3.951058
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,54.94879,54.94879,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,8.804353,2.701357,0,1.097349,-1.097349,4.490779,32.07693,0.1352237,1.146729,0,0,2.701357
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,55.78757,55.78757,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,10.02363,1.604008,0,0.8969214,-0.8969214,3.545341,25.32381,0.1352237,0.9372829,0,0,1.604008
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,55.36818,55.36818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02021,0.7070869,0,0,0,3.545341,25.32381,0.1352237,0,0,0,0.7070869
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,53.79751,53.79751,1.316029,1.316029,1.25,0,0.50625,1.316029,0,0,0,0,0.06950435,0.06602913,0,0,11.02021,0.7070869,0,0.06950435,-0.06950435,3.472077,24.8005,0.1352237,1.447632,0,5,0.7070869
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,52.45709,52.45709,4.767277,4.767277,5,0,1.53,4.767277,0,0,0,0,0,0,0.2327227,0.2210866,11.09743,0.6375825,0.2210866,0,0.2210866,3.681818,26.29865,0.1352467,5.244005,0,5,0.6375825
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,50.64795,50.64795,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,10.87635,0.8365605,3.236306,0,3.236306,6.752047,48.22881,0.1355824,1.752699,0,5,0.8365605
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,48.98682,48.98682,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,7.640043,3.749236,1.509044,0,1.509044,8.183652,58.45454,0.1357386,3.752686,0,5,3.749236
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,47.27635,47.27635,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,6.130999,5.107375,3.33,0,3.33,11.34277,81.0196,0.1359482,0.5104224,0,5,5.107375
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,46.06751,46.06751,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,2.800999,8.104375,0,0.5376756,-0.5376756,10.77601,76.97133,0.1359482,0.5618709,0,0,8.104375
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,45.12182,45.12182,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,3.398417,7.5667,0,0.4231586,-0.4231586,10.32996,73.78527,0.1359482,0.4422007,0,0,7.5667
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,44.08567,44.08567,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,3.868593,7.143541,0,0.3749182,-0.3749182,9.93476,70.96243,0.1359482,0.3917895,0,0,7.143541
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,43.32089,43.32089,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,4.285168,6.768623,0,0.1196804,-0.1196804,9.808606,70.06133,0.1359482,0.125066,0,0,6.768623
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,42.60545,42.60545,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,4.418147,6.648942,0,0.4026954,-0.4026954,9.384128,67.02935,0.1359482,0.4208167,0,0,6.648942
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,41.93114,41.93114,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,4.865586,6.246247,0,0.3562952,-0.3562952,9.00856,64.34673,0.1359482,0.3723285,0,0,6.246247
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,41.38017,41.38017,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,5.261469,5.889952,0,0.8594645,-0.8594645,8.102605,57.87563,0.1359482,0.8981404,0,0,5.889952
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,41.16636,41.16636,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,6.21643,5.030487,0,0.1488634,-0.1488634,7.945689,56.75481,0.1359482,0.1555623,0,0,5.030487
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,40.77164,40.77164,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,6.381834,4.881624,0,1.414143,-1.414143,6.455051,46.10741,0.1359482,1.47778,0,0,4.881624
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,41.75022,41.75022,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,7.953104,3.46748,0,2.179041,-2.179041,4.15814,29.70094,0.1359482,2.277098,0,0,3.46748
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.462689,55.49141,44.10212,0.8614786,0.8614786,0,0,0,0.8614786,169.7882,0,0,1.462689,0.9068196,0.8614786,0,0,10.37426,1.28844,0.5558696,0,0.5558696,4.685484,33.46768,0.1359057,0.9476265,1.170151,0,2.751129
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.254903,64.92825,46.19086,1.71801,1.71801,0,0,0,1.71801,131.2509,0,0,2.254903,1.808432,1.71801,0,0,9.818391,1.788722,0.4464712,0,0.4464712,5.109044,36.4931,0.1358716,1.889811,1.803922,0,4.043625
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.666759,71.58397,48.33717,1.329252,1.329252,0,0,0,1.329252,200.6211,0,0,2.666759,1.399212,1.329252,0,0,9.37192,2.190546,1.267547,0,1.267547,6.311544,45.08237,0.1357749,1.462177,2.133407,0,4.857305
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.382317,71.22984,50.51637,0.09289315,0.09289315,0,0,0,0.09289315,2564.578,0,0,2.382317,0.09778227,0.09289315,0,0,8.104373,3.331338,2.284535,0,2.284535,8.478845,60.56306,0.135601,0.1021825,1.905854,0,5.713655
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.777694,67.76013,52.68735,0.878415,0.878415,0,0,0,0.878415,202.3752,0,0,1.777694,0.9246474,0.878415,0,0,5.819838,5.38742,0.8530463,0,0.8530463,9.288116,66.34355,0.1355362,0.9662565,1.422155,0,7.165113
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3312395,56.67701,54.0771,0.1809864,0.1809864,0,0,0,0.1809864,183.019,0,0,0.3312395,0.190512,0.1809864,0,0,4.966792,6.155161,0.1407275,0,0.1407275,9.421621,67.29716,0.1355255,0.199085,0.2649916,0,6.486401
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,54.81721,54.81721,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,4.826064,6.281816,0,0.3223989,-0.3223989,9.081783,64.86975,0.1355255,0.3369069,0,0,6.281816
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,55.59843,55.59843,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,5.184285,5.959417,0,1.152492,-1.152492,7.866951,56.19239,0.1355255,1.204354,0,0,5.959417
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,55.22838,55.22838,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,6.464831,4.806926,0,1.702412,-1.702412,6.07245,43.37456,0.1355255,1.779021,0,0,4.806926
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,53.60837,53.60837,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,8.3564,3.104513,0,1.479502,-1.479502,4.512918,32.23506,0.1355255,1.54608,0,0,3.104513
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,52.26796,52.26796,2.300415,2.300415,1.25,0,0.50625,2.300415,0,0,0,0,1.1057,1.050415,0,0,10.00029,1.625011,0,1.1057,-1.1057,3.347408,23.91001,0.1355255,2.530456,0,5,1.625011
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,50.51637,50.51637,1.502933,1.502933,5,0,1.53,1.502933,0,0,0,0,0,0,3.497067,3.322213,11.22885,0.5193116,3.322213,0,3.322213,6.499136,46.42231,0.135867,1.653227,0,5,0.5193116
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,48.89636,48.89636,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,7.906634,3.509304,2.827309,0,2.827309,9.181357,65.58099,0.1361566,2.226274,0,5,3.509304
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,47.18589,47.18589,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,5.079325,6.053882,3.33,0,3.33,12.34047,88.14606,0.1363788,0.6087474,0,5,6.053882
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,45.97705,45.97705,0.04278263,0.04278263,0,0,0,0.04278263,0,0,6.938894E-18,0,0.04503435,0.04278263,0,0,1.749325,9.050882,0,0.04503435,-0.04503435,12.293,87.80698,0.1363788,0.0470609,0,0,9.050882
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,45.03136,45.03136,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.799363,9.005848,0,0.4855955,-0.4855955,11.78114,84.15083,0.1363788,0.5074472,0,0,9.005848
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,43.98699,43.98699,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,2.338913,8.520252,0,0.2766955,-0.2766955,11.48948,82.06753,0.1363788,0.2891468,0,0,8.520252
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,43.23043,43.23043,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.646353,8.243557,0,0.5373188,-0.5373188,10.92309,78.02194,0.1363788,0.5614981,0,0,8.243557
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,42.50677,42.50677,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,3.243374,7.706238,0,0.4196012,-0.4196012,10.48079,74.86267,0.1363788,0.4384833,0,0,7.706238
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,41.86535,41.86535,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.709597,7.286637,0,0.0952034,-0.0952034,10.38044,74.14587,0.1363788,0.09948755,0,0,7.286637
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,41.30616,41.30616,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.815379,7.191433,0,0.2232505,-0.2232505,10.14511,72.46497,0.1363788,0.2332968,0,0,7.191433
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,41.10057,41.10057,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,4.063435,6.968183,0,0.389941,-0.389941,9.734081,69.52901,0.1363788,0.4074883,0,0,6.968183
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,40.70585,40.70585,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.496703,6.578242,0,1.533077,-1.533077,8.118075,57.98614,0.1363788,1.602066,0,0,6.578242
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,41.65154,41.65154,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,6.200122,5.045164,0,2.265377,-2.265377,5.730158,40.92962,0.1363788,2.367319,0,0,5.045164
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.146476,52.7785,44.01166,0.3653834,0.3653834,0,0,0,0.3653834,313.7735,0,0,1.146476,0.3846141,0.3653834,0,0,8.717208,2.779787,0.7618623,0,0.7618623,6.452924,46.09222,0.1363209,0.4019217,0.9171811,0,3.926263
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.987158,62.27569,46.06751,0,0,0,0,0,0,0,0,0,1.987158,0,0,0,0,7.955346,3.465463,1.987158,0,1.987158,8.338108,59.55779,0.1361701,0,1.589726,0,5.452621
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.280896,67.55807,48.24671,0.7972689,0.7972689,0,0,0,0.7972689,286.0887,0,0,2.280896,0.8392305,0.7972689,0,0,5.968188,5.253905,1.441665,0,1.441665,9.705791,69.32694,0.1360609,0.8769958,1.824717,0,7.534801
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.703424,74.49709,50.41769,2.121772,2.121772,0,0,0,2.121772,127.4135,0,0,2.703424,2.233444,2.121772,0,0,4.526523,6.551404,0.4699793,0,0.4699793,10.15165,72.51167,0.1360254,2.333949,2.162739,0,9.254827
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.812686,67.99197,52.59689,1.341863,1.341863,0,0,0,1.341863,135.0873,0,0,1.812686,1.412487,1.341863,0,0,4.056543,6.974385,0.4001995,0,0.4001995,10.53132,75.22353,0.1359951,1.476049,1.450149,0,8.787072
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3738433,56.91751,53.97842,0.435772,0.435772,0,0,0,0.435772,85.78873,0,0,0.3738433,0.4587074,0.435772,0,0,3.656344,7.334565,0,0.08486409,-0.08486409,10.44186,74.58457,0.1359951,0.4793492,0.2990746,0,7.708408
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,54.67741,54.67741,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,3.750637,7.249701,0,1.885542,-1.885542,8.454326,60.38792,0.1359951,1.970391,0,0,7.249701
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,55.50798,55.50798,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,5.845684,5.364159,0,1.961321,-1.961321,6.386911,45.6207,0.1359951,3.424581,0,5,5.364159
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,55.08858,55.08858,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.02493,3.402838,3.33,0,3.33,9.546026,68.18577,0.1361234,0,0,5,3.402838
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,53.4768,53.4768,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.69493,6.399837,3.33,0,3.33,12.70514,90.75083,0.1364334,1.192894,0,5,6.399837
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,52.12816,52.12816,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,1.36493,9.396837,0,3.097783,-3.097783,9.439793,67.42696,0.1364334,3.237183,0,0,9.396837
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,50.37657,50.37657,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,4.806911,6.299055,0,2.56665,-2.56665,6.734306,48.10209,0.1364334,4.057149,0,5,6.299055
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,48.75656,48.75656,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,7.658744,3.732405,2.733328,0,2.733328,9.327369,66.62393,0.1367098,2.335093,0,5,3.732405
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,47.06254,47.06254,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,4.925415,6.1924,3.33,0,3.33,12.48648,89.189,0.1368844,0.31702,0,5,6.1924
