Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,45.86192,45.86192,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,1.595415,9.189401,0,0.6452029,-0.6452029,11.80638,84.33112,0.1368844,0.6742371,0,0,9.189401
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,44.9409,44.9409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312307,8.544197,0,0,0,11.80638,84.33112,0.1368844,0,0,0,8.544197
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,43.87186,43.87186,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,2.312307,8.544197,0,0.4521321,-0.4521321,11.32979,80.92692,0.1368844,0.4724781,0,0,8.544197
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,43.11531,43.11531,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,2.814677,8.092066,0,0.4619255,-0.4619255,10.84288,77.44898,0.1368844,0.4827121,0,0,8.092066
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,42.39165,42.39165,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,3.327927,7.63014,0,0.09352694,-0.09352694,10.74429,76.7448,0.1368844,0.09773565,0,0,7.63014
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,41.75022,41.75022,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,3.431846,7.536613,0,0.0647666,-0.0647666,10.67602,76.25716,0.1368844,0.0676811,0,0,7.536613
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,41.2157,41.2157,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,3.503809,7.471847,0,0.5203674,-0.5203674,10.12751,72.3392,0.1368844,0.5437839,0,0,7.471847
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,41.02656,41.02656,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,4.081995,6.951479,0,0.3059008,-0.3059008,9.80506,70.036,0.1368844,0.3196663,0,0,6.951479
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,40.64006,40.64006,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,4.421885,6.645578,0,1.5973,-1.5973,8.121358,58.00958,0.1368844,1.669179,0,0,6.645578
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,41.56108,41.56108,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,6.196662,5.048278,0,1.61341,-1.61341,6.420674,45.86187,0.1368844,1.686013,0,0,5.048278
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.137361,52.58237,43.89653,1.249924,1.249924,0,0,0,1.249924,90.99442,0,0,1.137361,1.31571,1.249924,0,0,7.98934,3.434868,0,0.1783485,-0.1783485,6.232678,44.51904,0.1368844,1.374917,0.909889,0,4.572229
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.98117,62.09096,45.95238,2.204721,2.204721,0,0,0,2.204721,89.86034,0,0,1.98117,2.32076,2.204721,0,0,8.187506,3.256519,0,0.3395892,-0.3395892,5.87472,41.9622,0.1368844,2.425194,1.584936,0,5.237689
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.277587,67.36338,48.10691,1.142491,1.142491,0,0,0,1.142491,199.3528,0,0,2.277587,1.202622,1.142491,0,0,8.564827,2.91693,1.074965,0,1.074965,6.894521,49.24648,0.1368032,1.25674,1.82207,0,5.194517
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.088768,67.97437,50.23677,0,0,0,0,0,0,0,0,0,2.088768,0,0,0,0,7.489861,3.884399,2.088768,0,2.088768,8.876101,63.40059,0.1366458,0,1.671014,0,5.973166
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.415958,64.10583,52.40775,0,0,0,0,0,0,0,0,0,1.415958,0,0,0,0,5.401094,5.76429,1.415958,0,1.415958,10.2194,72.99554,0.1365393,0,1.132766,0,7.180248
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3110699,56.23177,53.79751,0.8603631,0.8603631,0,0,0,0.8603631,36.15565,0,0,0.3110699,0.9056454,0.8603631,0,0,3.985136,7.038652,0,0.5945755,-0.5945755,9.592659,68.51885,0.1365393,0.9463994,0.2488559,0,7.349722
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,54.53762,54.53762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.645775,6.444077,0,0,0,9.592659,68.51885,0.1365393,0,0,0,6.444077
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,55.32706,55.32706,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,4.645775,6.444077,0,0.9233723,-0.9233723,8.619339,61.56658,0.1365393,0.964924,0,0,6.444077
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,54.90767,54.90767,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,5.671744,5.520704,0,0.6093996,-0.6093996,7.976975,56.97828,0.1365393,0.6368225,0,0,5.520704
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,53.28766,53.28766,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,6.348855,4.911304,0,1.825085,-1.825085,6.053166,43.23682,0.1365393,1.907214,0,0,4.911304
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,51.94724,51.94724,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,8.376728,3.086219,0,2.161,-2.161,3.775272,26.96617,0.1365393,3.633245,0,5,3.086219
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,50.18744,50.18744,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,10.77784,0.9252188,3.33,0,3.33,6.934387,49.53124,0.1368462,1.193186,0,5,0.9252188
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,48.56742,48.56742,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,7.447839,3.922219,2.471963,0,2.471963,9.279498,66.282,0.1370937,2.637727,0,5,3.922219
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,46.9063,46.9063,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,4.975876,6.146986,3.33,0,3.33,12.43861,88.84706,0.1372362,0.1178581,0,5,6.146986
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,45.72213,45.72213,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,1.645876,9.143986,0,0.354129,-0.354129,12.06533,86.18075,0.1372362,0.3700648,0,0,9.143986
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,44.80111,44.80111,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,2.039352,8.789857,0,0.3950043,-0.3950043,11.64896,83.20667,0.1372362,0.4127795,0,0,8.789857
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,43.75673,43.75673,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,2.478246,8.394853,0,0.3536614,-0.3536614,11.27617,80.54388,0.1372362,0.3695762,0,0,8.394853
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,43.01663,43.01663,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,2.871203,8.041191,0,0.3706928,-0.3706928,10.88542,77.75285,0.1372362,0.387374,0,0,8.041191
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,42.30119,42.30119,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,3.283084,7.670498,0,0.5730005,-0.5730005,10.28143,73.43861,0.1372362,0.5987855,0,0,7.670498
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,41.67621,41.67621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.919751,7.097498,0,0,0,10.28143,73.43861,0.1372362,0,0,0,7.097498
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,41.14169,41.14169,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,3.919751,7.097498,0,0.2756437,-0.2756437,9.990871,71.36322,0.1372362,0.2880476,0,0,7.097498
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,40.9361,40.9361,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,4.226022,6.821854,0,0.4910303,-0.4910303,9.47328,67.66615,0.1372362,0.5131267,0,0,6.821854
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,40.54138,40.54138,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,4.771611,6.330824,0,0.694509,-0.694509,8.741203,62.43704,0.1372362,0.725762,0,0,6.330824
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,41.47063,41.47063,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,5.543288,5.636315,0,1.150033,-1.150033,7.528962,53.77819,0.1372362,1.201784,0,0,5.636315
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.525895,55.65093,43.75673,0.8262683,0.8262683,0,0,0,0.8262683,184.6731,0,0,1.525895,0.869756,0.8262683,0,0,6.821102,4.486282,0.6561394,0,0.6561394,8.15143,58.22439,0.1371869,0.9088951,1.220716,0,6.012177
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.55669,67.45052,45.8208,0.8428161,0.8428161,0,0,0,0.8428161,303.3508,0,0,2.55669,0.8871749,0.8428161,0,0,6.164963,5.076807,1.669515,0,1.669515,9.735271,69.53751,0.1370615,0.9270977,2.045352,0,7.633497
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.840178,72.92113,47.91777,2.741583,2.741583,0,0,0,2.741583,103.5963,0,0,2.840178,2.885877,2.741583,0,0,4.495449,6.57937,0,0.04569907,-0.04569907,9.6871,69.19344,0.1370615,3.015742,2.272142,0,9.419549
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.089466,67.76443,50.04764,2.182029,2.182029,0,0,0,2.182029,95.75794,0,0,2.089466,2.296873,2.182029,0,0,4.546225,6.533671,0,0.2074065,-0.2074065,9.468474,67.63183,0.1370615,2.400232,1.671573,0,8.623137
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.417485,63.92244,52.22684,0.4652774,0.4652774,0,0,0,0.4652774,304.6536,0,0,1.417485,0.4897657,0.4652774,0,0,4.776677,6.326265,0.9277188,0,0.9277188,10.34859,73.91832,0.136992,0.5118052,1.133988,0,7.74375
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3124374,56.05035,53.60837,2.4072,2.4072,0,0,0,2.4072,12.97929,0,0,0.3124374,2.533895,2.4072,0,0,3.848958,7.161212,0,2.221457,-2.221457,8.006965,57.19249,0.136992,2.64792,0.2499499,0,7.473649
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,54.30736,54.30736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.317244,4.939754,0,0,0,8.006965,57.19249,0.136992,0,0,0,4.939754
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,55.13792,55.13792,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,6.317244,4.939754,0,1.512755,-1.512755,6.412381,45.80263,0.136992,1.580829,0,0,4.939754
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,54.71853,54.71853,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,7.998083,3.427,0,1.391388,-1.391388,4.945729,35.32657,0.136992,1.454,0,0,3.427
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,53.09852,53.09852,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,9.544069,2.035612,0,0.1761188,-0.1761188,4.760084,34.00053,0.136992,0.1840442,0,0,2.035612
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,51.71699,51.71699,1.993618,1.993618,1.25,0,0.50625,1.993618,0,0,0,0,0.7827555,0.7436177,0,0,9.739757,1.859493,0,0.7827555,-0.7827555,3.934987,28.10699,0.136992,2.19298,0,5,1.859493
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,50.00652,50.00652,5.008853,5.008853,3.985952,0,1.253165,5.008853,0,0,0,0,1.076738,1.022901,0,0,10.60948,1.076738,0,1.076738,-1.076738,2.800006,20,0.136992,5.509739,0,5,1.076738
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,48.38651,48.38651,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1372849,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,46.71716,46.71716,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1375609,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,45.56588,45.56588,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.137754,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,44.63664,44.63664,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.137754,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,43.60049,43.60049,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.137754,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,42.87683,42.87683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.137754,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,42.18606,42.18606,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.137754,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,41.56108,41.56108,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.137754,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,41.02656,41.02656,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.137754,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,40.82098,40.82098,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.137754,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,40.42625,40.42625,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.137754,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,41.33083,41.33083,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.137754,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.125414,52.18921,43.61694,2.276825,2.276825,0,0,0,2.276825,49.4291,0,0,1.125414,2.396658,2.276825,0,0,8.576612,2.906324,0,1.271244,-1.271244,4.523531,32.31087,0.137754,2.504508,0.9003314,0,4.031738
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.975812,61.68078,45.63167,1.211292,1.211292,0,0,0,1.211292,163.1161,0,0,1.975812,1.275044,1.211292,0,0,9.989104,1.63508,0.7007681,0,0.7007681,5.188338,37.05949,0.1377015,1.332421,1.58065,0,3.610892
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.277563,66.93411,47.73686,2.677556,2.677556,5,0,1.53,2.677556,85.06126,0,0,2.277563,0,0,2.322444,2.206322,9.288337,2.265771,4.483885,0,4.483885,9.442124,67.44361,0.1379836,2.945312,1.82205,5,4.543334
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.091825,67.58009,49.86672,1.175673,1.175673,4.031069,0,1.265482,1.175673,177.9259,0,0,2.091825,0,0,2.855396,2.712626,4.804452,6.301268,4.804452,0,4.804452,14.00003,100,0.1380813,1.29324,1.67346,5,8.393093
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.837825,67.60275,52.0377,0.6490613,0.6490613,0,0,0,0.6490613,283.1512,1.154603,0,1.837825,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1380813,0.7139674,1.47026,0,12.4631
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3151136,55.88765,53.42746,2.437032,2.437032,0,0,0,2.437032,12.93022,0,0,0.3151136,2.565297,2.437032,0,0,0,10.62527,0,2.250183,-2.250183,11.62813,83.05788,0.1380813,2.680735,0.2520909,0,10.94039
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,54.11822,54.11822,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.500204,8.375091,0,1.213437,-1.213437,10.34905,73.92165,0.1380813,1.268042,0,0,8.375091
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,54.90767,54.90767,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.848468,7.161654,0,0.7961258,-0.7961258,9.509861,67.92744,0.1380813,0.8319514,0,0,7.161654
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,54.48827,54.48827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.733052,6.365528,0,0,0,9.509861,67.92744,0.1380813,0,0,0,6.365528
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,52.82715,52.82715,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,1.576901,1.498056,4.733052,6.365528,1.498056,0,1.498056,10.93104,78.07871,0.1382281,3.765409,0,5,6.365528
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,51.43739,51.43739,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,3.234996,7.713778,1.77754,0,1.77754,12.61736,90.12385,0.1384019,3.441796,0,5,7.713778
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,49.76804,49.76804,2.532267,2.532267,0,0,0,2.532267,0,0,0,0,2.665545,2.532267,0,0,1.457456,9.313563,0,2.665545,-2.665545,9.807633,70.05438,0.1384019,2.785494,0,0,9.313563
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,48.15625,48.15625,2.155468,2.155468,0,0,0,2.155468,0,0,4.440892E-16,0,2.268914,2.155468,0,0,4.419172,6.648019,0,2.268914,-2.268914,7.415987,52.97123,0.1384019,2.371015,0,0,6.648019
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,46.53624,46.53624,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,6.940188,4.379105,0,0.04277105,-0.04277105,7.370903,52.6492,0.1384019,0.04469574,0,0,4.379105
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,45.37674,45.37674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.987711,4.336334,0,0,0,7.370903,52.6492,0.1384019,0,0,0,4.336334
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,44.47217,44.47217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.987711,4.336334,0,0,0,7.370903,52.6492,0.1384019,0,0,0,4.336334
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,43.46069,43.46069,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,6.987711,4.336334,0,0.8279908,-0.8279908,6.498124,46.41508,0.1384019,0.8652505,0,0,4.336334
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,42.7617,42.7617,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,7.907701,3.508343,0,0.5521737,-0.5521737,5.916082,42.25764,0.1384019,0.5770215,0,0,3.508343
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,42.04626,42.04626,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,8.521228,2.956169,0,0.3603857,-0.3603857,5.536202,39.54422,0.1384019,0.376603,0,0,2.956169
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.921656,2.595784,0,0,0,5.536202,39.54422,0.1384019,0,0,0,2.595784
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,40.91143,40.91143,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,8.921656,2.595784,0,0.6255826,-0.6255826,4.87678,34.83407,0.1384019,0.6537338,0,0,2.595784
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.616748,1.970201,0,0,0,4.87678,34.83407,0.1384019,0,0,0,1.970201
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,40.3358,40.3358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.616748,1.970201,0,0,0,4.87678,34.83407,0.1384019,0,0,0,1.970201
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,41.2157,41.2157,2.023513,2.023513,5,0,1.53,2.023513,0,0,0,0,0,0,2.976487,2.827663,9.616748,1.970201,2.827663,0,2.827663,7.559337,53.99516,0.1386778,2.225864,0,5,1.970201
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.122556,52.00053,43.46069,1.104301,1.104301,4.609564,0,1.423411,1.104301,101.653,4.440892E-16,0,1.122556,0,0,3.505263,3.33,6.789085,4.515098,4.452556,0,4.452556,11.7834,84.16699,0.1388938,1.214731,0.8980446,5,5.637654
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.975958,61.49705,45.4672,0.5243277,0.5243277,0,0,0,0.5243277,376.8555,0,0,1.975958,0.5519239,0.5243277,0,0,2.336529,8.522398,1.424034,0,1.424034,13.13436,93.81667,0.1387875,0.5767604,1.580766,0,10.49836
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.280262,66.74129,47.54772,1.043964,1.043964,0,0,0,1.043964,218.4235,0.2688576,0,2.280262,1.098909,1.043964,0,0,0.9124953,9.804029,0.9124953,0,0.9124953,14.00003,100,0.1387194,1.14836,1.82421,0,12.08429
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.096073,67.40463,49.67759,0.6857716,0.6857716,0,0,0,0.6857716,305.6517,1.374208,0,2.096073,0.7218649,0.6857716,0,0,0,10.62527,0,0,0,14.00003,100,0.1387194,0.7543488,1.676858,0,12.72135
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.42665,63.54776,51.80745,0,0,0,0,0,0,0,1.42665,0,1.42665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387194,0,1.14132,0,12.05192
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3192215,55.68609,53.1972,1.79532,1.79532,0,0,0,1.79532,17.78076,0,0,0.3192215,1.88981,1.79532,0,0,0,10.62527,0,1.570589,-1.570589,12.34448,88.1747,0.1387194,1.974852,0.2553772,0,10.9445
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,53.88797,53.88797,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.745099,9.054686,0,0.2364224,-0.2364224,12.09527,86.39462,0.1387194,0.2470614,0,0,9.054686
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,54.67741,54.67741,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,2.00779,8.818263,0,0.4062451,-0.4062451,11.66705,83.33591,0.1387194,0.4245261,0,0,8.818263
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,54.20868,54.20868,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.459173,8.412018,0,0.08283504,-0.08283504,11.57974,82.71223,0.1387194,0.08656262,0,0,8.412018
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,52.59689,52.59689,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.551213,8.329183,0,2.160686,-2.160686,9.302172,66.44395,0.1387194,2.257917,0,0,8.329183
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,51.20714,51.20714,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.951975,6.168497,0,1.207194,-1.207194,8.029677,57.35472,0.1387194,1.261518,0,0,6.168497
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,49.53778,49.53778,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.293302,4.961302,0,0.2165227,-0.2165227,7.801442,55.72448,0.1387194,0.2262662,0,0,4.961302
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,47.91777,47.91777,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.533883,4.74478,0,0.8377791,-0.8377791,6.918345,49.41666,0.1387194,0.8754792,0,0,4.74478
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,46.32244,46.32244,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.464748,3.907001,0,0.7164441,-0.7164441,6.163147,44.02239,0.1387194,0.7486842,0,0,3.907001
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,45.21228,45.21228,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.260798,3.190556,0,0.3355261,-0.3355261,5.809472,41.49614,0.1387194,0.3506248,0,0,3.190556
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,44.31592,44.31592,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.633604,2.85503,0,0.5116739,-0.5116739,5.27012,37.64364,0.1387194,0.5346992,0,0,2.85503
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,43.32089,43.32089,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.202131,2.343356,0,0.3990706,-0.3990706,4.849463,34.63895,0.1387194,0.4170288,0,0,2.343356
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,42.64657,42.64657,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.645543,1.944286,0,0.2760926,-0.2760926,4.558435,32.56019,0.1387194,0.2885168,0,0,1.944286
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,41.93114,41.93114,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.952312,1.668193,0,0.2938837,-0.2938837,4.248655,30.34747,0.1387194,0.3071085,0,0,1.668193
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,41.33083,41.33083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27885,1.374309,0,0,0,4.248655,30.34747,0.1387194,0,0,0,1.374309
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,40.82098,40.82098,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.27885,1.374309,0,0.6236174,-0.6236174,3.591304,25.65212,0.1387194,0.6516801,0,0,1.374309
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,40.61539,40.61539,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.97176,0.750692,0,0.5321063,-0.5321063,3.030415,21.64578,0.1387194,0.5560511,0,0,0.750692
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,40.24534,40.24534,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.56299,0.2185856,0,0.05371037,-0.05371037,2.973799,21.24138,0.1387194,0.05612734,0,0,0.2185856
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,41.10057,41.10057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62267,0.1648753,0,0,0,2.973799,21.24138,0.1387194,0,0,0,0.1648753
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.121452,51.86964,43.34556,3.130288,3.130288,5,0,1.53,3.130288,35.82584,0,0,1.121452,0,0,1.869712,1.776226,11.62267,0.1648753,2.897678,0,2.897678,5.722778,40.87691,0.1389814,3.443317,0.8971616,5,1.286327
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.977363,61.38035,45.35207,0,0,3.505263,0,1.121937,0,0,0,0,1.977363,0,0,3.505263,3.33,8.724987,2.772786,5.307363,0,5.307363,10.75778,76.84116,0.1389528,0,1.58189,5,4.750148
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.283896,66.62426,47.41615,1.73239,1.73239,2.809432,0,0.9319749,1.73239,131.835,0,0,2.283896,0,0,1.077042,1.02319,3.417625,7.549412,3.307086,0,3.307086,13.89516,99.25096,0.13896,1.905628,1.827117,5,9.833308
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.10199,67.25468,49.49667,0.7805745,0.7805745,0,0,0,0.7805745,269.2875,1.169794,0,2.10199,0.8216574,0.7805745,0,0,0.1105385,10.52579,0.1105385,0,0.1105385,14.00003,100,0.1389518,0.858632,1.681592,0,12.62778
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.433851,63.40617,51.61831,0,0,0,0,0,0,0,1.433851,0,1.433851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389518,0,1.147081,0,12.05912
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4296761,56.3737,53.00806,0,0,0,0,0,0,0,0.4296761,0,0.4296761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389518,0,0.3437409,0,11.05495
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,53.70705,53.70705,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1389518,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,54.48827,54.48827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1389518,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,54.02776,54.02776,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1389518,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,52.40775,52.40775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1389518,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,50.97688,50.97688,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1389518,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,49.30753,49.30753,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1389518,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,47.73686,47.73686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1389518,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,46.14152,46.14152,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1389518,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,45.05603,45.05603,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1389518,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,44.17612,44.17612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1389518,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,43.1811,43.1811,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1389518,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,42.50677,42.50677,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1389518,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,41.81601,41.81601,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1389518,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,41.24037,41.24037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1389518,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,40.70585,40.70585,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1389518,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,40.50026,40.50026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1389518,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,40.13021,40.13021,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1389518,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,40.98544,40.98544,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1389518,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.296188,53.14132,43.20576,0.4676566,0.4676566,0,0,0,0.4676566,277.1666,0,0,1.296188,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8039179,0,0.8039179,7.962574,56.87542,0.1388922,0.5144222,1.03695,0,5.470304
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.173634,63.01692,45.19583,1.691374,1.691374,0,0,0,1.691374,128.5129,0,0,2.173634,1.780394,1.691374,0,0,6.364035,4.897643,0.3932398,0,0.3932398,8.335634,59.54013,0.138863,1.860512,1.738907,0,7.071277
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.495365,68.49723,47.22701,3.392417,3.392417,5,0,1.53,3.392417,73.55714,0,0,2.495365,0,0,1.607583,1.527204,5.970795,5.251559,4.022569,0,4.022569,12.15178,86.79824,0.1391713,3.731659,1.996292,5,7.746924
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.719387,73.31784,49.30753,0.2959459,0.2959459,0,0,0,0.2959459,918.8799,0.4596385,0,2.719387,0.3115219,0.2959459,0,0,1.948226,8.87187,1.948226,0,1.948226,14.00003,100,0.1390271,0.3255404,2.175509,0,11.59126
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.834202,66.89309,51.43739,1.691444,1.691444,0,0,0,1.691444,108.44,0.05373454,0,1.834202,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1390271,1.860589,1.467362,0,12.45948
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4052632,55.94301,52.77781,1.243842,1.243842,0,0,0,1.243842,32.58155,0,2.220446E-16,0.4052632,1.309308,1.243842,0,0,0,10.62527,0,0.9040446,-0.9040446,13.04708,93.19325,0.1390271,1.368227,0.3242105,0,11.03054
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,53.4768,53.4768,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,1.004494,9.72123,0,1.579159,-1.579159,11.3825,81.30342,0.1390271,1.650221,0,0,9.72123
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,54.25802,54.25802,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.759115,8.142071,0,1.594303,-1.594303,9.701959,69.29957,0.1390271,1.666046,0,0,8.142071
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,53.79751,53.79751,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.530562,6.547768,0,0.4641475,-0.4641475,9.212705,65.8049,0.1390271,0.4850341,0,0,6.547768
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,52.1775,52.1775,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.046282,6.083621,0,1.165178,-1.165178,7.984499,57.03203,0.1390271,1.21761,0,0,6.083621
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,50.78774,50.78774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.340924,4.918443,0,0,0,7.984499,57.03203,0.1390271,0,0,0,4.918443
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,49.12661,49.12661,3.066638,3.066638,5,0,1.53,3.066638,0,0,0,0,0,0,1.933362,1.836694,6.340924,4.918443,1.836694,0,1.836694,9.726941,69.47801,0.139203,3.373301,0,5,4.918443
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,47.54772,47.54772,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,4.504229,6.571468,3.33,0,3.33,12.88606,92.04308,0.1395212,1.568878,0,5,6.571468
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,45.97705,45.97705,0.3070472,0.3070472,0,0,0,0.3070472,0,0,5.551115E-17,0,0.3232076,0.3070472,0,0,1.174229,9.568468,0,0.3232076,-0.3232076,12.54537,89.60957,0.1395212,0.3377519,0,0,9.568468
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,44.89156,44.89156,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.533349,9.24526,0,0.05106429,-0.05106429,12.49154,89.2251,0.1395212,0.05336219,0,0,9.24526
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,44.03633,44.03633,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.590087,9.194196,0,0.4607159,-0.4607159,12.0059,85.75627,0.1395212,0.4814481,0,0,9.194196
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,43.0413,43.0413,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.101993,8.73348,0,0.2255033,-0.2255033,11.7682,84.05841,0.1395212,0.235651,0,0,8.73348
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,42.36698,42.36698,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.352553,8.507977,0,0.4469395,-0.4469395,11.29708,80.69331,0.1395212,0.4670517,0,0,8.507977
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,41.70088,41.70088,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,2.849152,8.061037,0,0.06850078,-0.06850078,11.22488,80.17754,0.1395212,0.07158332,0,0,8.061037
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,41.12524,41.12524,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,2.925264,7.992537,0,0.3241919,-0.3241919,10.88315,77.73663,0.1395212,0.3387805,0,0,7.992537
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,40.61539,40.61539,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.285477,7.668345,0,0.6677716,-0.6677716,10.17926,72.70884,0.1395212,0.6978214,0,0,7.668345
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,40.42625,40.42625,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.027446,7.000573,0,0.5338065,-0.5338065,9.616576,68.68969,0.1395212,0.5578278,0,0,7.000573
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,40.03153,40.03153,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.620564,6.466767,0,2.469162,-2.469162,7.013851,50.09884,0.1395212,2.580274,0,0,6.466767
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,40.88676,40.88676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.364077,3.997605,0,0,0,7.013851,50.09884,0.1395212,0,0,0,3.997605
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.378438,53.69569,43.09064,2.458733,2.458733,0,0,0,2.458733,56.06295,0,0,1.378438,2.58814,2.458733,0,0,7.364077,3.997605,0,1.209702,-1.209702,5.738714,40.99073,0.1395212,2.704606,1.102751,0,5.376043
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.986599,61.13144,45.05603,1.365094,1.365094,0,0,0,1.365094,145.5284,0,0,1.986599,1.436941,1.365094,0,0,8.70819,2.787903,0.5496579,0,0.5496579,6.260165,44.71537,0.1394805,1.501603,1.589279,0,4.774502
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.297474,66.37527,47.08721,0.6499488,0.6499488,0,0,0,0.6499488,353.4854,0,0,2.297474,0.6841566,0.6499488,0,0,8.158532,3.282595,1.613317,0,1.613317,7.790692,55.64769,0.1393612,0.7149436,1.837979,0,5.58007
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.601276,71.89561,49.16773,1.552202,1.552202,0,0,0,1.552202,167.5862,0,0,2.601276,1.633897,1.552202,0,0,6.545215,4.734581,0.9673792,0,0.9673792,8.708428,62.20294,0.1392899,1.707423,2.081021,0,7.335857
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.607353,64.57114,51.24825,1.962973,1.962973,0,0,0,1.962973,81.88361,0,2.220446E-16,1.607353,2.066288,1.962973,0,0,5.577836,5.605222,0,0.4589342,-0.4589342,8.224669,58.74752,0.1392899,2.15927,1.285883,0,7.212575
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3396615,55.23716,52.59689,0.9620436,0.9620436,0,0,0,0.9620436,35.30624,0,1.110223E-16,0.3396615,1.012678,0.9620436,0,0,6.087762,5.146288,0,0.6730161,-0.6730161,7.515248,53.68024,0.1392899,1.058248,0.2717292,0,5.48595
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,53.28766,53.28766,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,1.936917,1.840071,6.835558,4.473272,1.840071,0,1.840071,9.260893,66.1491,0.1394651,3.369392,0,5,4.473272
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,54.0771,54.0771,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,4.995487,6.129336,3.075456,0,3.075456,12.17853,86.9893,0.1397572,1.938946,0,5,6.129336
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,53.60837,53.60837,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0.8428277,0.8006862,0,0,1.920031,8.897246,0,0.8428277,-0.8428277,11.29011,80.64347,0.1397572,0.8807549,0,0,8.897246
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,51.98836,51.98836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.856506,8.054419,0,0,0,11.29011,80.64347,0.1397572,0,0,0,8.054419
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,50.60683,50.60683,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.856506,8.054419,0,2.635041,-2.635041,8.512531,60.80368,0.1397572,2.753617,0,0,8.054419
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,48.98682,48.98682,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.784329,5.419378,0,2.888318,-2.888318,5.467977,39.0569,0.1397572,3.018292,0,0,5.419378
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,47.41615,47.41615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.993571,2.53106,0,0,0,5.467977,39.0569,0.1397572,0,0,0,2.53106
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,45.83725,45.83725,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.993571,2.53106,0,0.3626564,-0.3626564,5.085704,36.32638,0.1397572,0.378976,0,0,2.53106
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,44.77644,44.77644,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.396523,2.168404,0,0.6567096,-0.6567096,4.393471,31.38187,0.1397572,0.6862615,0,0,2.168404
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,43.9212,43.9212,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,10.1262,1.511694,0,0.3052006,-0.3052006,4.071761,29.08395,0.1397572,0.3189346,0,0,1.511694
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,42.92617,42.92617,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.46531,1.206493,0,0.3475659,-0.3475659,3.705395,26.46705,0.1397572,0.3632064,0,0,1.206493
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,42.27652,42.27652,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.8515,0.8589274,0,0.3489258,-0.3489258,3.337595,23.83991,0.1397572,0.3646275,0,0,0.8589274
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,41.58575,41.58575,0.4735084,0.4735084,3.978772,0,1.251205,0.4735084,0,0,0,0,0,0,3.505263,3.33,11.23919,0.5100016,3.33,0,3.33,6.49671,46.40498,0.1399483,0.5208593,0,5,0.5100016
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,41.02656,41.02656,0.1895058,0.1895058,3.694769,0,1.173672,0.1895058,0,0,0,0,0,0,3.505263,3.33,7.909192,3.507002,3.33,0,3.33,9.655826,68.97004,0.1400933,0.2084564,0,5,3.507002
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,40.51671,40.51671,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,4.579192,6.504002,3.33,0,3.33,12.81494,91.53511,0.1402744,0.4603,0,5,6.504002
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,40.3358,40.3358,0.2474099,0.2474099,0,0,0,0.2474099,0,0,2.775558E-17,0,0.2604315,0.2474099,0,0,1.249192,9.501001,0,0.2604315,-0.2604315,12.54042,89.57426,0.1402744,0.2721509,0,0,9.501001
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,39.94107,39.94107,0.684289,0.684289,0,0,0,0.684289,0,0,1.110223E-16,0,0.7203042,0.684289,0,0,1.53856,9.24057,0,0.7203042,-0.7203042,11.78115,84.15093,0.1402744,0.7527179,0,0,9.24057
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,40.79631,40.79631,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,2.338898,8.520266,0,1.086291,-1.086291,10.6361,75.97202,0.1402744,1.135174,0,0,8.520266
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.130547,51.55065,42.97551,0.8702496,0.8702496,0,0,0,0.8702496,129.9106,0,0,1.130547,0.9160522,0.8702496,0,0,3.545887,7.433975,0.2144947,0,0.2144947,10.83959,77.4255,0.1402586,0.9572746,0.9044375,0,8.564523
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.993936,61.0409,44.91623,1.496007,1.496007,0,0,0,1.496007,133.2838,0,0,1.993936,1.574745,1.496007,0,0,3.331393,7.627021,0.4191914,0,0.4191914,11.23727,80.26606,0.1402277,1.645608,1.595149,0,9.620956
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.306576,66.30177,46.94741,0.9315715,0.9315715,0,0,0,0.9315715,247.6006,0,0,2.306576,0.9806017,0.9315715,0,0,2.912201,8.004292,1.325975,0,1.325975,12.4952,89.25126,0.1401301,1.024729,1.845261,0,10.31087
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.129976,66.94096,48.98682,0,0,0,0,0,0,0,0.5437493,0,2.129976,0,0,0,0,1.586226,9.19767,1.586226,0,1.586226,14.00003,100,0.1400135,0,1.703981,0,11.32765
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.957246,67.64934,51.06734,0.6808536,0.6808536,0,0,0,0.6808536,287.4695,1.240558,0,1.957246,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1400135,0.748939,1.565797,0,12.58252
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3492278,55.17051,52.45709,1.018348,1.018348,0,0,0,1.018348,34.29357,0,2.220446E-16,0.3492278,1.071945,1.018348,0,0,0,10.62527,0,0.7227171,-0.7227171,13.23822,94.5585,0.1400135,1.120182,0.2793822,0,10.9745
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,53.09852,53.09852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.803019,9.902557,0,0,0,13.23822,94.5585,0.1400135,0,0,0,9.902557
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,53.88797,53.88797,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.803019,9.902557,0,0.8320566,-0.8320566,12.36115,88.29377,0.1400135,0.8694991,0,0,9.902557
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,53.4768,53.4768,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.727526,9.0705,0,0.2439104,-0.2439104,12.10405,86.45731,0.1400135,0.2548864,0,0,9.0705
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,51.85678,51.85678,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.998538,8.826591,0,1.04706,-1.04706,11.00035,78.57378,0.1400135,1.094178,0,0,8.826591
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,50.41769,50.41769,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.161938,7.77953,0,1.636678,-1.636678,9.27514,66.25087,0.1400135,1.710329,0,0,7.77953
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,48.79768,48.79768,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.980469,6.142852,0,2.223636,-2.223636,6.931222,49.50863,0.1400135,2.323699,0,0,6.142852
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,47.22701,47.22701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.451175,3.919216,0,0,0,6.931222,49.50863,0.1400135,0,0,0,3.919216
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,45.68101,45.68101,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.451175,3.919216,0,0.4519698,-0.4519698,6.454804,46.10565,0.1400135,0.4723084,0,0,3.919216
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,44.63664,44.63664,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.953364,3.467247,0,0.0389026,-0.0389026,6.413797,45.81275,0.1400135,0.04065322,0,0,3.467247
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,43.7814,43.7814,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.996589,3.428344,0,0.05363286,-0.05363286,6.357264,45.40893,0.1400135,0.05604634,0,0,3.428344
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,42.81104,42.81104,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.056181,3.374711,0,0.4944374,-0.4944374,5.836081,41.68621,0.1400135,0.5166871,0,0,3.374711
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,42.13672,42.13672,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.605556,2.880274,0,0.2260296,-0.2260296,5.597825,39.98438,0.1400135,0.236201,0,0,2.880274
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,41.47063,41.47063,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.8567,2.654244,0,0.4547405,-0.4547405,5.118486,36.56054,0.1400135,0.4752038,0,0,2.654244
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,40.91143,40.91143,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.361967,2.199503,0,0.06904557,-0.06904557,5.045705,36.04068,0.1400135,0.07215262,0,0,2.199503
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,40.42625,40.42625,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.438684,2.130458,0,0.3525437,-0.3525437,4.674092,33.3863,0.1400135,0.3684082,0,0,2.130458
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,40.22067,40.22067,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.8304,1.777914,0,0.6648713,-0.6648713,3.973256,28.38034,0.1400135,0.6947905,0,0,1.777914
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,39.85062,39.85062,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,3.302784,3.137645,10.56915,1.113043,3.137645,0,3.137645,6.949887,49.64195,0.140308,1.866937,0,5,1.113043
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,40.68118,40.68118,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,7.431501,3.936923,3.211003,0,3.211003,9.996113,71.40066,0.1406085,1.781996,0,5,3.936923
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.137794,51.46071,42.83571,0,0,3.244951,0,1.050872,0,0,0,0,1.137794,0,0,3.244951,3.082704,4.220498,6.826827,4.220498,0,4.220498,14.00003,100,0.1406146,0,0.9102352,5,7.964621
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.003157,60.96745,44.77644,0,0,0,0,0,0,0,2.003157,0,2.003157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406146,0,1.602525,0,12.62843
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.317704,66.2288,46.79117,1.998093,1.998093,0,0,0,1.998093,115.9958,0.2144484,0,2.317704,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1406146,2.197902,1.854164,0,12.94298
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.14244,66.90108,48.84702,0.9485492,0.9485492,0,0,0,0.9485492,225.865,1.143968,0,2.14244,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1406146,1.043404,1.713952,0,12.76771
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.898148,66.9258,50.92754,2.159189,2.159189,0,0,0,2.159189,87.91019,0,0,1.898148,2.272831,2.159189,0,0,0,10.62527,0,0.3746835,-0.3746835,13.60508,97.17892,0.1406146,2.375108,1.518518,0,12.52342
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3604031,55.06625,52.26796,0.7088788,0.7088788,0,0,0,0.7088788,50.84128,0,1.110223E-16,0.3604031,0.7461882,0.7088788,0,0,0.416315,10.25059,0,0.3857852,-0.3857852,13.19842,94.27427,0.1406146,0.7797667,0.2883224,0,10.61099
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,52.91761,52.91761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8449652,9.864805,0,0,0,13.19842,94.27427,0.1406146,0,0,0,9.864805
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,53.70705,53.70705,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.8449652,9.864805,0,2.279367,-2.279367,10.79576,77.11241,0.1406146,2.381939,0,0,9.864805
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,53.28766,53.28766,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.377596,7.585438,0,1.685697,-1.685697,9.018879,64.42043,0.1406146,1.761553,0,0,7.585438
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,51.66765,51.66765,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.250592,5.899741,0,1.435064,-1.435064,7.506189,53.61553,0.1406146,1.499642,0,0,5.899741
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,50.23677,50.23677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.845108,4.464677,0,0,0,7.506189,53.61553,0.1406146,0,0,0,4.464677
