Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,48.61676,48.61676,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.845108,4.464677,0,1.008988,-1.008988,6.442623,46.01864,0.1406146,1.054392,0,0,4.464677
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,47.06254,47.06254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.966205,3.45569,0,0,0,6.442623,46.01864,0.1406146,0,0,0,3.45569
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,45.54121,45.54121,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.966205,3.45569,0,0.5430322,-0.5430322,5.870216,41.93003,0.1406146,0.5674686,0,0,3.45569
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,44.52151,44.52151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.569573,2.912658,0,0,0,5.870216,41.93003,0.1406146,0,0,0,2.912658
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,43.66628,43.66628,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.569573,2.912658,0,0.247924,-0.247924,5.608881,40.06336,0.1406146,0.2590806,0,0,2.912658
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,42.72058,42.72058,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.845045,2.664734,0,0.2631544,-0.2631544,5.331492,38.08201,0.1406146,0.2749964,0,0,2.664734
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,42.04626,42.04626,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.137439,2.401579,0,0.4184887,-0.4184887,4.890367,34.93112,0.1406146,0.4373207,0,0,2.401579
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,41.38017,41.38017,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.602427,1.983091,0,0.6737248,-0.6737248,4.180198,29.8585,0.1406146,0.7040424,0,0,1.983091
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,40.82098,40.82098,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.35101,1.309366,0,0.1008819,-0.1008819,4.07386,29.09894,0.1406146,0.1054216,0,0,1.309366
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,40.3358,40.3358,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.4631,1.208484,0,0.2128062,-0.2128062,3.849542,27.49668,0.1406146,0.2223824,0,0,1.208484
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,40.13021,40.13021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69955,0.9956778,0,0,0,3.849542,27.49668,0.1406146,0,0,0,0.9956778
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,39.76016,39.76016,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,3.333044,3.166391,10.69955,0.9956778,3.166391,0,3.166391,6.853445,48.95308,0.1409092,1.833652,0,5,0.9956778
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,40.59072,40.59072,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.53316,3.84543,3.33,0,3.33,10.01256,71.51814,0.1411622,0.9862251,0,5,3.84543
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.14694,51.41213,42.72058,0.9801719,0.9801719,4.197246,0,1.310848,0.9801719,117.0142,0,0,1.14694,0,0,3.217074,3.05622,4.20316,6.84243,4.20316,0,4.20316,14.00003,100,0.1413182,1.078189,0.9175522,5,7.98937
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.014261,60.91106,44.63664,0,0,0,0,0,0,0,2.014261,0,2.014261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413182,0,1.611409,0,12.63954
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.330367,66.18977,46.65137,1.157846,1.157846,0,0,0,1.157846,201.2675,1.111582,0,2.330367,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1413182,1.27363,1.864294,0,12.95564
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.157235,66.83646,48.6661,0,0,0,0,0,0,0,2.157235,0,2.157235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413182,0,1.725788,0,12.78251
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.497014,63.0206,50.74662,3.155502,3.155502,1.733338,0,0.6382014,3.155502,47.4414,0,0,1.497014,1.497014,1.422163,0,0,0,10.62527,0,0,0,14.00003,100,0.1413182,3.471052,1.197611,5,12.12229
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5027238,56.01535,52.08704,2.246013,2.246013,0,0,0,2.246013,22.38295,0,0,0.5027238,2.364224,2.246013,0,0,0,10.62527,0,1.8615,-1.8615,12.03784,85.98436,0.1413182,2.470614,0.4021791,0,11.128
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,52.73669,52.73669,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.068333,8.763774,0,1.29247,-1.29247,10.67545,76.25307,0.1413182,1.350631,0,0,8.763774
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,53.51791,53.51791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.504411,7.471304,0,0,0,10.67545,76.25307,0.1413182,0,0,0,7.471304
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,53.09852,53.09852,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.504411,7.471304,0,1.141754,-1.141754,9.471936,67.65656,0.1413182,1.193133,0,0,7.471304
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,51.48673,51.48673,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.773027,6.32955,0,2.180113,-2.180113,7.173896,51.24201,0.1413182,2.278218,0,0,6.32955
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,50.04764,50.04764,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.195375,4.149436,0,1.00354,-1.00354,6.116072,43.68614,0.1413182,1.048699,0,0,4.149436
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,48.42763,48.42763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.310419,3.145897,0,0,0,6.116072,43.68614,0.1413182,0,0,0,3.145897
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,46.88163,46.88163,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.310419,3.145897,0,0.747198,-0.747198,5.328456,38.06033,0.1413182,0.7808219,0,0,3.145897
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,45.37674,45.37674,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.140639,2.398699,0,0.3839843,-0.3839843,4.923701,35.16922,0.1413182,0.4012635,0,0,2.398699
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,44.40638,44.40638,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.567288,2.014714,0,0.2912703,-0.2912703,4.616675,32.97619,0.1413182,0.3043774,0,0,2.014714
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,43.55115,43.55115,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.890923,1.723444,0,0.1787856,-0.1787856,4.428219,31.63007,0.1413182,0.186831,0,0,1.723444
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,42.60545,42.60545,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.08957,1.544659,0,0.4300704,-0.4300704,3.974885,28.39198,0.1413182,0.4494236,0,0,1.544659
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,41.95581,41.95581,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.56743,1.114588,0,0.01225842,-0.01225842,3.961963,28.29968,0.1413182,0.01281004,0,0,1.114588
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,41.28149,41.28149,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.58105,1.10233,0,0.0345462,-0.0345462,3.925548,28.03958,0.1413182,0.03610078,0,0,1.10233
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,40.73052,40.73052,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.61943,1.067784,0,0.7786523,-0.7786523,3.104777,22.17693,0.1413182,0.8136916,0,0,1.067784
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,40.24534,40.24534,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.4846,0.2891314,0,0.1267828,-0.1267828,2.971136,21.22236,0.1413182,0.132488,0,0,0.2891314
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,40.03153,40.03153,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.62547,0.1623486,3.33,0,3.33,6.130251,43.78742,0.1414973,0.4803466,0,5,0.1623486
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,39.66148,39.66148,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.295473,3.159349,3.219607,0,3.219607,9.184639,65.60443,0.1417933,1.772034,0,5,3.159349
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,40.47559,40.47559,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.075866,6.056995,3.33,0,3.33,12.34375,88.16949,0.1420983,1.407058,0,5,6.056995
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.158315,51.35525,42.58078,1.448061,1.448061,0,0,0,1.448061,79.99081,0,0,1.158315,1.524274,1.448061,0,0,1.745866,9.053995,0,0.365959,-0.365959,11.958,85.41411,0.1420983,1.592867,0.9266524,0,10.21231
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.027248,60.87173,44.49684,3.457447,3.457447,3.576423,0,1.141364,3.457447,58.63427,0,0,2.027248,0,0,0.1189767,0.1130278,2.152487,8.688036,2.140276,0,2.140276,13.98844,99.91726,0.1422613,3.803191,1.621799,5,10.71528
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.345543,66.11781,46.46223,0.05569849,0.05569849,0,0,0,0.05569849,4211.143,2.274702,0,2.345543,0.05862999,0.05569849,0,0,0.01221076,10.61428,0.01221076,0,0.01221076,14.00003,100,0.1422604,0.06126834,1.876434,0,12.95983
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.173904,66.7804,48.47697,1.386594,1.386594,0,0,0,1.386594,156.7802,0.714332,0,2.173904,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1422604,1.525253,1.739123,0,12.79918
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.515681,62.93605,50.51637,0.1044348,0.1044348,0,0,0,0.1044348,1451.318,1.40575,0,1.515681,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1422604,0.1148783,1.212545,0,12.14095
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3875738,54.86192,51.85678,1.452781,1.452781,0,0,0,1.452781,26.67807,0,0,0.3875738,1.529243,1.452781,0,0,0,10.62527,0,1.141669,-1.141669,12.7966,91.40413,0.1422604,1.598059,0.310059,0,11.01285
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,52.49821,52.49821,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.268521,9.483605,0,1.495042,-1.495042,11.22069,80.14763,0.1422604,1.562319,0,0,9.483605
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,53.23832,53.23832,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.929679,7.988563,0,2.350067,-2.350067,8.743502,62.45346,0.1422604,2.45582,0,0,7.988563
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,52.82715,52.82715,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.540865,5.638495,0,1.620484,-1.620484,7.035362,50.25248,0.1422604,1.693406,0,0,5.638495
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,51.24825,51.24825,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.341403,4.018012,0,0.4990501,-0.4990501,6.509316,46.49503,0.1422604,0.5215074,0,0,4.018012
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,49.81738,49.81738,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.895903,3.518961,0,0.2624091,-0.2624091,6.232713,44.51929,0.1422604,0.2742175,0,0,3.518961
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,48.19737,48.19737,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.187469,3.256552,0,1.844205,-1.844205,4.288751,30.63387,0.1422604,1.927194,0,0,3.256552
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,46.69249,46.69249,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.23658,1.412348,2.982366,0,2.982366,7.118071,50.84327,0.1425321,2.046735,0,5,1.412348
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,45.21228,45.21228,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.25422,4.096477,3.33,0,3.33,10.27719,73.40833,0.1427859,1.031938,0,5,4.096477
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,44.24191,44.24191,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.924219,7.093477,3.33,0,3.33,13.4363,95.9734,0.1428929,0,0,5,7.093477
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,43.38668,43.38668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5942193,10.09048,0,0,0,13.4363,95.9734,0.1428929,0,0,0,10.09048
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,42.44099,42.44099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5942193,10.09048,0,0,0,13.4363,95.9734,0.1428929,0,0,0,10.09048
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,41.81601,41.81601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5942193,10.09048,0,0,0,13.4363,95.9734,0.1428929,0,0,0,10.09048
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,41.14169,41.14169,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5942193,10.09048,0,0.2614,-0.2614,13.16076,94.00526,0.1428929,0.273163,0,0,10.09048
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,40.59072,40.59072,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8846637,9.829077,0,0.002844214,-0.002844214,13.15776,93.98384,0.1428929,0.002972204,0,0,9.829077
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,40.13021,40.13021,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8878239,9.826233,0,0.3537278,-0.3537278,12.7849,91.32055,0.1428929,0.3696456,0,0,9.826233
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,39.9164,39.9164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280855,9.472505,0,0,0,12.7849,91.32055,0.1428929,0,0,0,9.472505
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,39.54635,39.54635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280855,9.472505,0,0,0,12.7849,91.32055,0.1428929,0,0,0,9.472505
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,40.3358,40.3358,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.280855,9.472505,0,0.7014552,-0.7014552,12.0455,86.03914,0.1428929,0.7330207,0,0,9.472505
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.171758,51.31492,42.44099,1.319032,1.319032,0,0,0,1.319032,88.83471,0,2.220446E-16,1.171758,1.388454,1.319032,0,0,2.06025,8.771049,0,0.2166965,-0.2166965,11.81709,84.40759,0.1428929,1.450935,0.9374063,0,9.942807
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.042322,60.83281,44.3406,0.6647363,0.6647363,0,0,0,0.6647363,307.2379,0,0,2.042322,0.6997225,0.6647363,0,0,2.301023,8.554353,1.3426,0,1.3426,13.09079,93.50543,0.1427946,0.73121,1.633858,0,10.59667
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.361997,66.09644,46.30599,3.375595,3.375595,2.042201,0,0.7225209,3.375595,69.97274,0,0,2.361997,1.403573,1.333394,0,0,0.958424,9.762692,0.958424,0,0.958424,14.00003,100,0.1428476,3.713155,1.889597,5,12.12469
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.192327,66.74121,48.28783,0,0,0,0,0,0,0,2.192327,0,2.192327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428476,0,1.753861,0,12.8176
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.535777,62.90922,50.32723,0.5935043,0.5935043,0,0,0,0.5935043,258.7642,0.9110354,0,1.535777,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1428476,0.6528547,1.228621,0,12.16105
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4037348,54.74633,51.61831,0.206592,0.206592,0,0,0,0.206592,195.4261,0.1862696,0,0.4037348,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1428476,0.2272512,0.3229879,0,11.02901
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,52.26796,52.26796,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1428476,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,53.00806,53.00806,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1428476,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,52.59689,52.59689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1428476,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,50.97688,50.97688,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1428476,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,49.53778,49.53778,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1428847,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,47.96712,47.96712,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428847,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,46.46223,46.46223,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1428847,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,44.98202,44.98202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1428847,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,44.061,44.061,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1428847,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,43.23043,43.23043,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1428847,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,42.27652,42.27652,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1428847,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,41.67621,41.67621,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1428847,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,41.01012,41.01012,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1428847,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,40.45092,40.45092,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1428847,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,40.01508,40.01508,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1428847,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1428847,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,39.43122,39.43122,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1428847,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,40.196,40.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1428847,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.471169,53.5868,42.27652,1.154484,1.154484,0,0,0,1.154484,127.4309,0,0,1.471169,1.215246,1.154484,0,0,5.055358,6.075452,0.2559229,0,0.2559229,9.446884,67.47761,0.142866,1.269932,1.176935,0,7.546621
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.633816,66.27158,44.17612,0,0,0,0,0,0,0,0,0,2.633816,0,0,0,0,4.799435,6.305783,2.633816,0,2.633816,11.94554,85.32513,0.1426735,0,2.107053,0,8.939599
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.121517,73.73926,46.09218,0,0,0,0,0,0,0,0.9558984,0,3.121517,0,0,0,0,2.165619,8.676217,2.165619,0,2.165619,14.00003,100,0.1425157,0,2.497214,0,11.79773
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.213074,66.67707,48.05758,0.6196678,0.6196678,0,0,0,0.6196678,357.1388,1.560792,0,2.213074,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1425157,0.6816345,1.770459,0,12.83835
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.87574,65.77769,50.09698,1.338567,1.338567,0,0,0,1.338567,140.1305,0.4667228,0,1.87574,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1425157,1.472423,1.500592,0,12.50101
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4216361,54.65272,51.38805,0,0,0,0,0,0,0,0.4216361,0,0.4216361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425157,0,0.3373089,0,11.04691
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,52.0377,52.0377,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1425157,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,52.82715,52.82715,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1425157,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,52.40775,52.40775,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1425157,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,50.78774,50.78774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1425157,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,49.30753,49.30753,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1425157,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,47.73686,47.73686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1425157,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,46.28132,46.28132,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1425157,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,44.84222,44.84222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1425157,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,43.89653,43.89653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1425157,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,43.06597,43.06597,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1425157,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,42.16139,42.16139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1425157,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,41.56108,41.56108,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1425157,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,40.88676,40.88676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1425157,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,40.36047,40.36047,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1425157,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,39.9164,39.9164,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1425157,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,39.71082,39.71082,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1425157,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,39.36543,39.36543,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1425157,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,40.10554,40.10554,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1427313,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.494212,53.65396,42.16139,0,0,3.505263,0,1.121937,0,0,0,0,1.494212,0,0,3.505263,3.33,6.448006,4.822069,4.824212,0,4.824212,12.45956,88.99669,0.142729,0,1.19537,5,6.316281
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.07799,60.81444,44.03633,0.7596902,0.7596902,0,0,0,0.7596902,273.5312,0,0,2.07799,0.799674,0.7596902,0,0,1.623794,9.163859,1.278316,0,1.278316,13.67228,97.65894,0.1426362,0.8356593,1.662392,0,11.24185
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.401061,66.04656,45.93593,0,0,0,0,0,0,0,2.055583,0,2.401061,0,0,0,0,0.3454782,10.31434,0.3454782,0,0.3454782,14.00003,100,0.1426111,0,1.920849,0,12.7154
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.234266,66.72153,47.91777,1.1276,1.1276,0,0,0,1.1276,198.1435,1.047319,0,2.234266,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1426111,1.24036,1.787413,0,12.85954
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.581753,62.86223,49.90784,1.274331,1.274331,0,0,0,1.274331,124.1242,0.2403519,0,1.581753,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1426111,1.401764,1.265402,0,12.20703
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4412409,54.62292,51.20714,2.504738,2.504738,0,0,0,2.504738,17.61625,0,4.440892E-16,0.4412409,2.636567,2.504738,0,0,0,10.62527,0,2.195326,-2.195326,11.68595,83.47092,0.1426111,2.755212,0.3529927,0,11.06651
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,51.85678,51.85678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439251,8.429948,0,0,0,11.68595,83.47092,0.1426111,0,0,0,8.429948
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,52.59689,52.59689,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.439251,8.429948,0,0.3297747,-0.3297747,11.33834,80.98797,0.1426111,0.3446145,0,0,8.429948
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,52.1775,52.1775,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.805667,8.100174,0,1.125875,-1.125875,10.15156,72.51102,0.1426111,1.176539,0,0,8.100174
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,50.55749,50.55749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.056639,6.974299,0,0,0,10.15156,72.51102,0.1426111,0,0,0,6.974299
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,49.07727,49.07727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.056639,6.974299,0,0,0,10.15156,72.51102,0.1426111,0,0,0,6.974299
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,47.54772,47.54772,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.056639,6.974299,0,2.044515,-2.044515,7.996454,57.11741,0.1426111,2.136518,0,0,6.974299
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,46.06751,46.06751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.328323,4.929784,0,0,0,7.996454,57.11741,0.1426111,0,0,0,4.929784
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.328323,4.929784,0,0,0,7.996454,57.11741,0.1426111,0,0,0,4.929784
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,43.69094,43.69094,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.328323,4.929784,0,0.7766506,-0.7766506,7.177793,51.26984,0.1426111,0.8115999,0,0,4.929784
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,42.87683,42.87683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.191268,4.153133,0,0,0,7.177793,51.26984,0.1426111,0,0,0,4.153133
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,41.99693,41.99693,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.191268,4.153133,0,0.237355,-0.237355,6.927598,49.48275,0.1426111,0.248036,0,0,4.153133
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,41.39662,41.39662,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.454996,3.915778,0,0.2256672,-0.2256672,6.689724,47.78365,0.1426111,0.2358222,0,0,3.915778
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,40.75519,40.75519,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.705737,3.690111,0,0.3216217,-0.3216217,6.350705,45.36209,0.1426111,0.3360947,0,0,3.690111
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,40.22067,40.22067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.063094,3.368489,0,0,0,6.350705,45.36209,0.1426111,0,0,0,3.368489
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,39.78483,39.78483,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.063094,3.368489,0,0.05383421,-0.05383421,6.293959,44.95676,0.1426111,0.05625675,0,0,3.368489
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,39.59569,39.59569,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.12291,3.314655,0,0.1718071,-0.1718071,6.112858,43.66319,0.1426111,0.1795384,0,0,3.314655
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,39.22564,39.22564,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.313807,3.142848,0,0.9371644,-0.9371644,5.125,36.60707,0.1426111,0.9793367,0,0,3.142848
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,39.99041,39.99041,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.355101,2.205683,1.994159,0,1.994159,7.016826,50.12009,0.1427901,3.190973,0,5,2.205683
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.646194,54.75161,41.99693,2.208938,2.208938,5,0,1.53,2.208938,74.52426,0,0,1.646194,0,0,2.791062,2.651509,7.360941,4.000427,4.297704,0,4.297704,11.09399,79.2426,0.1430557,2.429832,1.316956,5,5.646622
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.173234,61.50281,43.87186,0,0,1.25,0,0.50625,0,0,0.3131541,0,2.173234,0,0,0.9368459,0.8900036,3.063238,7.868361,3.063238,0,3.063238,14.00003,100,0.1428339,0,1.738587,5,10.04159
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.4229,66.06813,45.77147,0.4913594,0.4913594,0,0,0,0.4913594,493.1014,1.90568,0,2.4229,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1428339,0.5404954,1.93832,0,13.04817
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.257754,66.74093,47.73686,0.5405871,0.5405871,0,0,0,0.5405871,417.6486,1.688715,0,2.257754,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1428339,0.5946458,1.806203,0,12.88303
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.607118,62.89177,49.72692,0.1220522,0.1220522,0,0,0,0.1220522,1316.747,1.478642,0,1.607118,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1428339,0.1342574,1.285694,0,12.23239
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4628755,54.5586,50.97688,1.28342,1.28342,0,0,0,1.28342,36.06579,0,0,0.4628755,1.350968,1.28342,0,0,0,10.62527,0,0.8880926,-0.8880926,13.0639,93.31335,0.1428339,1.411762,0.3703004,0,11.08815
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,51.57719,51.57719,3.127234,3.127234,4.165938,0,1.302301,3.127234,0,0,0,0,0,0,1.038705,0.9867696,0.9867696,9.737182,0.9867696,0,0.9867696,14.00003,100,0.142922,3.439957,0,5,9.737182
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,52.3173,52.3173,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.142922,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,51.8979,51.8979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.142922,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,50.27789,50.27789,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1429722,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,48.84702,48.84702,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1429722,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,47.30102,47.30102,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1429722,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,45.86192,45.86192,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1429997,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,44.45572,44.45572,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1429997,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,43.52648,43.52648,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1429997,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,42.72058,42.72058,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1429997,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,41.84068,41.84068,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1429997,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,41.26504,41.26504,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1429997,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,40.61539,40.61539,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1429997,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,40.10554,40.10554,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1429997,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,39.66148,39.66148,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1429997,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,39.48056,39.48056,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1429997,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,39.11051,39.11051,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1429997,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,39.85062,39.85062,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1429997,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.246162,51.31949,41.8818,0.9730383,0.9730383,0,0,0,0.9730383,128.0692,0,0,1.246162,1.024251,0.9730383,0,0,9.754587,1.846146,0.221911,0,0.221911,4.956537,35.40377,0.1429836,1.070342,0.9969295,0,3.092307
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.745809,66.86462,43.73206,0.9285561,0.9285561,0,0,0,0.9285561,295.7074,0,0,2.745809,0.9774275,0.9285561,0,0,9.532677,2.045866,1.768381,0,1.768381,6.634171,47.38684,0.1428559,1.021412,2.196647,0,4.791675
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.446081,66.1318,45.63167,3.424598,3.424598,5,0,1.53,3.424598,71.42682,0,0,2.446081,0,0,1.575402,1.496632,7.764295,3.637409,3.942713,0,3.942713,10.37456,74.10383,0.1431454,3.767058,1.956865,5,6.08349
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.28306,66.76858,47.54772,1.697897,1.697897,3.159493,0,1.027542,1.697897,134.464,-2.220446E-16,0,2.28306,0,0,1.461596,1.388516,3.821582,7.185851,3.671576,0,3.671576,13.85772,98.98351,0.1431724,1.867687,1.826448,5,9.46891
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.634311,62.92886,49.53778,1.748909,1.748909,0,0,0,1.748909,93.44748,0,0,1.634311,1.840957,1.748909,0,0,0.1500059,10.49027,0,0.2066455,-0.2066455,13.6399,97.42764,0.1431724,1.9238,1.307449,0,12.12458
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4863792,54.55115,50.78774,1.28053,1.28053,0,0,0,1.28053,37.98264,0,2.220446E-16,0.4863792,1.347927,1.28053,0,0,0.379612,10.28362,0,0.8615475,-0.8615475,12.73175,90.94086,0.1431724,1.408583,0.3891034,0,10.77
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,51.38805,51.38805,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.336887,9.422076,0,0.9925308,-0.9925308,11.68553,83.46788,0.1431724,1.037195,0,0,9.422076
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,52.12816,52.12816,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.439699,8.429545,0,1.653668,-1.653668,9.942408,71.01705,0.1431724,1.728083,0,0,8.429545
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,51.66765,51.66765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.277108,6.775877,0,0,0,9.942408,71.01705,0.1431724,0,0,0,6.775877
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,50.04764,50.04764,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.277108,6.775877,0.1935603,0,0.1935603,10.12603,72.32867,0.1431896,5.275877,0,5,6.775877
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,48.56742,48.56742,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,4.083548,6.950081,3.200021,0,3.200021,13.16184,94.01296,0.1434727,1.794712,0,5,6.950081
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,47.04609,47.04609,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.8835261,9.830101,0,1.647785,-1.647785,11.42492,81.60644,0.1434727,1.721935,0,0,9.830101
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,45.607,45.607,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.714398,8.182316,0,2.040471,-2.040471,9.274078,66.24329,0.1434727,2.132292,0,0,8.182316
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,44.21724,44.21724,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.981588,6.141845,0,0.4498956,-0.4498956,8.799847,62.85592,0.1434727,0.4701409,0,0,6.141845
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,43.32089,43.32089,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.481472,5.691949,0,0.2035672,-0.2035672,8.585268,61.32322,0.1434727,0.2127277,0,0,5.691949
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,42.53144,42.53144,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.707658,5.488382,0,0.4389787,-0.4389787,8.122544,58.01805,0.1434727,0.4587328,0,0,5.488382
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,41.67621,41.67621,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.195412,5.049404,0,0.4319317,-0.4319317,7.667248,54.76595,0.1434727,0.4513686,0,0,5.049404
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,41.10057,41.10057,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.675336,4.617472,0,0.3259342,-0.3259342,7.323683,52.31192,0.1434727,0.3406012,0,0,4.617472
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,40.47559,40.47559,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,7.037485,4.291538,0,0.4466542,-0.4466542,6.852869,48.94896,0.1434727,0.4667536,0,0,4.291538
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,39.96574,39.96574,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.533768,3.844883,0,0.576825,-0.576825,6.244842,44.60592,0.1434727,0.6027821,0,0,3.844883
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,39.54635,39.54635,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.174685,3.268059,0,0.113352,-0.113352,6.125358,43.75247,0.1434727,0.1184529,0,0,3.268059
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,39.36543,39.36543,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.300631,3.154706,0,0.3751725,-0.3751725,5.729892,40.92772,0.1434727,0.3920552,0,0,3.154706
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,38.99538,38.99538,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.717489,2.779534,0,0.8615112,-0.8615112,4.821779,34.44121,0.1434727,0.9002792,0,0,2.779534
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,39.73549,39.73549,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.674724,1.918023,0,0.7358833,-0.7358833,4.04609,28.90059,0.1434727,0.7689981,0,0,1.918023
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.269835,51.37043,41.75022,2.58164,2.58164,4.994328,0,1.528451,2.58164,49.18716,0,0,1.269835,0,0,2.412687,2.292053,10.49237,1.182139,3.561888,0,3.561888,7.425194,53.03699,0.1437669,2.839804,1.015868,5,2.451975
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.145155,60.93539,43.60049,1.794641,1.794641,5,0,1.53,1.794641,119.5311,0,0,2.145155,0,0,3.205359,3.045091,6.930483,4.387839,5.190246,0,5.190246,12.34909,88.20763,0.1439627,1.974106,1.716124,5,6.532994
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.471358,66.18735,45.4672,0.8909826,0.8909826,0,0,0,0.8909826,277.3744,0,0,2.471358,0.9378764,0.8909826,0,0,1.740238,9.05906,1.533481,0,1.533481,13.80388,98.59895,0.1438523,0.9800808,1.977086,0,11.53042
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.309192,66.87127,47.41615,1.510182,1.510182,0,0,0,1.510182,152.9082,0.5127708,0,2.309192,1.589665,1.510182,0,0,0.2067567,10.43919,0.2067567,0,0.2067567,14.00003,100,0.1438375,1.6612,1.847354,0,12.74839
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.663145,62.99002,49.35687,1.164698,1.164698,0,0,0,1.164698,142.7962,0.4371471,0,1.663145,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1438375,1.281168,1.330516,0,12.28842
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5120634,54.51877,50.55749,0.1754633,0.1754633,0,0,0,0.1754633,291.835,0.3273651,0,0.5120634,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1438375,0.1930097,0.4096507,0,11.13734
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,51.15779,51.15779,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1438375,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,51.8979,51.8979,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1439663,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,51.43739,51.43739,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1439663,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,49.81738,49.81738,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1439663,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,48.33717,48.33717,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1439663,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,46.81584,46.81584,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1441105,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,45.40141,45.40141,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1443667,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,44.03633,44.03633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1443667,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,43.13176,43.13176,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1443667,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,42.36698,42.36698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1443667,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,41.51175,41.51175,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1443667,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,40.96077,40.96077,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1443667,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,40.3358,40.3358,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1443667,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,39.80128,39.80128,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1443667,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,39.41478,39.41478,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1443667,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,39.20097,39.20097,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1443667,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,38.85558,38.85558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1443667,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,39.57102,39.57102,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1443667,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.295791,51.40483,41.58575,1.206826,1.206826,0,0,0,1.206826,107.3718,0,0,1.295791,1.270343,1.206826,0,0,5.339006,5.820168,0.02544745,0,0.02544745,8.959143,63.99375,0.1443649,1.327509,1.036633,0,7.115959
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.171467,60.9902,43.43602,1.2142,1.2142,0,0,0,1.2142,178.8393,0,0,2.171467,1.278105,1.2142,0,0,5.313559,5.843071,0.8933617,0,0.8933617,9.806661,70.04743,0.1443007,1.33562,1.737174,0,8.014538
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.24253,74.1088,45.31096,1.584725,1.584725,0,0,0,1.584725,204.6115,0,0,3.24253,1.668132,1.584725,0,0,4.420197,6.647097,1.574398,0,1.574398,11.30027,80.71602,0.1441876,1.743198,2.594024,0,9.889627
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.072532,74.58794,47.20234,1.046203,1.046203,0,0,0,1.046203,293.684,0,0,3.072532,1.101267,1.046203,0,0,2.845799,8.064054,1.971266,0,1.971266,13.17037,94.0739,0.1440464,1.150824,2.458026,0,11.13659
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.039949,66.23566,49.12661,0,0,0,0,0,0,0,1.165415,0,2.039949,0,0,0,0,0.8745338,9.838194,0.8745338,0,0.8745338,14.00003,100,0.1439838,0,1.631959,0,11.87814
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6093076,55.1088,50.37657,0,0,0,0,0,0,0,0.6093076,0,0.6093076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439838,0,0.4874461,0,11.23458
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,50.97688,50.97688,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1439838,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,51.66765,51.66765,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1439838,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,51.20714,51.20714,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1439838,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,49.58713,49.58713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1439838,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,48.10691,48.10691,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1441157,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,46.6267,46.6267,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1442994,3.050583,0,5,6.417198
