Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,45.23695,45.23695,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1442994,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,43.89653,43.89653,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1442994,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,42.99196,42.99196,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1442994,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,42.21073,42.21073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1442994,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,41.38017,41.38017,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1442994,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,40.84565,40.84565,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1442994,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,40.22067,40.22067,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1442994,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,39.71082,39.71082,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1442994,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,39.31609,39.31609,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1442994,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,39.08584,39.08584,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1442994,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,38.74046,38.74046,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1442994,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,39.45589,39.45589,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1442994,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.32359,51.48069,41.44596,1.487095,1.487095,4.806426,0,1.477154,1.487095,89.00507,0,0,1.32359,0,0,3.319331,3.153364,11.14748,0.5925454,4.476954,0,4.476954,7.671815,54.79857,0.1445136,1.635805,1.058872,5,1.916135
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.868883,67.59166,43.29622,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,365.2545,0,0,2.868883,0,0,3.505263,3.33,6.670522,4.621804,6.198883,0,6.198883,13.55259,96.80403,0.1445267,0.8639925,2.295106,5,7.490687
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.194707,73.36298,45.14649,0.3900625,0.3900625,0,0,0,0.3900625,819.0242,2.312476,0,3.194707,0.4105921,0.3900625,0,0,0.4716389,10.2008,0.4716389,0,0.4716389,14.00003,100,0.1444931,0.4290688,2.555765,0,13.39551
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.36836,66.99229,47.02142,0.3642585,0.3642585,0,0,0,0.3642585,650.1866,1.98493,0,2.36836,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1444931,0.4006844,1.894688,0,12.99363
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.726511,63.10106,48.93748,0.5448115,0.5448115,0,0,0,0.5448115,316.9007,1.153026,0,1.726511,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1444931,0.5992926,1.381209,0,12.35179
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5698366,54.54714,50.1381,1.313196,1.313196,0,0,0,1.313196,43.39312,0,0,0.5698366,1.382311,1.313196,0,0,0,10.62527,0,0.8124747,-0.8124747,13.1436,93.8827,0.1444931,1.444515,0.4558693,0,11.19511
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,50.74662,50.74662,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.9027496,9.812799,0,0.09263334,-0.09263334,13.04596,93.18524,0.1444931,0.09680184,0,0,9.812799
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,51.48673,51.48673,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,1.005676,9.720166,0,1.042144,-1.042144,11.94744,85.33871,0.1444931,1.08904,0,0,9.720166
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,51.018,51.018,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.163613,8.678022,0,2.874107,-2.874107,8.91787,63.69894,0.1444931,3.003442,0,0,8.678022
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,49.39799,49.39799,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.357065,5.803916,0,2.641758,-2.641758,6.133212,43.80857,0.1444931,2.760637,0,0,5.803916
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,47.91777,47.91777,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.292352,3.162158,2.115989,0,2.115989,8.140616,58.14714,0.1446753,3.049907,0,5,3.162158
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,46.46223,46.46223,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.176363,5.066548,2.674614,0,2.674614,10.67798,76.27112,0.1449051,2.403079,0,5,5.066548
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,45.0807,45.0807,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.501749,7.473701,3.33,0,3.33,13.83709,98.83618,0.1451015,0.7184033,0,5,7.473701
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,43.73206,43.73206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1717487,10.4707,0,0,0,13.83709,98.83618,0.1451015,0,0,0,10.4707
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,42.86038,42.86038,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1717487,10.4707,0,0.02186469,-0.02186469,13.81405,98.67155,0.1451015,0.0228486,0,0,10.4707
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,42.0956,42.0956,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1960427,10.44884,0,0.6551925,-0.6551925,13.12341,93.73847,0.1451015,0.6846762,0,0,10.44884
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,41.28149,41.28149,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9240344,9.793643,0,0.03557271,-0.03557271,13.08591,93.47063,0.1451015,0.03717348,0,0,9.793643
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,40.73052,40.73052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9635596,9.758071,0,0,0,13.08591,93.47063,0.1451015,0,0,0,9.758071
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,40.10554,40.10554,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9635596,9.758071,0,0.4534414,-0.4534414,12.60795,90.05658,0.1451015,0.4738462,0,0,9.758071
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,39.59569,39.59569,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.467383,9.304629,0,0.02272323,-0.02272323,12.58399,89.88549,0.1451015,0.02374578,0,0,9.304629
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,39.20097,39.20097,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.492631,9.281906,0,0.3272279,-0.3272279,12.23907,87.42171,0.1451015,0.3419532,0,0,9.281906
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,38.99538,38.99538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856218,8.954678,0,0,0,12.23907,87.42171,0.1451015,0,0,0,8.954678
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,38.62533,38.62533,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.856218,8.954678,0,0.1881608,-0.1881608,12.04073,86.00501,0.1451015,0.196628,0,0,8.954678
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,39.34076,39.34076,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.065285,8.766518,0,0.3437147,-0.3437147,11.67842,83.41711,0.1451015,0.3591818,0,0,8.766518
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.353207,51.59805,41.33083,0.6854905,0.6854905,0,0,0,0.6854905,197.4072,0,0,1.353207,0.7215689,0.6854905,0,0,2.447191,8.422803,0.6316384,0,0.6316384,12.27764,87.69728,0.1450564,0.7540395,1.082566,0,9.77601
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.228839,61.20066,43.15643,0.4199195,0.4199195,0,0,0,0.4199195,530.7776,0,0,2.228839,0.4420205,0.4199195,0,0,1.815552,8.991277,1.786818,0,1.786818,13.97277,99.80529,0.1449293,0.4619115,1.783071,0,11.22012
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.556743,66.48876,45.00669,2.104871,2.104871,0,0,0,2.104871,121.4679,0.3123551,0,2.556743,2.215654,2.104871,0,0,0.0287343,10.59941,0.0287343,0,0.0287343,14.00003,100,0.1449272,2.315358,2.045395,0,13.15616
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.39988,67.11075,46.85696,0.5501791,0.5501791,0,0,0,0.5501791,436.1997,1.820744,0,2.39988,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1449272,0.6051971,1.919904,0,13.02515
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.760387,63.20894,48.75656,0.01323437,0.01323437,0,0,0,0.01323437,13301.63,1.746456,0,1.760387,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1449272,0.01455781,1.408309,0,12.38566
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6018777,54.66722,50.00652,1.27481,1.27481,0,0,0,1.27481,47.21314,0,0,0.6018777,1.341905,1.27481,0,0,0,10.62527,0,0.7400273,-0.7400273,13.21997,94.42818,0.1449272,1.402291,0.4815022,0,11.22715
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,50.60683,50.60683,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8222526,9.885247,0,0.6400717,-0.6400717,12.54528,89.60893,0.1449272,0.668875,0,0,9.885247
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,51.2976,51.2976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.533443,9.245175,0,0,0,12.54528,89.60893,0.1449272,0,0,0,9.245175
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,50.83708,50.83708,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.533443,9.245175,0,1.198868,-1.198868,11.28156,80.5824,0.1449272,1.252817,0,0,9.245175
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,49.21707,49.21707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.865519,8.046307,0,0,0,11.28156,80.5824,0.1449272,0,0,0,8.046307
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,47.73686,47.73686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.865519,8.046307,0,0,0,11.28156,80.5824,0.1449272,0,0,0,8.046307
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,46.30599,46.30599,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.865519,8.046307,0,2.22295,-2.22295,8.938363,63.84532,0.1449272,2.322982,0,0,8.046307
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,44.9409,44.9409,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.335464,5.823357,0,2.874926,-2.874926,5.907925,42.19938,0.1449272,3.004298,0,0,5.823357
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,43.61694,43.61694,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.529826,2.948431,0,0.6871056,-0.6871056,5.183652,37.02601,0.1449272,0.7180254,0,0,2.948431
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,42.73703,42.73703,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.293277,2.261325,0,0.2252218,-0.2252218,4.946247,35.33027,0.1449272,0.2353568,0,0,2.261325
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,41.98048,41.98048,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.543523,2.036103,0,0.3911207,-0.3911207,4.53397,32.38543,0.1449272,0.4087211,0,0,2.036103
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,41.16636,41.16636,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.978102,1.644983,0,0.682327,-0.682327,3.814734,27.24804,0.1449272,0.7130318,0,0,1.644983
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,40.61539,40.61539,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.73624,0.9626557,0,0.3885689,-0.3885689,3.405146,24.32242,0.1449272,0.4060545,0,0,0.9626557
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,39.99041,39.99041,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.16799,0.5740868,3.33,0,3.33,6.564261,46.88749,0.1451422,0.8609815,0,5,0.5740868
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,39.48056,39.48056,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.837986,3.571087,3.33,0,3.33,9.723377,69.45255,0.1452404,0,0,5,3.571087
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,39.11051,39.11051,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.507986,6.568087,3.33,0,3.33,12.88249,92.01762,0.145353,0.1094555,0,5,6.568087
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,38.88025,38.88025,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.177986,9.565086,0,0.6887588,-0.6887588,12.15648,86.8318,0.145353,0.719753,0,0,9.565086
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,38.53487,38.53487,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.943274,8.876328,0.9662994,0,0.9662994,13.07319,93.37974,0.1454351,4.381127,0,5,8.876328
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,39.22564,39.22564,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9769742,9.745997,0,0.8305148,-0.8305148,12.19775,87.12661,0.1454351,0.867888,0,0,9.745997
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.384812,51.732,41.2157,0.7384271,0.7384271,0,0,0,0.7384271,187.5354,0,0,1.384812,0.7772917,0.7384271,0,0,1.899768,8.915483,0.6075207,0,0.6075207,12.77409,91.24335,0.145392,0.8122698,1.10785,0,10.30029
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.259842,61.35626,43.0413,0.8152483,0.8152483,0,0,0,0.8152483,277.1968,0.1094381,0,2.259842,0.8581561,0.8152483,0,0,1.292248,9.462252,1.292248,0,1.292248,14.00003,100,0.1453003,0.8967732,1.807874,0,11.72209
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.588265,66.63676,44.86689,1.66026,1.66026,0,0,0,1.66026,155.8951,0.8406225,0,2.588265,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1453003,1.826286,2.070612,0,13.21354
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.432596,67.27053,46.71716,0,0,0,0,0,0,0,2.432596,0,2.432596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453003,0,1.946077,0,13.05787
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.795426,63.37384,48.61676,0.9724005,0.9724005,0,0,0,0.9724005,184.6385,0.7718463,0,1.795426,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1453003,1.069641,1.436341,0,12.4207
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6365044,54.74892,49.81738,0.728354,0.728354,0,0,0,0.728354,87.38943,0,0,0.6365044,0.7666884,0.728354,0,0,0,10.62527,0,0.130184,-0.130184,13.8628,99.01981,0.1453003,0.8011894,0.5092036,0,11.26178
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,50.41769,50.41769,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1446488,10.49509,0,0.5197417,-0.5197417,13.31495,95.10657,0.1453003,0.54313,0,0,10.49509
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,51.11668,51.11668,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.7221395,9.975348,0,1.842448,-1.842448,11.37284,81.23438,0.1453003,1.925358,0,0,9.975348
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,50.64795,50.64795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769304,8.132901,0,0,0,11.37284,81.23438,0.1453003,0,0,0,8.132901
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,49.03616,49.03616,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.769304,8.132901,0,1.483483,-1.483483,9.809107,70.06491,0.1453003,1.55024,0,0,8.132901
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,47.59706,47.59706,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.417618,6.649417,0,2.73731,-2.73731,6.923729,49.45511,0.1453003,2.860489,0,0,6.649417
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,46.14152,46.14152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.459074,3.912107,0,0,0,6.923729,49.45511,0.1453003,0,0,0,3.912107
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,44.77644,44.77644,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.459074,3.912107,1.684385,0,1.684385,8.521677,60.869,0.1454431,3.54966,0,5,3.912107
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,43.46069,43.46069,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.77469,5.428054,3.33,0,3.33,11.68079,83.43406,0.1455403,0,0,5,5.428054
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,42.58078,42.58078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.44469,8.425054,0,0,0,11.68079,83.43406,0.1455403,0,0,0,8.425054
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,41.84068,41.84068,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.44469,8.425054,0,0.6010041,-0.6010041,11.04728,78.90897,0.1455403,0.6280493,0,0,8.425054
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,41.02656,41.02656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112472,7.824049,0,0,0,11.04728,78.90897,0.1455403,0,0,0,7.824049
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,40.47559,40.47559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112472,7.824049,0,0,0,11.04728,78.90897,0.1455403,0,0,0,7.824049
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,39.87529,39.87529,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.112472,7.824049,0,0.2224996,-0.2224996,10.81274,77.23373,0.1455403,0.232512,0,0,7.824049
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,39.36543,39.36543,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.359694,7.60155,0,0.3096707,-0.3096707,10.48632,74.90215,0.1455403,0.3236059,0,0,7.60155
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,38.99538,38.99538,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.703772,7.291879,0,0.2122561,-0.2122561,10.26258,73.30402,0.1455403,0.2218076,0,0,7.291879
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,38.76513,38.76513,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.939612,7.079623,0,0.3006399,-0.3006399,9.945682,71.04044,0.1455403,0.3141687,0,0,7.079623
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,38.41974,38.41974,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.273656,6.778983,0,0.103076,-0.103076,9.837029,70.26436,0.1455403,0.1077145,0,0,6.778983
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,39.11051,39.11051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.388186,6.675907,0,0,0,9.837029,70.26436,0.1455403,0,0,0,6.675907
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.418591,51.85766,41.0759,1.157606,1.157606,0,0,0,1.157606,122.5453,0,0,1.418591,1.218532,1.157606,0,0,4.388186,6.675907,0.2000591,0,0.2000591,10.02682,71.62002,0.1455261,1.273366,1.134873,0,8.094499
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.292934,61.50365,42.9015,0.03389422,0.03389422,0,0,0,0.03389422,6764.969,0,0,2.292934,0.03567813,0.03389422,0,0,4.188127,6.85596,2.257256,0,2.257256,12.16824,86.91585,0.1453665,0.03728364,1.834347,0,9.148894
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.621385,66.80146,44.7271,0,0,0,0,0,0,0,0.6905141,0,2.621385,0,0,0,0,1.930871,8.88749,1.930871,0,1.930871,14.00003,100,0.1452303,0,2.097108,0,11.50888
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.467119,67.42974,46.56091,0.3517373,0.3517373,0,0,0,0.3517373,701.4095,2.096869,0,2.467119,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1452303,0.386911,1.973695,0,13.09239
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.832609,63.50407,48.42763,1.822759,1.822759,0,0,0,1.822759,100.5404,0,0,1.832609,1.918694,1.822759,0,0,0,10.62527,0,0.08608458,-0.08608458,13.90929,99.35185,0.1452303,2.005035,1.466087,0,12.45788
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6735751,54.85907,49.63647,1.099098,1.099098,0,0,0,1.099098,61.28433,0,0,0.6735751,1.156946,1.099098,0,0,0.09564953,10.53919,0,0.4833706,-0.4833706,13.39977,95.71245,0.1452303,1.209008,0.5388601,0,11.21276
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,50.23677,50.23677,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.632728,10.05582,0,0.1545788,-0.1545788,13.23683,94.54859,0.1452303,0.1615349,0,0,10.05582
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,50.92754,50.92754,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.8044822,9.90124,0,2.853518,-2.853518,10.22896,73.06384,0.1452303,2.981926,0,0,9.90124
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,50.41769,50.41769,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.975058,7.047722,0,1.40197,-1.40197,8.751151,62.50809,0.1452303,1.465059,0,0,7.047722
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,48.84702,48.84702,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.532802,5.645752,1.683369,0,1.683369,10.34813,73.9151,0.1453724,3.550836,0,5,5.645752
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,47.41615,47.41615,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.849433,7.160784,1.879533,0,1.879533,12.13122,86.65137,0.1455308,3.323699,0,5,7.160784
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,45.95238,45.95238,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.9699,8.852364,0,1.717382,-1.717382,10.32094,73.72083,0.1455308,1.794664,0,0,8.852364
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.878103,7.134982,0,0,0,10.32094,73.72083,0.1455308,0,0,0,7.134982
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,43.32089,43.32089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.878103,7.134982,0,0,0,10.32094,73.72083,0.1455308,0,0,0,7.134982
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,42.41632,42.41632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.878103,7.134982,0,0,0,10.32094,73.72083,0.1455308,0,0,0,7.134982
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,41.67621,41.67621,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.878103,7.134982,0,0.09485433,-0.09485433,10.22095,73.00665,0.1455308,0.09912277,0,0,7.134982
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,40.88676,40.88676,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.983496,7.040128,0,0.3197502,-0.3197502,9.883905,70.59918,0.1455308,0.3341389,0,0,7.040128
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,40.36047,40.36047,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.338774,6.720377,0,0.9755905,-0.9755905,8.855543,63.25375,0.1455308,1.019492,0,0,6.720377
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,39.76016,39.76016,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.422764,5.744787,0,0.519303,-0.519303,8.308149,59.3438,0.1455308,0.5426716,0,0,5.744787
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,39.25031,39.25031,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.999767,5.225484,0,0.1290063,-0.1290063,8.172165,58.37249,0.1455308,0.1348116,0,0,5.225484
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,38.90492,38.90492,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.143107,5.096478,0,0.3049106,-0.3049106,7.850761,56.07675,0.1455308,0.3186316,0,0,5.096478
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,38.65,38.65,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.481897,4.791567,0,0.423436,-0.423436,7.40442,52.88861,0.1455308,0.4424906,0,0,4.791567
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,38.29639,38.29639,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.952381,4.368131,0,0.4906463,-0.4906463,6.887233,49.19443,0.1455308,0.5127254,0,0,4.368131
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,38.99538,38.99538,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.497544,3.877485,0,2.546106,-2.546106,4.203403,30.02424,0.1455308,2.660681,0,0,3.877485
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.454331,51.99988,40.9361,1.635821,1.635821,4.722388,0,1.454212,1.635821,88.90527,0,0,1.454331,0,0,3.086567,2.932239,10.32655,1.331379,4.38657,0,4.38657,8.364868,59.74894,0.1457314,1.799403,1.163465,5,2.78571
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.327392,61.69289,42.78637,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,380.5295,4.440892E-16,0,2.327392,0,0,3.505263,3.33,5.939981,5.279292,5.657393,0,5.657393,13.73194,98.0851,0.1457532,0.6727814,1.861914,5,7.606684
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.656077,66.98277,44.5873,1.565696,1.565696,0,0,0,1.565696,169.6419,0.7253878,0,2.656077,1.648101,1.565696,0,0,0.2825879,10.37094,0.2825879,0,0.2825879,14.00003,100,0.1457333,1.722266,2.124862,0,13.02702
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.502634,67.6385,46.43756,1.480851,1.480851,0,0,0,1.480851,168.9997,0.9438433,0,2.502634,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1457333,1.628936,2.002107,0,13.12791
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.870785,63.69944,48.28783,0.9483402,0.9483402,0,0,0,0.9483402,197.2694,0.8725321,0,1.870785,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1457333,1.043174,1.496628,0,12.49606
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.712855,55.07288,49.53778,0,0,0,0,0,0,0,0.712855,0,0.712855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457333,0,0.5702839,0,11.33813
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,50.09698,50.09698,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1457333,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,50.78774,50.78774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1457333,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,50.32723,50.32723,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1457333,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,48.75656,48.75656,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1457333,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,47.30102,47.30102,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1457333,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,45.86192,45.86192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1457333,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,44.49684,44.49684,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1457333,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,43.20576,43.20576,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1457333,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,42.32586,42.32586,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1457333,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,41.58575,41.58575,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1457333,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,40.82098,40.82098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1457333,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,40.27001,40.27001,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1457333,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,39.66148,39.66148,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1457333,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,39.15985,39.15985,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1457333,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,38.80624,38.80624,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1457333,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,38.57599,38.57599,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1457333,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,38.23061,38.23061,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1460115,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,38.92137,38.92137,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1462731,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.954967,56.1616,40.87032,0,0,2.275262,0,0.7861464,0,0,0,0,1.954967,0,0,2.275262,2.161499,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1461335,0,1.563974,5,8.875422
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.363175,61.92395,42.69591,0.9401159,0.9401159,0,0,0,0.9401159,251.3706,1.37358,0,2.363175,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1461335,1.034127,1.89054,0,12.98845
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.691027,67.25605,44.52151,0,0,0,0,0,0,0,2.691027,0,2.691027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461335,0,2.152821,0,13.3163
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.539084,67.89671,46.34711,0.06620996,0.06620996,0,0,0,0.06620996,3834.898,2.46939,0,2.539084,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1461335,0.07283096,2.031267,0,13.16436
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.31564,67.84299,48.19737,0.686958,0.686958,0,0,0,0.686958,337.0861,1.592526,0,2.31564,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1461335,0.7556539,1.852512,0,12.94091
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.754913,55.26731,49.39799,1.609926,1.609926,0,0,0,1.609926,46.89117,0,0,0.754913,1.694659,1.609926,0,0,0,10.62527,0,0.9397458,-0.9397458,13.00945,92.92445,0.1461335,1.770918,0.6039304,0,11.38019
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,50.00652,50.00652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.044162,9.685529,0,0,0,13.00945,92.92445,0.1461335,0,0,0,9.685529
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,50.64795,50.64795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.044162,9.685529,0,0,0,13.00945,92.92445,0.1461335,0,0,0,9.685529
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,50.18744,50.18744,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.044162,9.685529,0,1.993774,-1.993774,10.90783,77.91289,0.1461335,2.083494,0,0,9.685529
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,48.61676,48.61676,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.259467,7.691754,0,1.028917,-1.028917,9.823253,70.16595,0.1461335,1.075218,0,0,7.691754
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,47.16122,47.16122,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.402708,6.662838,0,2.445202,-2.445202,7.245784,51.7555,0.1461335,2.555236,0,0,6.662838
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,45.7468,45.7468,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.119598,4.217636,0,0.7056144,-0.7056144,6.502001,46.44277,0.1461335,0.7373671,0,0,4.217636
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,44.40638,44.40638,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.903615,3.512021,1.013599,0,1.013599,7.463586,53.31122,0.1462176,4.326359,0,5,3.512021
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,43.11531,43.11531,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.890015,4.424261,3.33,0,3.33,10.6227,75.87628,0.1463545,0.3221897,0,5,4.424261
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,42.2354,42.2354,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.560015,7.42126,3.33,0,3.33,13.78182,98.44135,0.1464485,0,0,5,7.42126
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,41.47063,41.47063,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2300152,10.41826,0,0.5748329,-0.5748329,13.17589,94.1133,0.1464485,0.6007004,0,0,10.41826
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,40.70585,40.70585,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8687184,9.843428,0,0.6178435,-0.6178435,12.52462,89.46143,0.1464485,0.6456465,0,0,9.843428
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,40.17133,40.17133,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.555211,9.225584,0,0.4472855,-0.4472855,12.05314,86.09372,0.1464485,0.4674134,0,0,9.225584
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,39.54635,39.54635,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.052195,8.778298,0,0.7101247,-0.7101247,11.30461,80.74703,0.1464485,0.7420803,0,0,8.778298
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,39.06117,39.06117,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.841223,8.068173,0,0.5995228,-0.5995228,10.67266,76.2331,0.1464485,0.6265014,0,0,8.068173
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,38.71579,38.71579,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.507359,7.468651,0,0.08888429,-0.08888429,10.57896,75.56387,0.1464485,0.09288408,0,0,7.468651
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,38.46086,38.46086,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.606119,7.379767,0,0.02826936,-0.02826936,10.54916,75.35102,0.1464485,0.02954148,0,0,7.379767
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,38.11548,38.11548,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.63753,7.351497,0,1.102822,-1.102822,9.386687,67.04763,0.1464485,1.152449,0,0,7.351497
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2735069,40.74166,38.80624,0.5973089,0.5973089,0,0,0,0.5973089,45.78985,0,0,0.2735069,0.6287462,0.5973089,0,0,4.862888,6.248675,0,0.3552394,-0.3552394,9.012232,64.37296,0.1464485,0.6570398,0.2188055,0,6.522182
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.530725,52.43357,40.75519,1.249545,1.249545,0,0,0,1.249545,122.5025,0,0,1.530725,1.315311,1.249545,0,0,5.257598,5.893435,0.2154139,0,0.2154139,9.216592,65.83266,0.1464334,1.3745,1.22458,0,7.42416
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.400974,62.14666,42.58078,1.527579,1.527579,0,0,0,1.527579,157.1751,0,0,2.400974,1.607978,1.527579,0,0,5.042185,6.087308,0.7929962,0,0.7929962,9.968894,71.20625,0.146378,1.680337,1.920779,0,8.488282
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.728321,67.49555,44.40638,0,0,0,0,0,0,0,0,0,2.728321,0,0,0,0,4.249188,6.801005,2.728321,0,2.728321,12.55721,89.69415,0.1461875,0,2.182657,0,9.529326
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.577374,68.14573,46.23198,1.497427,1.497427,0,0,0,1.497427,172.1202,0,0,2.577374,1.576239,1.497427,0,0,1.520867,9.256494,1.001135,0,1.001135,13.50697,96.47814,0.1461177,1.647169,2.061899,0,11.83387
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.951042,64.18531,48.05758,0.9626212,0.9626212,0,0,0,0.9626212,202.6801,0.4180246,0,1.951042,1.013286,0.9626212,0,0,0.5197319,10.15752,0.5197319,0,0.5197319,14.00003,100,0.1460815,1.058883,1.560834,0,12.10856
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.799561,55.49226,49.26641,2.07142,2.07142,0,0,0,2.07142,38.59966,0,4.440892E-16,0.799561,2.180442,2.07142,0,0,0,10.62527,0,1.380881,-1.380881,12.54445,89.60305,0.1460815,2.278562,0.6396488,0,11.42484
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,49.81738,49.81738,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.534312,9.244393,0,1.173638,-1.173638,11.30733,80.76647,0.1460815,1.226452,0,0,9.244393
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,50.51637,50.51637,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.838354,8.070756,0,0.5177031,-0.5177031,10.76162,76.86858,0.1460815,0.5409998,0,0,8.070756
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,50.04764,50.04764,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.41358,7.553052,0,0.9015925,-0.9015925,9.81126,70.08029,0.1460815,0.9421641,0,0,7.553052
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,48.47697,48.47697,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.415349,6.65146,0,2.140115,-2.140115,7.555381,53.9669,0.1460815,2.23642,0,0,6.65146
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,47.02142,47.02142,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.793254,4.511345,0.7471196,0,0.7471196,8.264161,59.0296,0.1461432,4.634914,0,5,4.511345
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,45.63167,45.63167,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.046134,5.183753,2.960985,0,2.960985,11.0732,79.09411,0.1463871,2.071491,0,5,5.183753
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,44.26658,44.26658,0.4407895,0.4407895,3.688316,0,1.17191,0.4407895,0,0,0,0,0,0,3.247526,3.08515,3.08515,7.848639,3.08515,0,3.08515,14.00003,100,0.146524,0.4848685,0,5,7.848639
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,42.99196,42.99196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146524,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,42.12027,42.12027,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.146524,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,41.38017,41.38017,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.146524,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,40.61539,40.61539,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.146524,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,40.08087,40.08087,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.146524,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,39.48056,39.48056,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.146524,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,38.99538,38.99538,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.146524,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,38.65,38.65,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.146524,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,38.39507,38.39507,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.146524,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,38.04969,38.04969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.146524,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2857274,40.73762,38.71579,0,0,0,0,0,0,0,0,0,0.2857274,0,0,0,0,2.562069,8.319411,0.2857274,0,0.2857274,11.8405,84.57484,0.1465041,0,0.2285819,0,8.605139
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.571812,52.66691,40.65651,1.298076,1.298076,0,0,0,1.298076,121.0878,0,0,1.571812,1.366396,1.298076,0,0,2.276342,8.576567,0.2054158,0,0.2054158,12.03537,85.96679,0.1464898,1.427884,1.25745,0,10.14838
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.439776,62.42782,42.50677,1.387368,1.387368,0,0,0,1.387368,175.8564,0,0,2.439776,1.460388,1.387368,0,0,2.070926,8.76144,0.9793882,0,0.9793882,12.9645,92.60342,0.1464217,1.526105,1.951821,0,11.20122
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.766641,67.77661,44.31592,1.300832,1.300832,0,0,0,1.300832,212.6825,0.3058065,0,2.766641,1.369297,1.300832,0,0,1.091538,9.64289,1.091538,0,1.091538,14.00003,100,0.1463458,1.430915,2.213313,0,12.40953
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.617069,68.41054,46.11685,0.9014856,0.9014856,0,0,0,0.9014856,290.3062,1.668136,0,2.617069,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1463458,0.9916341,2.093655,0,13.24234
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.993026,64.47561,47.96712,1.22337,1.22337,0,0,0,1.22337,162.9129,0.7052689,0,1.993026,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1463458,1.345707,1.594421,0,12.6183
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8460563,55.72482,49.12661,0.5404562,0.5404562,0,0,0,0.5404562,156.5448,0.277155,0,0.8460563,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1463458,0.5945019,0.676845,0,11.47133
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,49.67759,49.67759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463458,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,50.32723,50.32723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463458,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,49.86672,49.86672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463458,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,48.28783,48.28783,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1463458,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,46.81584,46.81584,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1463458,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,45.42608,45.42608,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1463458,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,44.10212,44.10212,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1463458,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,42.86038,42.86038,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1463458,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,41.98048,41.98048,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1463458,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,41.2157,41.2157,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1463458,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,40.50026,40.50026,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1463458,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,39.96574,39.96574,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1463458,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,39.36543,39.36543,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1463458,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,38.88025,38.88025,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1463458,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,38.55132,38.55132,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1463458,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,38.29639,38.29639,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1463458,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,37.95101,37.95101,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1463458,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3169182,40.86973,38.62533,1.630908,1.630908,4.942703,0,1.514358,1.630908,19.432,0,0,0.3169182,0,0,3.311795,3.146205,11.60082,0.1845354,3.463123,0,3.463123,6.27993,44.85655,0.1466249,1.793999,0.2535345,5,0.5014535
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.092414,57.00085,40.54138,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,376.1693,0,0,2.092414,0,0,3.505263,3.33,8.137698,3.301346,5.422414,0,5.422414,11.42408,81.60043,0.1466522,0.6118668,1.673931,5,5.39376
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.19834,69.93993,42.39165,1.67544,1.67544,0,0,0,1.67544,190.8955,0,0,3.19834,1.763621,1.67544,0,0,2.715284,8.181519,1.434719,0,1.434719,12.78518,91.32252,0.1465528,1.842984,2.558672,0,11.37986
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.80683,68.04886,44.20079,1.552551,1.552551,0,0,0,1.552551,180.7883,0,0,2.80683,1.634264,1.552551,0,0,1.280565,9.472766,1.172566,0,1.172566,13.89757,99.26817,0.1464717,1.707806,2.245464,0,12.2796
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.658133,68.69103,46.00172,0.1051895,0.1051895,0,0,0,0.1051895,2526.995,2.439409,0,2.658133,0.1107258,0.1051895,0,0,0.1079987,10.52808,0.1079987,0,0.1079987,14.00003,100,0.1464643,0.1157084,2.126507,0,13.18621
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.037027,64.73065,47.82732,0.1394101,0.1394101,0,0,0,0.1394101,1461.176,1.89028,0,2.037027,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1464643,0.1533512,1.629622,0,12.6623
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8940582,55.97094,48.98682,0,0,0,0,0,0,0,0.8940582,0,0.8940582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464643,0,0.7152466,0,11.51933
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,49.53778,49.53778,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1464643,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,50.18744,50.18744,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1464643,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,49.67759,49.67759,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1464643,1.959457,0,0,9.649831
