Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,48.10691,48.10691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1464643,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,46.65137,46.65137,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1464643,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,45.28629,45.28629,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1464643,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,43.97054,43.97054,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1464643,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,42.72058,42.72058,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1464643,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,41.84068,41.84068,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1464643,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,41.10057,41.10057,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1464643,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,40.38514,40.38514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1464643,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,39.85062,39.85062,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1464643,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,39.25031,39.25031,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1464643,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,38.76513,38.76513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1464643,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,38.46086,38.46086,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1464643,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,38.20594,38.20594,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1464643,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,37.88522,37.88522,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1464643,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3117412,40.75751,38.55132,2.538163,2.538163,5,0,1.53,2.538163,12.28216,0,0,0.3117412,0,0,2.461837,2.338745,9.442451,2.127068,2.650486,0,2.650486,7.556604,53.97563,0.1466756,2.79198,0.249393,5,2.438809
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.659568,53.17468,40.45092,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,920.9806,0,0,1.659568,0,0,3.505263,3.33,6.791965,4.512505,4.989568,0,4.989568,12.29012,87.78642,0.1466789,0.1982154,1.327655,5,6.172073
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.523373,62.95628,42.27652,0,0,0,0,0,0,0,0.7209761,0,2.523373,0,0,0,0,1.802397,9.003117,1.802397,0,1.802397,14.00003,100,0.1465546,0,2.018699,0,11.52649
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.848418,68.33734,44.08567,1.959418,1.959418,0,0,0,1.959418,145.3706,0.7858727,0,2.848418,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1465546,2.15536,2.278734,0,13.47369
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.700966,68.96198,45.86192,0.2179914,0.2179914,0,0,0,0.2179914,1239.024,2.471501,0,2.700966,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1465546,0.2397906,2.160773,0,13.32624
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.082401,65.00031,47.68752,1.596451,1.596451,0,0,0,1.596451,130.4394,0.4019264,0,2.082401,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1465546,1.756096,1.665921,0,12.70768
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9435291,56.23051,48.84702,1.712446,1.712446,0,0,0,1.712446,55.09832,0,0,0.9435291,1.802575,1.712446,0,0,0,10.62527,0,0.859046,-0.859046,13.09451,93.53206,0.1465546,1.883691,0.7548233,0,11.5688
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,49.35687,49.35687,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9544955,9.766228,0,2.0221,-2.0221,10.96303,78.30723,0.1465546,2.113095,0,0,9.766228
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,50.00652,50.00652,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.201273,7.744128,0,1.382266,-1.382266,9.505997,67.89984,0.1465546,1.444468,0,0,7.744128
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,49.53778,49.53778,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.737125,6.361862,0,0.2221351,-0.2221351,9.271846,66.22734,0.1465546,0.2321311,0,0,6.361862
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,47.96712,47.96712,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.983942,6.139727,1.427178,0,1.427178,10.62579,75.89832,0.1466704,3.847478,0,5,6.139727
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,46.51157,46.51157,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.556764,7.424187,3.33,0,3.33,13.7849,98.46338,0.1467621,0,0,5,7.424187
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,45.14649,45.14649,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.2267637,10.42119,0,1.920569,-1.920569,11.76044,84.003,0.1467621,2.006995,0,0,10.42119
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,43.83074,43.83074,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.360729,8.500618,0,1.42804,-1.42804,10.25516,73.25098,0.1467621,1.492302,0,0,8.500618
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,42.58078,42.58078,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.94744,7.072578,0,0.4633177,-0.4633177,9.766778,69.76256,0.1467621,0.4841669,0,0,7.072578
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,41.70088,41.70088,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.462238,6.60926,0,0.2437872,-0.2437872,9.509803,67.92703,0.1467621,0.2547576,0,0,6.60926
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,40.98544,40.98544,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.733112,6.365473,0,0.3382135,-0.3382135,9.153295,65.38055,0.1467621,0.3534331,0,0,6.365473
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,40.27001,40.27001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.108905,6.027259,0,0,0,9.153295,65.38055,0.1467621,0,0,0,6.027259
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,39.73549,39.73549,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.108905,6.027259,0,0.06032003,-0.06032003,9.089712,64.92638,0.1467621,0.06303443,0,0,6.027259
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,39.13518,39.13518,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.175928,5.966939,0,0.2919784,-0.2919784,8.78194,62.72802,0.1467621,0.3051174,0,0,5.966939
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,38.66645,38.66645,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.500348,5.674961,0,0.5508512,-0.5508512,8.201292,58.58054,0.1467621,0.5756395,0,0,5.674961
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,38.3704,38.3704,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.112405,5.12411,0,0.3327263,-0.3327263,7.850567,56.07537,0.1467621,0.347699,0,0,5.12411
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,38.11548,38.11548,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.482101,4.791384,0,0.02213429,-0.02213429,7.827236,55.90871,0.1467621,0.02313033,0,0,4.791384
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,37.7701,37.7701,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.506694,4.769249,0,0.7267285,-0.7267285,7.061197,50.43702,0.1467621,0.7594313,0,0,4.769249
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4702808,41.81111,38.46086,0,0,0,0,0,0,0,0,0,0.4702808,0,0,0,0,7.31417,4.042521,0.4702808,0,0.4702808,7.507344,53.62378,0.1467298,0,0.3762246,0,4.512802
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.706017,53.46567,40.36047,1.260148,1.260148,0,0,0,1.260148,135.3822,0,0,1.706017,1.326472,1.260148,0,0,6.84389,4.465774,0.3795446,0,0.3795446,7.867412,56.19569,0.1467037,1.386163,1.364813,0,6.17179
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.567087,63.27033,42.18606,1.614473,1.614473,0,0,0,1.614473,159.0047,0,0,2.567087,1.699445,1.614473,0,0,6.464345,4.807364,0.8676423,0,0.8676423,8.69053,62.07508,0.1466441,1.77592,2.05367,0,7.374451
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.891367,68.64196,43.97054,2.440423,2.440423,0,0,0,2.440423,118.4781,0,0,2.891367,2.568866,2.440423,0,0,5.596703,5.588242,0.3225014,0,0.3225014,8.996481,64.26045,0.1466219,2.684465,2.313094,0,8.479609
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.744666,69.27351,45.7468,0,0,0,0,0,0,0,0,0,2.744666,0,0,0,0,5.274201,5.878493,2.744666,0,2.744666,11.6003,82.85912,0.1464337,0,2.195733,0,8.623158
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.12911,65.28444,47.54772,0,0,0,0,0,0,0,0,0,2.12911,0,0,0,0,2.529536,8.348692,2.12911,0,2.12911,13.62015,97.2866,0.146288,0,1.703288,0,10.4778
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9944304,56.50339,48.70722,2.079158,2.079158,0,0,0,2.079158,47.82851,0,4.440892E-16,0.9944304,2.188588,2.079158,0,0,0.4004256,10.26489,0,1.194157,-1.194157,12.3614,88.29553,0.146288,2.287074,0.7955443,0,11.25932
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,49.21707,49.21707,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.727267,9.070734,0,1.485892,-1.485892,10.79513,77.10793,0.146288,1.552757,0,0,9.070734
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,49.86672,49.86672,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,3.378258,7.584842,0,0.7877765,-0.7877765,9.964742,71.17659,0.146288,0.8232264,0,0,7.584842
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,49.35687,49.35687,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,4.253565,6.797066,0,1.347228,-1.347228,8.544639,61.03301,0.146288,1.407853,0,0,6.797066
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,47.82732,47.82732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.750485,5.449838,0,0,0,8.544639,61.03301,0.146288,0,0,0,5.449838
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,46.32244,46.32244,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.750485,5.449838,0,2.640557,-2.640557,5.761248,41.15169,0.146288,2.759382,0,0,5.449838
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,45.00669,45.00669,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.684437,2.809281,0,1.537318,-1.537318,4.140773,29.57689,0.146288,1.606497,0,0,2.809281
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,43.69094,43.69094,1.238296,1.238296,4.743559,0,1.459992,1.238296,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.39257,1.271964,3.33,0,3.33,7.299888,52.14196,0.1465551,1.362125,0,5,1.271964
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,42.46566,42.46566,0.06418034,0.06418034,3.569443,0,1.139458,0.06418034,0,0,0,0,0,0,3.505263,3.33,7.062567,4.268963,3.33,0,3.33,10.459,74.70702,0.1466555,0.07059837,0,5,4.268963
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,41.61042,41.61042,0.102951,0.102951,3.608214,0,1.150042,0.102951,0,0,0,0,0,0,3.505263,3.33,3.732567,7.265964,3.33,0,3.33,13.61812,97.27209,0.1467611,0.1132461,0,5,7.265964
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,40.87032,40.87032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4025674,10.26296,0,0,0,13.61812,97.27209,0.1467611,0,0,0,10.26296
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,40.17133,40.17133,0.2171578,0.2171578,0,0,0,0.2171578,0,0,2.775558E-17,0,0.2285872,0.2171578,0,0,0.4025674,10.26296,0,0.2285872,-0.2285872,13.37717,95.551,0.1467611,0.2388736,0,0,10.26296
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,39.62036,39.62036,0.2968526,0.2968526,0,0,0,0.2968526,0,0,0,0,0.3124764,0.2968526,0,0,0.6565531,10.03438,0,0.3124764,-0.3124764,13.04779,93.1983,0.1467611,0.3265378,0,0,10.03438
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,39.0365,39.0365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003749,9.7219,0,0,0,13.04779,93.1983,0.1467611,0,0,0,9.7219
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,38.57599,38.57599,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.003749,9.7219,0,0.1284047,-0.1284047,12.91244,92.23151,0.1467611,0.1341829,0,0,9.7219
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,38.25528,38.25528,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.146421,9.593495,0,0.03622752,-0.03622752,12.87425,91.95875,0.1467611,0.03785776,0,0,9.593495
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,38.02502,38.02502,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.186674,9.557268,0,0.4136845,-0.4136845,12.43819,88.84402,0.1467611,0.4323003,0,0,9.557268
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,37.69608,37.69608,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,1.646323,9.143583,0,0.5214534,-0.5214534,11.88853,84.91789,0.1467611,0.5449188,0,0,9.143583
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4408375,41.50486,38.3704,0,0,0,0,0,0,0,0,0,0.4408375,0,0,0,0,2.225716,8.622129,0.4408375,0,0.4408375,12.30674,87.90514,0.146731,0,0.35267,0,9.062967
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.332126,58.84711,40.27001,0.8773134,0.8773134,0,0,0,0.8773134,265.8259,0,0,2.332126,0.9234878,0.8773134,0,0,1.784878,9.018884,1.408638,0,1.408638,13.6431,97.45049,0.146635,0.9650448,1.865701,0,11.35101
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.612686,63.57568,42.07093,0.3908764,0.3908764,0,0,0,0.3908764,668.4175,1.824997,0,2.612686,0.4114488,0.3908764,0,0,0.3762403,10.28666,0.3762403,0,0.3762403,14.00003,100,0.1466093,0.429964,2.090149,0,12.89934
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.935798,68.95424,43.84719,2.783347,2.783347,0,0,0,2.783347,105.4772,0.005958275,0,2.935798,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1466093,3.061682,2.348638,0,13.56107
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.789621,69.60041,45.63167,0.2278995,0.2278995,0,0,0,0.2278995,1224.058,2.549727,0,2.789621,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1466093,0.2506894,2.231697,0,13.4149
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.177,65.59128,47.41615,0,0,0,0,0,0,0,2.177,0,2.177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466093,0,1.7416,0,12.80227
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.413681,59.91089,48.56742,0.8839288,0.8839288,0,0,0,0.8839288,159.9315,0.4832293,0,1.413681,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1466093,0.9723217,1.130945,0,12.03895
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,49.07727,49.07727,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1466093,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,49.72692,49.72692,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1466093,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,49.21707,49.21707,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1466093,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,47.68752,47.68752,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1466093,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,46.20731,46.20731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1466093,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,44.89156,44.89156,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1466093,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,43.57582,43.57582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1466093,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,42.36698,42.36698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1466093,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,41.4953,41.4953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1466093,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,40.77164,40.77164,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1466093,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,40.08087,40.08087,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1466093,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,39.5299,39.5299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1466093,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,38.94604,38.94604,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1466093,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,38.48553,38.48553,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1466093,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,38.18127,38.18127,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1466093,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,37.93456,37.93456,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1466093,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,37.60563,37.60563,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1466093,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5527818,42.24515,38.29639,2.359629,2.359629,5,0,1.53,2.359629,23.42665,4.440892E-16,0,0.5527818,0,0,2.640371,2.508353,11.24166,0.5077842,3.061135,0,3.061135,6.239305,44.56637,0.1468466,2.595592,0.4422255,5,1.060566
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.374945,59.09727,40.14666,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,280.1915,4.440892E-16,0,2.374945,0,0,3.505263,3.33,8.180521,3.262805,5.704946,0,5.704946,11.65149,83.22477,0.1468945,0.9323764,1.899956,5,5.637751
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.252655,69.98009,41.95581,0.1406545,0.1406545,0,0,0,0.1406545,2312.513,0.6290219,0,3.252655,0.1480574,0.1406545,0,0,2.475575,8.397256,2.475575,0,2.475575,14.00003,100,0.1467264,0.15472,2.602124,0,11.64991
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.66702,77.01865,43.73206,1.409333,1.409333,0,0,0,1.409333,260.1955,2.183512,0,3.66702,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,1.550266,2.933616,0,14.29229
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.523715,77.62498,45.49187,0.9214844,0.9214844,0,0,0,0.9214844,382.3955,2.553731,0,3.523715,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,1.013633,2.818972,0,14.14899
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.226257,65.90399,47.27635,1.872727,1.872727,0,0,0,1.872727,118.8778,0.2549649,0,2.226257,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,2.06,1.781005,0,12.85153
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.49023,60.42799,48.42763,0,0,0,0,0,0,0,1.49023,0,1.49023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,0,1.192184,0,12.1155
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,48.93748,48.93748,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1467264,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,49.58713,49.58713,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1467264,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,49.07727,49.07727,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1467264,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,47.54772,47.54772,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1467264,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,46.06751,46.06751,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1467264,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,44.77644,44.77644,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1467264,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,43.48536,43.48536,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1467264,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,42.27652,42.27652,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1467264,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,41.39662,41.39662,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1467264,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,40.68118,40.68118,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1467264,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,40.01508,40.01508,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1467264,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,39.43122,39.43122,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1467264,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,38.88025,38.88025,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1467264,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,38.41974,38.41974,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1467264,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,38.11548,38.11548,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1467264,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,37.86055,37.86055,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1467264,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,37.53984,37.53984,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1467264,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5483057,42.11962,38.20594,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,95.9543,0,0,0.5483057,0,0,3.505263,3.33,11.39336,0.37125,3.878306,0,3.878306,6.870621,49.07577,0.1468595,0.6285661,0.4386446,5,0.9195557
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.258848,57.93837,40.0562,4.503333,4.503333,5,0,1.53,4.503333,50.15948,0,0,2.258848,0,0,0.4966675,0.4718342,7.515055,3.861725,2.730682,0,2.730682,9.461174,67.57968,0.147044,4.953666,1.807078,5,6.120573
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.496314,72.56393,41.86535,1.406134,1.406134,2.62979,0,0.8829327,1.406134,248.6472,0,0,3.496314,0,0,1.223655,1.162473,4.784372,6.319339,4.658786,0,4.658786,13.88089,99.14899,0.1469215,1.546748,2.797051,5,9.815653
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.827638,78.84859,43.61694,2.838339,2.838339,0,0,0,2.838339,134.8549,0.7143278,0,3.827638,2.987725,2.838339,0,0,0.1255857,10.51225,0.1255857,0,0.1255857,14.00003,100,0.146913,3.122172,3.062111,0,14.33989
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.883602,70.27459,45.37674,0,0,0,0,0,0,0,2.883602,0,2.883602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146913,0,2.306882,0,13.50888
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.276726,66.23079,47.13655,1.090145,1.090145,0,0,0,1.090145,208.8462,1.129205,0,2.276726,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.146913,1.19916,1.821381,0,12.902
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.488451,60.26,48.28783,0.4186688,0.4186688,0,0,0,0.4186688,355.52,1.047747,0,1.488451,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.146913,0.4605357,1.190761,0,12.11373
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,48.79768,48.79768,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.146913,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,49.39799,49.39799,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.146913,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,48.93748,48.93748,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.146913,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,47.37503,47.37503,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.146913,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,45.93593,45.93593,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.146913,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,44.63664,44.63664,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.146913,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,43.34556,43.34556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.146913,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,42.16139,42.16139,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.146913,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,41.30616,41.30616,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.146913,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,40.59072,40.59072,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.146913,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,39.89996,39.89996,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.146913,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,39.34076,39.34076,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.146913,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,38.78979,38.78979,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.147052,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,38.32106,38.32106,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1472365,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,38.04969,38.04969,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1473668,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,37.7701,37.7701,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1473668,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,37.44116,37.44116,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1473668,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6807311,43.00151,38.11548,1.064057,1.064057,0,0,0,1.064057,63.97504,0,0,0.6807311,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4393292,-0.4393292,11.46189,81.8705,0.1473668,1.170463,0.5445849,0,9.337447
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.909269,54.75951,39.96574,0.9844129,0.9844129,0,0,0,0.9844129,193.95,0,0,1.909269,1.036224,0.9844129,0,0,2.67543,8.217387,0.8730446,0,0.8730446,12.29014,87.78651,0.1473079,1.082854,1.527415,0,10.12666
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.757632,64.6144,41.75022,1.283035,1.283035,0,0,0,1.283035,214.9303,0,0,2.757632,1.350564,1.283035,0,0,1.802385,9.003127,1.407069,0,1.407069,13.625,97.32121,0.1472132,1.411339,2.206106,0,11.76076
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.053176,69.79718,43.52648,1.801457,1.801457,0,0,0,1.801457,169.4837,0.7615888,0,3.053176,1.89627,1.801457,0,0,0.3953169,10.26949,0.3953169,0,0.3953169,14.00003,100,0.1471866,1.981603,2.442541,0,13.32267
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.932083,70.64678,45.26162,0.319243,0.319243,0,0,0,0.319243,918.4485,2.596038,0,2.932083,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1471866,0.3511674,2.345667,0,13.55736
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.036235,73.9566,47.02142,1.653244,1.653244,0,0,0,1.653244,183.6532,1.295978,0,3.036235,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1471866,1.818568,2.428988,0,13.66151
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.211475,57.73354,48.15625,1.291143,1.291143,0,0,0,1.291143,93.82972,0,0,1.211475,1.359097,1.291143,0,0,0,10.62527,0,0.147622,-0.147622,13.84442,98.88852,0.1471866,1.420257,0.9691803,0,11.83675
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,48.61676,48.61676,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1640244,10.47765,0,0.7659503,-0.7659503,13.03704,93.12151,0.1471866,0.8004181,0,0,10.47765
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,49.26641,49.26641,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,1.01508,9.711701,0,1.479169,-1.479169,11.47786,81.98454,0.1471866,1.545731,0,0,9.711701
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,48.75656,48.75656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.658601,8.232533,0,0,0,11.47786,81.98454,0.1471866,0,0,0,8.232533
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,47.22701,47.22701,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.658601,8.232533,0,0.4184893,-0.4184893,11.03673,78.83363,0.1471866,0.4373213,0,0,8.232533
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,45.79613,45.79613,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.123589,7.814044,0,0.7458851,-0.7458851,10.2505,73.2177,0.1471866,0.77945,0,0,7.814044
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,44.52151,44.52151,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.952351,7.068159,0,2.674019,-2.674019,7.431836,53.08443,0.1471866,2.794349,0,0,7.068159
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,43.23043,43.23043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.923482,4.39414,0,0,0,7.431836,53.08443,0.1471866,0,0,0,4.39414
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,42.04626,42.04626,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.923482,4.39414,0,0.1765198,-0.1765198,7.245768,51.75538,0.1471866,0.1844632,0,0,4.39414
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,41.2157,41.2157,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.119616,4.21762,0,0.6428692,-0.6428692,6.568124,46.91508,0.1471866,0.6717983,0,0,4.21762
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,40.50026,40.50026,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.833915,3.574751,0,0.4455035,-0.4455035,6.098522,43.56078,0.1471866,0.4655512,0,0,3.574751
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,39.82595,39.82595,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.328918,3.129247,0,0.3568665,-0.3568665,5.722352,40.87386,0.1471866,0.3729255,0,0,3.129247
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,39.25031,39.25031,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.725437,2.772381,0,0.01015032,-0.01015032,5.711652,40.79744,0.1471866,0.01060708,0,0,2.772381
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,38.71579,38.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.736715,2.762231,0,0,0,5.711652,40.79744,0.1471866,0,0,0,2.762231
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,38.25528,38.25528,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.736715,2.762231,0,0.1646683,-0.1646683,5.538077,39.55761,0.1471866,0.1720784,0,0,2.762231
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,37.95101,37.95101,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.91968,2.597562,0,0.4714295,-0.4714295,5.041146,36.00812,0.1471866,0.4926438,0,0,2.597562
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,37.67964,37.67964,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.44349,2.126133,0,0.307804,-0.307804,4.716692,33.69059,0.1471866,0.3216551,0,0,2.126133
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,37.37537,37.37537,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.785495,1.818329,2.041593,0,2.041593,6.653518,47.52503,0.147347,3.13605,0,5,1.818329
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.542385,41.91616,38.04969,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,140.5573,0,0,0.542385,0,0,3.505263,3.33,7.743902,3.655763,3.872385,0,3.872385,10.32718,73.76546,0.1474522,0.4244699,0.433908,5,4.198148
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.964082,55.13179,39.87529,0,0,2.007826,0,0.7131365,0,0,0,0,1.964082,0,0,2.007826,1.907435,3.871517,7.140909,3.871517,0,3.871517,14.00003,100,0.147297,0,1.571265,5,9.104991
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.80807,65.02641,41.67621,0.790087,0.790087,0,0,0,0.790087,355.4128,1.9764,0,2.80807,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.147297,0.8690957,2.246456,0,13.43334
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.060023,69.75819,43.43602,1.179686,1.179686,0,0,0,1.179686,259.3931,1.818249,0,3.060023,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.147297,1.297654,2.448018,0,13.6853
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.981161,71.05902,45.17116,1.478332,1.478332,0,0,0,1.478332,201.6571,1.425022,0,2.981161,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.147297,1.626165,2.384929,0,13.60644
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.380003,67.0013,46.93097,1.618248,1.618248,0,0,0,1.618248,147.0728,0.6765838,0,2.380003,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.147297,1.780073,1.904002,0,13.00528
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.2686,58.11235,48.05758,1.461915,1.461915,0,0,0,1.461915,86.7766,0,0,1.2686,1.538858,1.461915,0,0,0,10.62527,0,0.2702578,-0.2702578,13.71515,97.96517,0.147297,1.608106,1.01488,0,11.89387
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,48.52631,48.52631,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.3002864,10.35502,0,1.360519,-1.360519,12.28104,87.72153,0.147297,1.421743,0,0,10.35502
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,49.12661,49.12661,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.811974,8.994497,1.710594,0,1.710594,13.90385,99.31301,0.1474308,3.519313,0,5,8.994497
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,48.61676,48.61676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1013808,10.53403,0,0,0,13.90385,99.31301,0.1474308,0,0,0,10.53403
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,47.11188,47.11188,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.1013808,10.53403,0,1.010995,-1.010995,12.83817,91.70101,0.1474308,6.55649,0,5,10.53403
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,45.72213,45.72213,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.224709,9.523036,0,2.708388,-2.708388,9.983275,71.30897,0.1474308,2.830266,0,0,9.523036
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,44.45572,44.45572,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.234029,6.814648,0,2.908949,-2.908949,6.916974,49.40686,0.1474308,3.039852,0,0,6.814648
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,43.15643,43.15643,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.466195,3.905699,0,2.23868,-2.23868,4.557197,32.55135,0.1474308,2.339421,0,0,3.905699
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,41.99693,41.99693,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.953617,1.667018,0,0.2736611,-0.2736611,4.268733,30.49089,0.1474308,0.2859759,0,0,1.667018
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,41.14169,41.14169,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.25769,1.393357,0,0.1385019,-0.1385019,4.122739,29.44808,0.1474308,0.1447345,0,0,1.393357
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,40.42625,40.42625,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.41158,1.254855,0,0.4447702,-0.4447702,3.65391,26.09931,0.1474308,0.4647848,0,0,1.254855
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,39.76016,39.76016,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.90577,0.8100852,0,0.2331983,-0.2331983,3.408098,24.34351,0.1474308,0.2436922,0,0,0.8100852
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,39.15985,39.15985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16488,0.576887,0,0,0,3.408098,24.34351,0.1474308,0,0,0,0.576887
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,38.62533,38.62533,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.16488,0.576887,0,0.2438632,-0.2438632,3.151043,22.50741,0.1474308,0.2548371,0,0,0.576887
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,38.18127,38.18127,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.43583,0.3330237,0,0.2889005,-0.2889005,2.846516,20.33221,0.1474308,0.301901,0,0,0.3330237
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,37.88522,37.88522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.75683,0.04412324,0,0,0,2.846516,20.33221,0.1474308,0,0,0,0.04412324
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,37.60563,37.60563,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.75683,0.04412324,3.33,0,3.33,6.005631,42.89728,0.1476272,0.8681275,0,5,0.04412324
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,37.28491,37.28491,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.426834,3.041123,2.968097,0,2.968097,8.821415,63.00998,0.1478582,2.063256,0,5,3.041123
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5905724,42.19301,37.97568,4.084705,4.084705,5,0,1.53,4.084705,14.45814,0,0,0.5905724,0,0,0.9152948,0.8695301,5.458737,5.712411,1.460102,0,1.460102,10.20659,72.90407,0.1479633,4.493176,0.4724579,5,6.302983
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.020446,55.52015,39.78483,1.630914,1.630914,3.510193,0,1.123283,1.630914,123.8843,0,0,2.020446,0,0,1.879279,1.785315,3.998635,7.026503,3.805761,0,3.805761,13.81705,98.69303,0.1480187,1.794005,1.616357,5,9.046949
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.860067,65.43762,41.58575,0.7737831,0.7737831,0,0,0,0.7737831,369.6213,1.852685,0,2.860067,0.8145086,0.7737831,0,0,0.1928734,10.45169,0.1928734,0,0.1928734,14.00003,100,0.1480058,0.8511614,2.288054,0,13.31176
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.067,69.72054,43.34556,1.708625,1.708625,0,0,0,1.708625,179.501,1.268446,0,3.067,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1480058,1.879488,2.4536,0,13.69227
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.98887,71.03,45.0807,0.1423455,0.1423455,0,0,0,0.1423455,2099.729,2.839032,0,2.98887,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1480058,0.1565801,2.391096,0,13.61414
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.433439,67.3946,46.81584,2.114745,2.114745,0,0,0,2.114745,115.0701,0.2073921,0,2.433439,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1480058,2.326219,1.946751,0,13.05871
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.327205,58.46218,47.91777,1.464256,1.464256,0,0,0,1.464256,90.64025,0,0,1.327205,1.541322,1.464256,0,0,0,10.62527,0,0.2141168,-0.2141168,13.77433,98.38787,0.1480058,1.610681,1.061764,0,11.95248
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,48.38651,48.38651,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.2379075,10.41116,0,1.372437,-1.372437,12.32765,88.05449,0.1480058,1.434197,0,0,10.41116
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,49.03616,49.03616,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.762838,9.03872,0,0.7514129,-0.7514129,11.53559,82.39693,0.1480058,0.7852265,0,0,9.03872
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,48.52631,48.52631,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.597741,8.287307,0,2.944488,-2.944488,8.431832,60.22725,0.1480058,3.076989,0,0,8.287307
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,47.04609,47.04609,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.869394,5.34282,0,0.3354291,-0.3354291,8.078259,57.70173,0.1480058,5.850523,0,5,5.34282
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,45.63167,45.63167,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.242093,5.00739,3.33,0,3.33,11.23737,80.2668,0.1480922,0,0,5,5.00739
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,44.35704,44.35704,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.912093,8.004391,0,0.5337232,-0.5337232,10.67478,76.24828,0.1480922,0.5577407,0,0,8.004391
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,43.09064,43.09064,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.505119,7.470667,0,0.8185924,-0.8185924,9.811908,70.08492,0.1480922,0.855429,0,0,7.470667
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,41.93114,41.93114,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.414666,6.652075,0,0.3374497,-0.3374497,9.456205,67.54419,0.1480922,0.3526349,0,0,6.652075
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,41.10057,41.10057,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.78961,6.314625,0,0.4211563,-0.4211563,9.012267,64.37321,0.1480922,0.4401083,0,0,6.314625
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,40.3358,40.3358,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.257561,5.893469,0,0.1466561,-0.1466561,8.857678,63.269,0.1480922,0.1532556,0,0,5.893469
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,39.66148,39.66148,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.420513,5.746813,0,0.03814466,-0.03814466,8.817471,62.9818,0.1480922,0.03986117,0,0,5.746813
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,39.08584,39.08584,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.462895,5.708668,0,0.2204423,-0.2204423,8.585104,61.32205,0.1480922,0.2303622,0,0,5.708668
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,38.55132,38.55132,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.707831,5.488226,0,0.2414164,-0.2414164,8.330628,59.50437,0.1480922,0.2522801,0,0,5.488226
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,38.09081,38.09081,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.976072,5.246809,0,0.2132242,-0.2132242,8.10587,57.89896,0.1480922,0.2228193,0,0,5.246809
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,37.79477,37.79477,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.212987,5.033586,0,0.3033666,-0.3033666,7.786094,55.61485,0.1480922,0.3170181,0,0,5.033586
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,37.51517,37.51517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.550062,4.730219,0,0,0,7.786094,55.61485,0.1480922,0,0,0,4.730219
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,37.18623,37.18623,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.550062,4.730219,0,1.578756,-1.578756,6.121939,43.72805,0.1480922,1.6498,0,0,4.730219
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6422697,42.48003,37.88522,1.520788,1.520788,0,0,0,1.520788,42.2327,0,2.220446E-16,0.6422697,1.600829,1.520788,0,0,8.304235,3.151463,0,0.9585594,-0.9585594,5.111529,36.51085,0.1480922,1.672866,0.5138158,0,3.793733
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.07842,55.91618,39.68615,1.507164,1.507164,0,0,0,1.507164,137.9028,0,0,2.07842,1.586488,1.507164,0,0,9.369301,2.192904,0.4919321,0,0.4919321,5.578217,39.84433,0.1480593,1.65788,1.662736,0,4.271324
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.913749,65.83953,41.47063,1.069966,1.069966,0,0,0,1.069966,272.3216,0,0,2.913749,1.12628,1.069966,0,0,8.877369,2.635643,1.787469,0,1.787469,7.273958,51.95674,0.1479399,1.176963,2.330999,0,5.549391
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.074268,69.67578,43.24688,0.2889252,0.2889252,0,0,0,0.2889252,1064.036,0,0,3.074268,0.3041317,0.2889252,0,0,7.0899,4.244364,2.770136,0,2.770136,9.90194,70.728,0.1477552,0.3178177,2.459414,0,7.318632
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.996477,70.96939,44.96557,0.9446725,0.9446725,0,0,0,0.9446725,317.1974,0,0,2.996477,0.994392,0.9446725,0,0,4.319764,6.737487,2.002084,0,2.002084,11.80128,84.29472,0.147622,1.03914,2.397181,0,9.733964
