Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.488026,67.79305,46.69249,2.247967,2.247967,0,0,0,2.247967,110.679,0,0,2.488026,2.366281,2.247967,0,0,2.317679,8.539363,0.1217453,0,0.1217453,11.91678,85.11971,0.1476139,2.472763,1.990421,0,11.02739
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.386531,58.8741,47.82732,3.167304,3.167304,3.936237,0,1.239593,3.167304,43.77637,0,0,1.386531,0,0,0.7689332,0.7304865,2.195934,8.648933,2.117017,0,2.117017,13.92516,99.46523,0.147758,3.484034,1.109224,5,10.03546
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,48.28783,48.28783,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.07891683,10.55425,0,1.070682,-1.070682,12.79656,91.40384,0.147758,1.118862,0,0,10.55425
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,48.89636,48.89636,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.268563,9.483567,0,0.7956895,-0.7956895,11.95783,85.41293,0.147758,0.8314955,0,0,9.483567
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,48.42763,48.42763,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.152663,8.687878,0,0.9900103,-0.9900103,10.91427,77.95892,0.147758,1.034561,0,0,8.687878
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,46.9063,46.9063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.252674,7.697868,0,0,0,10.91427,77.95892,0.147758,0,0,0,7.697868
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,45.51654,45.51654,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.252674,7.697868,0,2.385739,-2.385739,8.399482,59.99617,0.147758,2.493097,0,0,7.697868
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,44.24191,44.24191,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.903494,5.312129,0,2.206416,-2.206416,6.073715,43.38359,0.147758,2.305704,0,0,5.312129
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,42.97551,42.97551,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.355067,3.105714,0,2.062916,-2.062916,3.899211,27.85145,0.147758,2.155747,0,0,3.105714
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,41.81601,41.81601,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.6472,1.042798,0,0.08476626,-0.08476626,3.80986,27.21323,0.147758,0.08858074,0,0,1.042798
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,40.98544,40.98544,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.74138,0.9580315,0,0.8002664,-0.8002664,2.966305,21.18785,0.147758,0.8362784,0,0,0.9580315
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,40.24534,40.24534,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.63057,0.1577651,0,0.007265914,-0.007265914,2.958646,21.13314,0.147758,0.00759288,0,0,0.1577651
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,39.59569,39.59569,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.63864,0.1504992,0,0.1179324,-0.1179324,2.834334,20.2452,0.147758,0.1232394,0,0,0.1504992
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,38.99538,38.99538,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.76968,0.03256676,3.33,0,3.33,5.993449,42.81027,0.1478669,0.1826387,0,5,0.03256676
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,38.46086,38.46086,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.439675,3.029567,3.33,0,3.33,9.152565,65.37533,0.1479791,0.2121237,0,5,3.029567
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,38.02502,38.02502,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.109675,6.026567,3.33,0,3.33,12.31168,87.9404,0.148123,0.4717258,0,5,6.026567
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,37.72075,37.72075,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.779675,9.023567,0,0.2258511,-0.2258511,12.07361,86.23991,0.148123,0.2360144,0,0,9.023567
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,37.44116,37.44116,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,2.030621,8.797715,0,0.3373314,-0.3373314,11.71803,83.70007,0.148123,0.3525113,0,0,8.797715
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,37.14511,37.14511,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.405433,8.460384,0,2.246807,-2.246807,9.349691,66.78338,0.148123,2.347913,0,0,8.460384
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.697556,42.79503,37.79477,1.229429,1.229429,0,0,0,1.229429,56.73821,0,0,0.697556,1.294136,1.229429,0,0,4.901886,6.213577,0,0.5965798,-0.5965798,8.72084,62.2916,0.148123,1.352372,0.5580449,0,6.911133
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.138073,56.31143,39.57102,0.105448,0.105448,0,0,0,0.105448,2027.609,0,0,2.138073,0.1109979,0.105448,0,0,5.564752,5.616997,2.027075,0,2.027075,10.64389,76.02766,0.1479886,0.1159928,1.710459,0,7.755071
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.968156,66.28236,41.38017,0,0,0,0,0,0,0,0,0,2.968156,0,0,0,0,3.537677,7.441365,2.968156,0,2.968156,13.45973,96.14075,0.1477924,0,2.374524,0,10.40952
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.081992,69.61547,43.13176,0.1492029,0.1492029,0,0,0,0.1492029,2065.638,2.355415,0,3.081992,0.1570557,0.1492029,0,0,0.5695211,10.11271,0.5695211,0,0.5695211,14.00003,100,0.1477548,0.1641232,2.465593,0,13.1947
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.004338,70.90131,44.84222,2.04531,2.04531,0,0,0,2.04531,146.8892,0.8513808,0,3.004338,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1477548,2.24984,2.403471,0,13.62961
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.543455,68.21322,46.57736,0,0,0,0,0,0,0,2.543455,0,2.543455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477548,0,2.034764,0,13.16873
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.447343,59.24839,47.68752,0.6485129,0.6485129,0,0,0,0.6485129,223.1787,0.7646978,0,1.447343,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1477548,0.7133642,1.157874,0,12.07262
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,48.15625,48.15625,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1477548,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,48.75656,48.75656,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1477548,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,48.28783,48.28783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1477548,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,46.79117,46.79117,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1477548,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,45.37674,45.37674,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1477548,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,44.10212,44.10212,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1477812,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,42.86038,42.86038,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.147964,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,41.70088,41.70088,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.147964,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,40.88676,40.88676,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.147964,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,40.17133,40.17133,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.147964,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,39.50523,39.50523,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.147964,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,38.90492,38.90492,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.147964,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,38.39507,38.39507,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.147964,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,37.95101,37.95101,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.147964,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.147964,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,37.3507,37.3507,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.147964,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,37.07111,37.07111,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.147964,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7564859,43.15584,37.72075,0.880303,0.880303,0,0,0,0.880303,85.93472,0,0,0.7564859,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1701488,-0.1701488,9.526566,68.04676,0.147964,0.9683333,0.6051887,0,7.30801
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.198507,56.77254,39.50523,2.676805,2.676805,0,0,0,2.676805,82.13176,0,0,2.198507,2.817689,2.676805,0,0,4.715443,6.381375,0,0.6191823,-0.6191823,8.87389,63.3848,0.147964,2.944485,1.758805,0,8.579882
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.982969,66.34352,41.30616,1.429898,1.429898,0,0,0,1.429898,208.6141,0,0,2.982969,1.505155,1.429898,0,0,5.403424,5.762193,1.477813,0,1.477813,10.27587,73.3989,0.1478666,1.572887,2.386375,0,8.745162
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.088831,69.60679,43.06597,1.067685,1.067685,0,0,0,1.067685,289.3018,0,0,3.088831,1.123878,1.067685,0,0,3.92561,7.092225,1.964953,0,1.964953,12.13999,86.714,0.1477372,1.174453,2.471065,0,10.18106
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.011138,70.89289,44.77644,2.185052,2.185052,0,0,0,2.185052,137.8063,0,0,3.011138,2.300054,2.185052,0,0,1.960657,8.860682,0.7110837,0,0.7110837,12.81458,91.53252,0.1476904,2.403557,2.408911,0,11.87182
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.598973,68.69684,46.51157,0.419293,0.419293,0,0,0,0.419293,619.8466,0.9080383,0,2.598973,0.441361,0.419293,0,0,1.249574,9.500658,1.249574,0,1.249574,14.00003,100,0.1476083,0.4612223,2.079179,0,12.09963
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.508746,59.68452,47.59706,2.222708,2.222708,0,0,0,2.222708,67.87872,0,4.440892E-16,1.508746,2.339692,2.222708,0,0,0,10.62527,0,0.8309467,-0.8309467,13.12413,93.74362,0.1476083,2.444978,1.206996,0,12.13402
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,48.05758,48.05758,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.9232742,9.794328,0,0.9705814,-0.9705814,12.10105,86.43591,0.1476083,1.014258,0,0,9.794328
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,48.6661,48.6661,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,2.001698,8.823746,0,1.235414,-1.235414,10.79881,77.1342,0.1476083,1.291007,0,0,8.823746
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,48.15625,48.15625,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.37438,7.588332,0,2.499599,-2.499599,8.164001,58.31418,0.1476083,2.612081,0,0,7.588332
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,46.67604,46.67604,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.151711,5.088734,0,1.045869,-1.045869,7.061559,50.43961,0.1476083,1.092933,0,0,5.088734
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,45.28629,45.28629,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.313788,4.042865,1.750144,0,1.750144,8.721891,62.2991,0.1477419,3.473517,0,5,4.042865
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,44.03633,44.03633,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.563644,5.617994,3.33,0,3.33,11.88101,84.86417,0.1479682,1.152145,0,5,5.617994
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,42.78637,42.78637,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.233644,8.614994,0,0.6955454,-0.6955454,11.14784,79.62725,0.1479682,6.226845,0,5,8.614994
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,41.63509,41.63509,0.7749413,0.7749413,3.939649,0,1.240524,0.7749413,0,0,0,0,0,0,3.164708,3.006473,3.006473,7.919449,3.006473,0,3.006473,14.00003,100,0.1481326,0.8524355,0,5,7.919449
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,40.79631,40.79631,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1481326,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,40.08087,40.08087,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1481326,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,39.43122,39.43122,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1481326,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,38.80624,38.80624,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1481326,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,38.29639,38.29639,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1481326,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,37.88522,37.88522,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1481326,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,37.58096,37.58096,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1481326,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,37.30958,37.30958,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1481326,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,37.00532,37.00532,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1481326,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8191962,43.55553,37.65496,0.7935991,0.7935991,0,0,0,0.7935991,103.2255,0,0,0.8191962,0.8353674,0.7935991,0,0,5.934963,5.283808,0,0.01617119,-0.01617119,8.352582,59.66118,0.1481326,0.872959,0.655357,0,6.103004
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.260622,57.22438,39.41478,0,0,0,0,0,0,0,0,0,2.260622,0,0,0,0,5.952931,5.267636,2.260622,0,2.260622,10.4972,74.97983,0.1479843,0,1.808498,0,7.528259
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.990772,66.2831,41.19103,1.48137,1.48137,0,0,0,1.48137,201.8924,0,0,2.990772,1.559337,1.48137,0,0,3.692309,7.302197,1.431436,0,1.431436,11.85518,84.67966,0.1478906,1.629507,2.392618,0,10.29297
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.097288,69.52361,42.92617,1.693845,1.693845,0,0,0,1.693845,182.8555,0,0,3.097288,1.782995,1.693845,0,0,2.260873,8.590488,1.314293,0,1.314293,13.10202,93.58569,0.1478046,1.863229,2.47783,0,11.68778
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.019495,70.80968,44.63664,0.380429,0.380429,0,0,0,0.380429,793.7081,1.672464,0,3.019495,0.4004516,0.380429,0,0,0.9465797,9.773353,0.9465797,0,0.9465797,14.00003,100,0.1477428,0.4184719,2.415596,0,12.79285
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.16324,74.55998,46.37178,0,0,0,0,0,0,0,3.16324,0,3.16324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477428,0,2.530592,0,13.78851
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.571582,60.08265,47.45726,1.350481,1.350481,0,0,0,1.350481,116.372,0.1500228,0,1.571582,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1477428,1.485529,1.257265,0,12.19686
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,47.91777,47.91777,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1477428,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,48.52631,48.52631,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1477428,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,48.01646,48.01646,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1477428,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,46.51157,46.51157,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1478365,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,45.14649,45.14649,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1478365,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,43.89653,43.89653,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1478365,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,42.64657,42.64657,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1478365,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,41.51175,41.51175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1478365,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,40.70585,40.70585,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1478365,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,39.96574,39.96574,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1478365,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,39.34076,39.34076,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1478365,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,38.74046,38.74046,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1478365,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,38.23061,38.23061,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1478365,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,37.81121,37.81121,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1478365,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,37.51517,37.51517,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1478365,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,37.23557,37.23557,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1478365,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,36.93953,36.93953,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1480749,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8858677,43.97892,37.58096,1.32645,1.32645,4.613811,0,1.424571,1.32645,66.78484,0,0,0.8858677,0,0,3.287361,3.122993,8.332113,3.126372,4.008861,0,4.008861,9.898631,70.70437,0.1482628,1.459095,0.7086942,5,4.01224
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.324169,57.6835,39.31609,1.284674,1.284674,3.183803,0,1.034178,1.284674,180.9151,-2.220446E-16,0,2.324169,0,0,1.899129,1.804173,4.323252,6.734347,4.128342,0,4.128342,13.81512,98.67923,0.1482516,1.413141,1.859335,5,9.058516
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.997763,66.27441,41.12524,0.5174363,0.5174363,0,0,0,0.5174363,579.3492,2.258183,0,2.997763,0.5446698,0.5174363,0,0,0.1949106,10.44985,0.1949106,0,0.1949106,14.00003,100,0.1482389,0.56918,2.398211,0,13.44762
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.104345,69.51719,42.86038,0.5034848,0.5034848,0,0,0,0.5034848,616.5718,2.574361,0,3.104345,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1482389,0.5538332,2.483476,0,13.72962
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.026942,70.77763,44.54618,0,0,0,0,0,0,0,3.026942,0,3.026942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482389,0,2.421554,0,13.65222
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.714656,69.57739,46.25665,0.8756415,0.8756415,0,0,0,0.8756415,310.0191,1.792928,0,2.714656,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1482389,0.9632056,2.171725,0,13.33993
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.635122,60.51739,47.34214,0,0,0,0,0,0,0,1.635122,0,1.635122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482389,0,1.308097,0,12.2604
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,47.7862,47.7862,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1482389,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,48.38651,48.38651,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1482389,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,47.91777,47.91777,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1482389,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,46.42112,46.42112,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1482389,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,45.05603,45.05603,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.148407,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,43.83074,43.83074,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1485628,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,42.58078,42.58078,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1486776,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,41.47063,41.47063,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1486776,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,40.61539,40.61539,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1486776,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,39.89996,39.89996,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1486776,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,39.27497,39.27497,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1486776,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,38.65,38.65,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1486776,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,38.16482,38.16482,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1486776,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,37.74542,37.74542,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1486776,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,37.44116,37.44116,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1486776,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,37.16978,37.16978,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1486776,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,36.89019,36.89019,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1486776,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9565236,44.44389,37.51517,0.5174195,0.5174195,0,0,0,0.5174195,184.8642,0,0,0.9565236,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4118715,0,0.4118715,6.71668,47.97619,0.1486508,0.5691614,0.7652189,0,4.301523
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.388507,58.19156,39.25031,0.8482592,0.8482592,0,0,0,0.8482592,281.5775,0,0,2.388507,0.8929044,0.8482592,0,0,7.677323,3.715684,1.495603,0,1.495603,8.135533,58.11084,0.1485534,0.9330851,1.910806,0,6.104191
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.00552,66.23345,41.02656,0,0,0,0,0,0,0,0,0,3.00552,0,0,0,0,6.18172,5.061726,3.00552,0,3.00552,10.98682,78.47713,0.1483581,0,2.404416,0,8.067245
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.11268,69.45298,42.73703,0,0,0,0,0,0,0,0,0,3.11268,0,0,0,0,3.1762,7.766694,3.11268,0,3.11268,13.93977,99.56956,0.1481563,0,2.490144,0,10.87937
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.034954,70.72108,44.43105,1.743554,1.743554,0,0,0,1.743554,174.0671,1.136113,0,3.034954,1.83532,1.743554,0,0,0.06352035,10.56811,0.06352035,0,0.06352035,14.00003,100,0.1481522,1.91791,2.427963,0,13.60306
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.773481,70.04935,46.14152,0,0,0,0,0,0,0,2.773481,0,2.773481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481522,0,2.218785,0,13.39876
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.699546,60.96365,47.22701,0.1204863,0.1204863,0,0,0,0.1204863,1410.572,1.572718,0,1.699546,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1481522,0.1325349,1.359637,0,12.32482
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2616591,49.60592,47.6464,0.9958462,0.9958462,0,0,0,0.9958462,26.27505,0,1.110223E-16,0.2616591,1.048259,0.9958462,0,0,0,10.62527,0,0.7866001,-0.7866001,13.17088,94.07751,0.1481522,1.095431,0.2093272,0,10.88693
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,48.19737,48.19737,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8740001,9.838675,0,2.517565,-2.517565,10.51713,75.12222,0.1481522,2.630856,0,0,9.838675
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,47.73686,47.73686,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.671295,7.321109,0,1.605698,-1.605698,8.824577,63.03257,0.1481522,1.677955,0,0,7.321109
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,46.28132,46.28132,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.455404,5.715411,1.414519,0,1.414519,10.16651,72.61777,0.1482579,3.862135,0,5,5.715411
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,44.91623,44.91623,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.040884,6.988478,3.33,0,3.33,13.32562,95.18284,0.1485062,1.527998,0,5,6.988478
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,43.71561,43.71561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7108844,9.985478,0,0,0,13.32562,95.18284,0.1485062,0,0,0,9.985478
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,42.46566,42.46566,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7108844,9.985478,0,2.312406,-2.312406,10.88813,77.77223,0.1485062,2.416464,0,0,9.985478
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,41.3555,41.3555,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.280225,7.673072,0,0.3964275,-0.3964275,10.47026,74.78744,0.1485062,0.4142668,0,0,7.673072
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,40.51671,40.51671,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.7207,7.276645,0,0.05290927,-0.05290927,10.41449,74.38908,0.1485062,0.05529019,0,0,7.276645
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,39.80128,39.80128,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.779488,7.223735,0,0.3876969,-0.3876969,10.00582,71.47002,0.1485062,0.4051433,0,0,7.223735
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,39.1763,39.1763,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.210262,6.836039,0,0.2537415,-0.2537415,9.738356,69.55955,0.1485062,0.2651599,0,0,6.836039
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,38.55132,38.55132,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.492197,6.582297,0,0.5025553,-0.5025553,9.208616,65.7757,0.1485062,0.5251702,0,0,6.582297
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,38.09081,38.09081,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.050592,6.079741,0,0.8852194,-0.8852194,8.275513,59.11069,0.1485062,0.9250543,0,0,6.079741
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,37.67964,37.67964,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.034169,5.194522,0,0.3130078,-0.3130078,7.945573,56.75398,0.1485062,0.3270932,0,0,5.194522
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,37.37537,37.37537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.381955,4.881515,0,0,0,7.945573,56.75398,0.1485062,0,0,0,4.881515
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,37.09578,37.09578,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.381955,4.881515,0,0.09380465,-0.09380465,7.846695,56.04771,0.1485062,0.09802586,0,0,4.881515
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,36.79973,36.79973,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.486183,4.78771,0,1.307683,-1.307683,6.468276,46.20188,0.1485062,1.366529,0,0,4.78771
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.030207,44.95253,37.46583,0.1404771,0.1404771,0,0,0,0.1404771,733.3632,0,0,1.030207,0.1478707,0.1404771,0,0,7.939164,3.480027,0.8823368,0,0.8823368,7.305334,52.18085,0.1484491,0.1545248,0.8241659,0,4.510234
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.231947,66.27348,39.15985,2.809429,2.809429,0,0,0,2.809429,115.0393,0,0,3.231947,2.957294,2.809429,0,0,7.056827,4.27413,0.2746533,0,0.2746533,7.565893,54.04198,0.1484313,3.090372,2.585558,0,7.506077
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.013245,66.20216,40.9361,1.694875,1.694875,0,0,0,1.694875,177.7856,0,0,3.013245,1.78408,1.694875,0,0,6.782174,4.521318,1.229166,0,1.229166,8.731982,62.37118,0.1483519,1.864363,2.410596,0,7.534563
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.723388,76.24904,42.64657,0,0,0,0,0,0,0,0,0,3.723388,0,0,0,0,5.553008,5.627567,3.723388,0,3.723388,12.2643,87.60196,0.1481117,0,2.978711,0,9.350955
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.042534,70.69039,44.3406,1.453373,1.453373,0,0,0,1.453373,209.3429,0,0,3.042534,1.529867,1.453373,0,0,1.82962,8.978617,1.512667,0,1.512667,13.69934,97.85224,0.1480143,1.598711,2.434027,0,12.02115
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.785215,70.06231,46.05106,2.086924,2.086924,0,0,0,2.086924,133.4603,0.2715006,0,2.785215,2.196763,2.086924,0,0,0.3169521,10.34002,0.3169521,0,0.3169521,14.00003,100,0.147994,2.295617,2.228172,0,13.12523
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.764536,61.44621,47.13655,0,0,0,0,0,0,0,1.764536,0,1.764536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147994,0,1.411629,0,12.38981
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3003859,49.80011,47.54772,0.3012427,0.3012427,0,0,0,0.3012427,99.71557,0,0,0.3003859,0.3170976,0.3012427,0,0,0,10.62527,0,0.01671172,-0.01671172,13.98241,99.87418,0.147994,0.331367,0.2403087,0,10.92566
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,48.15625,48.15625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01856857,10.60856,0,0,0,13.98241,99.87418,0.147994,0,0,0,10.60856
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,47.6464,47.6464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01856857,10.60856,0,0,0,13.98241,99.87418,0.147994,0,0,0,10.60856
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,46.20731,46.20731,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.01856857,10.60856,0,2.045802,-2.045802,11.82595,84.47089,0.147994,2.137863,0,0,10.60856
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,44.86689,44.86689,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.291682,8.56276,0,0.8384131,-0.8384131,10.94218,78.15829,0.147994,0.8761417,0,0,8.56276
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,43.66628,43.66628,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.223252,7.724347,0,3.116866,-3.116866,7.656718,54.69073,0.147994,3.257124,0,0,7.724347
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,42.41632,42.41632,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.686436,4.607481,0,2.988186,-2.988186,4.506894,32.19203,0.147994,3.122654,0,0,4.607481
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,41.30616,41.30616,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,10.00664,1.619296,0,0.2410895,-0.2410895,4.252763,30.37682,0.147994,0.2519385,0,0,1.619296
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,40.45092,40.45092,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.27452,1.378207,0,0.6701052,-0.6701052,3.54641,25.33145,0.147994,0.7002599,0,0,1.378207
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,39.73549,39.73549,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.01908,0.7081014,3.33,0,3.33,6.705525,47.89651,0.148185,0.9035501,0,5,0.7081014
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,39.11051,39.11051,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.689081,3.705101,3.33,0,3.33,9.864641,70.46158,0.1482908,0.19396,0,5,3.705101
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,38.48553,38.48553,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.359081,6.702101,3.33,0,3.33,13.02376,93.02664,0.1483907,0.1472868,0,5,6.702101
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,38.02502,38.02502,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.029081,9.699101,0,0.5418608,-0.5418608,12.45259,88.94685,0.1483907,0.5662445,0,0,9.699101
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.631148,9.157241,0,0,0,12.45259,88.94685,0.1483907,0,0,0,9.157241
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,37.30958,37.30958,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.631148,9.157241,0,0.2224615,-0.2224615,12.21809,87.2719,0.1483907,0.2324723,0,0,9.157241
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,37.05466,37.05466,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.878328,8.934779,0,0.1446298,-0.1446298,12.06564,86.18295,0.1483907,0.1511381,0,0,8.934779
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,36.75039,36.75039,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.039028,8.79015,0,1.520779,-1.520779,10.46259,74.73267,0.1483907,1.589214,0,0,8.79015
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.105512,45.46011,37.40004,3.661501,3.661501,5,0,1.53,3.661501,30.19286,0,0,1.105512,0,0,1.338499,1.271574,3.728782,7.269371,2.377086,0,2.377086,12.7177,90.84051,0.1485514,4.027651,0.8844095,5,8.374883
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.521198,59.22044,39.08584,0.3069284,0.3069284,0,0,0,0.3069284,821.4287,0.8464193,0,2.521198,0.3230825,0.3069284,0,0,1.351696,9.408748,1.351696,0,1.351696,14.00003,100,0.1484647,0.3376212,2.016958,0,11.92995
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.021094,66.1721,40.84565,0,0,0,0,0,0,0,3.021094,0,3.021094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484647,0,2.416876,0,13.64637
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.885558,78.15733,42.58078,1.095965,1.095965,0,0,0,1.095965,354.5332,2.731911,0,3.885558,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1484647,1.205561,3.108446,0,14.51083
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.664891,77.67516,44.24191,1.589529,1.589529,0,0,0,1.589529,230.5645,1.991702,0,3.664891,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1484647,1.748482,2.931913,0,14.29016
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.792589,70.01976,45.95238,1.855307,1.855307,0,0,0,1.855307,150.519,0.839635,0,2.792589,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1484647,2.040837,2.234071,0,13.41786
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.387883,67.23266,47.06254,2.058126,2.058126,0,0,0,2.058126,116.0222,0.2214343,0,2.387883,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1484647,2.263939,1.910306,0,13.01316
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3421788,50.07702,47.5066,0,0,0,0,0,0,0,0.3421788,0,0.3421788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484647,0,0.273743,0,10.96745
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,48.05758,48.05758,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1484647,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,47.54772,47.54772,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1484647,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,46.14152,46.14152,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1484647,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,44.80111,44.80111,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1484647,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,43.61694,43.61694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1484647,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,42.36698,42.36698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1484647,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,41.26504,41.26504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1484647,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,40.40158,40.40158,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1484647,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,39.68615,39.68615,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1484647,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,39.06117,39.06117,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1484647,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,38.43619,38.43619,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1484647,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,38.00035,38.00035,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1484647,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,37.58096,37.58096,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1484647,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,37.28491,37.28491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1484647,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,37.00532,37.00532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1484647,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,36.70105,36.70105,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1484647,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.552785,48.92794,37.3507,1.646407,1.646407,0,0,0,1.646407,94.31358,0,0,1.552785,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1802746,-0.1802746,5.344848,38.17741,0.1484647,1.811047,1.242228,0,4.147309
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.588683,59.79117,39.0365,1.816475,1.816475,0,0,0,1.816475,142.5113,0,0,2.588683,1.912079,1.816475,0,0,9.123361,2.414249,0.6766036,0,0.6766036,5.986731,42.76228,0.1484213,1.998123,2.070946,0,5.002932
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.42162,70.35735,40.79631,2.68263,2.68263,0,0,0,2.68263,127.5472,0,0,3.42162,2.823821,2.68263,0,0,8.446757,3.023193,0.5977991,0,0.5977991,6.553853,46.81314,0.148383,2.950893,2.737296,0,6.444813
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.294614,71.16304,42.53144,0,0,0,0,0,0,0,0,0,3.294614,0,0,0,0,7.848958,3.561212,3.294614,0,3.294614,9.679398,69.13842,0.1481723,0,2.635691,0,6.855826
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.507306,75.75138,44.21724,1.949352,1.949352,0,0,0,1.949352,179.9216,0,0,3.507306,2.05195,1.949352,0,0,4.554344,6.526365,1.455356,0,1.455356,11.06007,79.00034,0.1480794,2.144287,2.805845,0,10.03367
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.632478,79.55201,45.93593,0,0,0,0,0,0,0,0.5334901,0,3.632478,0,0,0,0,3.098988,7.836185,3.098988,0,3.098988,14.00003,100,0.1478819,0,2.905982,0,11.46866
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.895986,62.51138,47.02142,0.7446558,0.7446558,0,0,0,0.7446558,254.6124,1.112138,0,1.895986,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1478819,0.8191215,1.516789,0,12.52126
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5286429,51.42249,47.41615,1.040392,1.040392,0,0,0,1.040392,50.81188,0,0,0.5286429,1.09515,1.040392,0,0,0,10.62527,0,0.5665069,-0.5665069,13.40288,95.73465,0.1478819,1.144432,0.4229143,0,11.15392
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,47.96712,47.96712,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6294521,10.05877,0,2.811671,-2.811671,10.43912,74.56496,0.1478819,2.938197,0,0,10.05877
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,47.45726,47.45726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.753532,7.247096,0,0,0,10.43912,74.56496,0.1478819,0,0,0,7.247096
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,46.05106,46.05106,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.753532,7.247096,0,2.586067,-2.586067,7.713161,55.0939,0.1478819,2.70244,0,0,7.247096
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,44.71065,44.71065,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.626939,4.661029,0.1633989,0,0.1633989,7.868176,56.20114,0.147894,5.310801,0,5,4.661029
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,43.55115,43.55115,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.46354,4.808088,3.33,0,3.33,11.02729,78.7662,0.1480669,0.7651069,0,5,4.808088
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,42.30119,42.30119,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.13354,7.805088,2.857135,0,2.857135,13.73781,98.127,0.1482768,2.191738,0,5,7.805088
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,41.19103,41.19103,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2764051,10.37651,0,0.2226514,-0.2226514,13.50311,96.45061,0.1482768,0.2326707,0,0,10.37651
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,40.36047,40.36047,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5237955,10.15386,0,0.466079,-0.466079,13.01182,92.9414,0.1482768,0.4870526,0,0,10.15386
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,39.64503,39.64503,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.041661,9.687779,0,0.5054493,-0.5054493,12.47903,89.13576,0.1482768,0.5281945,0,0,9.687779
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,39.02005,39.02005,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.603271,9.18233,0,0.2521555,-0.2521555,12.21324,87.23723,0.1482768,0.2635024,0,0,9.18233
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,38.39507,38.39507,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.883444,8.930175,0,0.5954669,-0.5954669,11.58556,82.75382,0.1482768,0.6222629,0,0,8.930175
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,37.93456,37.93456,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.545074,8.334707,0,0.2583038,-0.2583038,11.31328,80.809,0.1482768,0.2699274,0,0,8.334707
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,37.53984,37.53984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.832078,8.076404,0,0,0,11.31328,80.809,0.1482768,0,0,0,8.076404
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,37.2109,37.2109,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.832078,8.076404,0,0.101061,-0.101061,11.20675,80.04809,0.1482768,0.1056088,0,0,8.076404
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,36.93953,36.93953,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.944368,7.975343,0,0.6500038,-0.6500038,10.52159,75.15407,0.1482768,0.679254,0,0,7.975343
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,36.63527,36.63527,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.666595,7.325339,0,2.723816,-2.723816,7.650437,54.64587,0.1482768,2.846387,0,0,7.325339
