Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.514505,48.57557,37.30958,2.413577,2.413577,0,0,0,2.413577,62.74941,0,0,1.514505,2.540607,2.413577,0,0,6.693057,4.601523,0,1.026102,-1.026102,6.56883,46.92012,0.1482768,2.654934,1.211604,0,6.116028
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.657843,60.33514,38.94604,1.866655,1.866655,0,0,0,1.866655,142.3854,0,0,2.657843,1.9649,1.866655,0,0,7.83317,3.575421,0.6929436,0,0.6929436,7.226215,51.61572,0.1482328,2.05332,2.126275,0,6.233264
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.036341,66.15748,40.70585,2.428885,2.428885,0,0,0,2.428885,125.0097,0,0,3.036341,2.556721,2.428885,0,0,7.140226,4.19907,0.4796204,0,0.4796204,7.681222,54.86576,0.1482023,2.671774,2.429073,0,7.235412
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.142901,69.40742,42.44099,0,0,0,0,0,0,0,0,0,3.142901,0,0,0,0,6.660606,4.630729,3.142901,0,3.142901,10.66284,76.16299,0.1480028,0,2.514321,0,7.77363
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.064939,70.63529,44.10212,1.776681,1.776681,0,0,0,1.776681,172.5092,0,0,3.064939,1.870191,1.776681,0,0,3.517705,7.45934,1.194748,0,1.194748,11.79628,84.25896,0.1479271,1.95435,2.451951,0,10.52428
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.216846,74.4668,45.8208,0.5686131,0.5686131,0,0,0,0.5686131,565.7355,0.295349,0,3.216846,0.5985401,0.5686131,0,0,2.322957,8.534613,2.322957,0,2.322957,14.00003,100,0.1477802,0.6254744,2.573477,0,11.75146
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.877305,62.21164,46.9063,0.6075032,0.6075032,0,0,0,0.6075032,309.0198,1.237828,0,1.877305,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1477802,0.6682536,1.501844,0,12.50258
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5636377,51.57692,47.30102,0,0,0,0,0,0,0,0.5636377,0,0.5636377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477802,0,0.4509102,0,11.18891
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,47.82732,47.82732,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1477802,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,47.37503,47.37503,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1477802,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,45.95238,45.95238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1477802,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,44.63664,44.63664,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1477802,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,43.48536,43.48536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1477802,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,42.25185,42.25185,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1477802,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,41.14169,41.14169,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1477802,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,40.31113,40.31113,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1477802,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,39.59569,39.59569,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1477802,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,38.97071,38.97071,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1477802,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,38.34573,38.34573,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1477802,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,37.88522,37.88522,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1477802,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,37.4905,37.4905,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1477802,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,37.16978,37.16978,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1477802,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,36.89019,36.89019,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1477802,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,36.58593,36.58593,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1477802,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.33969,47.10687,37.23557,0.6957487,0.6957487,0,0,0,0.6957487,192.5538,0,0,1.33969,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6073232,0,0.6073232,4.271873,30.51332,0.1477418,0.7653236,1.071752,0,2.189435
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.727567,60.91912,38.88025,1.912373,1.912373,5,0,1.53,1.912373,142.6273,0,0,2.727567,0,0,3.087627,2.933246,10.25438,1.396336,5.660813,0,5.660813,9.642191,68.87266,0.1478702,2.103611,2.182054,5,4.123903
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.044048,66.15603,40.64006,2.13537,2.13537,3.607409,0,1.149823,2.13537,142.5536,0,0,3.044048,0,0,1.472039,1.398437,4.593563,6.491067,4.442485,0,4.442485,13.8567,98.97625,0.147895,2.348907,2.435239,5,9.535115
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.150658,69.39815,42.36698,0.5771217,0.5771217,0,0,0,0.5771217,545.926,2.392083,0,3.150658,0.6074966,0.5771217,0,0,0.1510777,10.4893,0.1510777,0,0.1510777,14.00003,100,0.1478855,0.6348339,2.520526,0,13.63996
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.072219,70.63187,44.03633,0.9376922,0.9376922,0,0,0,0.9376922,327.6362,2.085175,0,3.072219,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1478855,1.031461,2.457775,0,13.69749
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.813108,69.98487,45.7468,2.66838,2.66838,0,0,0,2.66838,105.4238,0.004286967,0,2.813108,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1478855,2.935218,2.250487,0,13.43838
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.030923,63.54501,46.83229,1.673708,1.673708,0,0,0,1.673708,121.3427,0.269125,0,2.030923,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1478855,1.841079,1.624738,0,12.6562
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4874319,50.90857,47.22701,1.494987,1.494987,0,0,0,1.494987,32.60442,0,2.220446E-16,0.4874319,1.573671,1.494987,0,0,0,10.62527,0,1.086239,-1.086239,12.85503,91.82147,0.1478855,1.644486,0.3899456,0,11.11271
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,47.7862,47.7862,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.206932,9.539035,0,1.027694,-1.027694,11.77175,84.08374,0.1478855,1.073941,0,0,9.539035
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,47.34214,47.34214,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.348815,8.511341,0,1.425274,-1.425274,10.26938,73.35254,0.1478855,1.489411,0,0,8.511341
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,45.91126,45.91126,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.932452,7.086067,1.239144,0,1.239144,11.44493,81.74935,0.1479759,4.065201,0,5,7.086067
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.693308,8.201297,0,0,0,11.44493,81.74935,0.1479759,0,0,0,8.201297
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,43.43602,43.43602,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.693308,8.201297,0,1.813773,-1.813773,9.533048,68.09306,0.1479759,1.895393,0,0,8.201297
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,42.18606,42.18606,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.708611,6.387524,0,1.526934,-1.526934,7.923518,56.59644,0.1479759,1.595646,0,0,6.387524
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,41.10057,41.10057,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.405204,4.86059,0,0.4176235,-0.4176235,7.483304,53.45206,0.1479759,0.4364165,0,0,4.86059
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,40.27001,40.27001,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.86923,4.442967,0,0.217566,-0.217566,7.25397,51.81396,0.1479759,0.2273565,0,0,4.442967
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,39.54635,39.54635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.11097,4.225401,0,0,0,7.25397,51.81396,0.1479759,0,0,0,4.225401
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,38.92137,38.92137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.11097,4.225401,0,0,0,7.25397,51.81396,0.1479759,0,0,0,4.225401
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,38.29639,38.29639,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.11097,4.225401,0,0.03458001,-0.03458001,7.217519,51.5536,0.1479759,0.03613611,0,0,4.225401
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,37.83588,37.83588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.149392,4.190821,0,0,0,7.217519,51.5536,0.1479759,0,0,0,4.190821
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.149392,4.190821,0,0,0,7.217519,51.5536,0.1479759,0,0,0,4.190821
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,37.12045,37.12045,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.149392,4.190821,0,0.4679099,-0.4679099,6.724298,48.03061,0.1479759,0.4889659,0,0,4.190821
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,36.84085,36.84085,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.669292,3.722911,0,0.2222879,-0.2222879,6.489986,46.35695,0.1479759,0.2322908,0,0,3.722911
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,36.54481,36.54481,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.916279,3.500623,0,1.813573,-1.813573,4.578313,32.70217,0.1479759,1.895184,0,0,3.500623
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.420129,47.71616,37.2109,0,0,0,0,0,0,0,0,0,1.420129,0,0,0,0,9.931359,1.68705,1.420129,0,1.420129,5.925565,42.32538,0.1478865,0,1.136103,0,3.107179
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.748903,61.03537,38.80624,1.264287,1.264287,0,0,0,1.264287,217.4272,0,0,2.748903,1.330828,1.264287,0,0,8.511231,2.965166,1.418075,0,1.418075,7.270869,51.93467,0.1477974,1.390715,2.199122,0,5.714069
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.052018,66.14722,40.56605,1.314653,1.314653,0,0,0,1.314653,232.154,0,0,3.052018,1.383845,1.314653,0,0,7.093156,4.241434,1.668173,0,1.668173,8.853437,63.23871,0.1476927,1.446118,2.441615,0,7.293452
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.157802,69.42326,42.32586,0.5390232,0.5390232,0,0,0,0.5390232,585.8379,0,0,3.157802,0.5673929,0.5390232,0,0,5.424983,5.742789,2.59041,0,2.59041,11.31091,80.79209,0.1475305,0.5929255,2.526242,0,8.900592
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.0792,70.64562,43.98699,1.657418,1.657418,0,0,0,1.657418,185.7829,0,0,3.0792,1.744651,1.657418,0,0,2.834574,8.074158,1.334548,0,1.334548,12.57698,89.83539,0.147447,1.82316,2.46336,0,11.15336
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.819593,69.99281,45.69746,2.27559,2.27559,0,0,0,2.27559,123.906,0,0,2.819593,2.395358,2.27559,0,0,1.500025,9.275251,0.424235,0,0.424235,12.97944,92.71013,0.1474205,2.50315,2.255675,0,12.09484
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.098238,64.15685,46.81584,0.2178352,0.2178352,0,0,0,0.2178352,963.2226,0.7931471,0,2.098238,0.2293002,0.2178352,0,0,1.07579,9.657063,1.07579,0,1.07579,14.00003,100,0.1473533,0.2396187,1.67859,0,11.7553
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5423648,51.29272,47.18589,1.816943,1.816943,0,0,0,1.816943,29.8504,0,4.440892E-16,0.5423648,1.912571,1.816943,0,0,0,10.62527,0,1.370206,-1.370206,12.5557,89.68342,0.1473533,1.998637,0.4338918,0,11.16764
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,47.73686,47.73686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.522452,9.255068,0,0,0,12.5557,89.68342,0.1473533,0,0,0,9.255068
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,47.30102,47.30102,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.522452,9.255068,0,0.8233154,-0.8233154,11.68785,83.4845,0.1473533,0.8603646,0,0,9.255068
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,45.88659,45.88659,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.437247,8.431752,0,1.628507,-1.628507,9.971255,71.22311,0.1473533,1.70179,0,0,8.431752
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,44.5873,44.5873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.246699,6.803245,0,0,0,9.971255,71.22311,0.1473533,0,0,0,6.803245
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,43.43602,43.43602,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.246699,6.803245,0,0.4748193,-0.4748193,9.470752,67.64809,0.1473533,0.4961862,0,0,6.803245
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,42.18606,42.18606,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.774276,6.328426,0,1.15838,-1.15838,8.249712,58.9264,0.1473533,1.210508,0,0,6.328426
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,41.0759,41.0759,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.061366,5.170045,0,0.3759135,-0.3759135,7.853464,56.09606,0.1473533,0.3928296,0,0,5.170045
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,40.27001,40.27001,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.479047,4.794132,0,0.03026342,-0.03026342,7.821564,55.8682,0.1473533,0.03162528,0,0,4.794132
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,39.54635,39.54635,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.512673,4.763868,0,0.1490844,-0.1490844,7.664415,54.74571,0.1473533,0.1557932,0,0,4.763868
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,38.92137,38.92137,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.678322,4.614784,0,0.9233686,-0.9233686,6.691099,47.79347,0.1473533,0.9649202,0,0,4.614784
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,38.27995,38.27995,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.704288,3.691415,0,0.2203115,-0.2203115,6.45887,46.1347,0.1473533,0.2302255,0,0,3.691415
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,37.83588,37.83588,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.949078,3.471104,0,0.4593834,-0.4593834,5.974638,42.6759,0.1473533,0.4800557,0,0,3.471104
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,37.42471,37.42471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.459504,3.01172,0,0,0,5.974638,42.6759,0.1473533,0,0,0,3.01172
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,37.07111,37.07111,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.459504,3.01172,0,0.09017198,-0.09017198,5.879588,41.99697,0.1473533,0.09422972,0,0,3.01172
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,36.81618,36.81618,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.559695,2.921549,0,0.4366178,-0.4366178,5.419353,38.70958,0.1473533,0.4562656,0,0,2.921549
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,36.52014,36.52014,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.044827,2.484931,0,0.3240218,-0.3240218,5.077804,36.26995,0.1473533,0.3386028,0,0,2.484931
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.501747,48.34027,37.18623,1.63898,1.63898,0,0,0,1.63898,91.62695,0,2.220446E-16,1.501747,1.725242,1.63898,0,0,9.40485,2.160909,0,0.2234948,-0.2234948,4.842219,34.58721,0.1473533,1.802878,1.201398,0,3.662656
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.75597,61.0835,38.78979,0.8590917,0.8590917,0,0,0,0.8590917,320.8005,0,0,2.75597,0.9043071,0.8590917,0,0,9.653178,1.937414,1.851663,0,1.851663,6.598862,47.13463,0.1472378,0.9450009,2.204777,0,4.693385
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.059115,66.18981,40.54138,0.8858473,0.8858473,0,0,0,0.8858473,345.3322,0,0,3.059115,0.9324709,0.8858473,0,0,7.801514,3.603911,2.126645,0,2.126645,8.616374,61.54541,0.1471054,0.9744321,2.447292,0,6.663027
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.16518,69.44064,42.27652,0.2806181,0.2806181,0,0,0,0.2806181,1127.931,0,0,3.16518,0.2953875,0.2806181,0,0,5.67487,5.517891,2.869792,0,2.869792,11.3389,80.99197,0.1469271,0.30868,2.532144,0,8.683071
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.085536,70.69333,43.97054,0.8397779,0.8397779,0,0,0,0.8397779,367.4228,0,0,3.085536,0.8839768,0.8397779,0,0,2.805078,8.100704,2.201559,0,2.201559,13.42748,95.91038,0.1467906,0.9237558,2.468428,0,11.18624
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.825457,70.03421,45.68101,0.3901352,0.3901352,0,0,0,0.3901352,724.2252,1.81127,0,2.825457,0.4106686,0.3901352,0,0,0.6035187,10.08211,0.6035187,0,0.6035187,14.00003,100,0.1467532,0.4291487,2.260366,0,12.90757
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.166448,64.74567,46.7665,0.8862828,0.8862828,0,0,0,0.8862828,244.4421,1.233519,0,2.166448,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1467532,0.9749111,1.733158,0,12.79172
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.600679,51.69707,47.13655,0.1663968,0.1663968,0,0,0,0.1663968,360.9918,0.4255244,0,0.600679,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1467532,0.1830365,0.4805432,0,11.22595
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,47.6464,47.6464,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1467532,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,47.25168,47.25168,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1467532,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,45.83725,45.83725,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1467532,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,44.57085,44.57085,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1467532,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,43.43602,43.43602,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1467532,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,42.18606,42.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1467532,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,41.05123,41.05123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1467532,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,40.22067,40.22067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1467532,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,39.5299,39.5299,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1467532,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,38.90492,38.90492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1467532,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,38.23061,38.23061,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1467532,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,37.79477,37.79477,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1467532,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,37.40004,37.40004,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1467532,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,37.07111,37.07111,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1467532,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,36.79973,36.79973,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1467532,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,36.52014,36.52014,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1467532,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.584406,48.98735,37.16978,3.654488,3.654488,5,0,1.53,3.654488,43.35508,0,0,1.584406,0,0,1.345512,1.278237,10.56048,1.12084,2.862643,0,2.862643,6.697217,47.83717,0.1469406,4.019937,1.267525,5,2.705246
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.76287,61.14953,38.78979,2.142298,2.142298,4.819193,0,1.48064,2.142298,128.9676,0,0,2.76287,0,0,2.676894,2.54305,7.697839,3.697219,5.30592,0,5.30592,11.73085,83.79165,0.1470679,2.356528,2.210296,5,6.460089
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.065814,66.25854,40.54138,2.048124,2.048124,0,0,0,2.048124,149.6889,0,0,3.065814,2.15592,2.048124,0,0,2.391919,8.472547,0.9098945,0,0.9098945,12.59406,89.95736,0.1470117,2.252936,2.452651,0,11.53836
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.171071,69.53435,42.30119,0,0,0,0,0,0,0,1.689046,0,3.171071,0,0,0,0,1.482025,9.291452,1.482025,0,1.482025,14.00003,100,0.1469202,0,2.536857,0,12.46252
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.091554,70.75811,43.97054,1.175868,1.175868,0,0,0,1.175868,262.9168,1.853799,0,3.091554,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1469202,1.293455,2.473243,0,13.71683
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.830997,70.09225,45.68101,1.002849,1.002849,0,0,0,1.002849,282.2956,1.775367,0,2.830997,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1469202,1.103134,2.264798,0,13.45627
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.234733,65.36968,46.74183,0.7572996,0.7572996,0,0,0,0.7572996,295.0923,1.437575,0,2.234733,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1469202,0.8330296,1.787786,0,12.86001
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6622699,52.15525,47.11188,1.773792,1.773792,0,0,0,1.773792,37.3364,0,2.220446E-16,0.6622699,1.867149,1.773792,0,0,0,10.62527,0,1.204879,-1.204879,12.72997,90.9282,0.1469202,1.951171,0.529816,0,11.28754
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,47.6464,47.6464,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.338755,9.420395,0,0.6154738,-0.6154738,12.08121,86.29417,0.1469202,0.6431701,0,0,9.420395
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,47.20234,47.20234,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.022615,8.804921,0,2.317685,-2.317685,9.638153,68.84381,0.1469202,2.42198,0,0,8.804921
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,45.8208,45.8208,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.59782,6.487236,0,2.50553,-2.50553,6.997093,49.97914,0.1469202,2.618278,0,0,6.487236
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,44.52151,44.52151,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.381742,3.981707,0,0.942137,-0.942137,6.003994,42.88558,0.1469202,0.9845331,0,0,3.981707
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,43.38668,43.38668,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.42856,3.03957,0,1.704144,-1.704144,4.207668,30.05471,0.1469202,1.780831,0,0,3.03957
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,42.13672,42.13672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32205,1.335426,0,0,0,4.207668,30.05471,0.1469202,0,0,0,1.335426
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,41.02656,41.02656,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.32205,1.335426,0,0.003942357,-0.003942357,4.203512,30.02503,0.1469202,0.004119764,0,0,1.335426
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,40.196,40.196,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.32643,1.331483,0,0.01035789,-0.01035789,4.192594,29.94704,0.1469202,0.010824,0,0,1.331483
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,39.48056,39.48056,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.33794,1.321125,0,0.3181364,-0.3181364,3.857249,27.55172,0.1469202,0.3324526,0,0,1.321125
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,38.85558,38.85558,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.69143,1.002989,0,0.01390086,-0.01390086,3.842596,27.44706,0.1469202,0.0145264,0,0,1.002989
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,38.20594,38.20594,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.70687,0.9890881,0,0.532856,-0.532856,3.280916,23.43507,0.1469202,0.5568345,0,0,0.9890881
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,37.7701,37.7701,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.29894,0.4562322,0,0.3598401,-0.3598401,2.901612,20.72576,0.1469202,0.3760329,0,0,0.4562322
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,37.37537,37.37537,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.69876,0.09639202,3.33,0,3.33,6.060727,43.29082,0.147054,0.4502192,0,5,0.09639202
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,37.05466,37.05466,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.368758,3.093392,3.33,0,3.33,9.219843,65.85589,0.1471717,0.3140559,0,5,3.093392
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,36.77506,36.77506,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.038758,6.090392,3.33,0,3.33,12.37896,88.42095,0.1473504,0.8460068,0,5,6.090392
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,36.49547,36.49547,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.708758,9.087392,0,1.185067,-1.185067,11.12979,79.49833,0.1473504,1.238395,0,0,9.087392
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.668186,49.64067,37.14511,0,0,0,0,0,0,0,0,0,1.668186,0,0,0,0,3.025499,7.902325,1.668186,0,1.668186,12.71237,90.80244,0.1472477,0,1.334549,0,9.570511
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.770728,61.1664,38.74046,0.4016688,0.4016688,0,0,0,0.4016688,689.8043,0.9906062,0,2.770728,0.4228092,0.4016688,0,0,1.357313,9.403692,1.357313,0,1.357313,14.00003,100,0.1471642,0.4418356,2.216583,0,12.17442
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.857386,75.005,40.51671,2.296983,2.296983,0,0,0,2.296983,167.9328,1.43951,0,3.857386,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1471642,2.526681,3.085909,0,14.48266
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.038783,79.69327,42.27652,0.8849375,0.8849375,0,0,0,0.8849375,456.3919,3.10727,0,4.038783,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1471642,0.9734312,3.231026,0,14.66406
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.098093,70.79788,43.94587,0.08446596,0.08446596,0,0,0,0.08446596,3667.859,3.009181,0,3.098093,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1471642,0.09291255,2.478474,0,13.72337
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.836975,70.12495,45.65634,2.829569,2.829569,0,0,0,2.829569,100.2618,0,0,2.836975,2.978493,2.829569,0,0,0,10.62527,0,0.1415181,-0.1415181,13.85085,98.93448,0.1471642,3.112525,2.26958,0,13.46225
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.303731,65.97859,46.69249,1.803407,1.803407,0,0,0,1.803407,127.7432,0.2481647,0,2.303731,1.898324,1.803407,0,0,0.1572424,10.48376,0.1572424,0,0.1572424,14.00003,100,0.1471545,1.983748,1.842985,0,12.78749
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.727322,52.61831,47.06254,1.0313,1.0313,0,0,0,1.0313,70.52478,0,0,0.727322,1.085579,1.0313,0,0,0,10.62527,0,0.3582568,-0.3582568,13.62239,97.3026,0.1471545,1.13443,0.5818577,0,11.3526
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,47.59706,47.59706,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3980632,10.26702,0,1.131396,-1.131396,12.4298,88.78408,0.1471545,1.182309,0,0,10.26702
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,47.16122,47.16122,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.65517,9.135621,0,2.173108,-2.173108,10.13914,72.42228,0.1471545,2.270898,0,0,9.135621
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,45.77147,45.77147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.069734,6.962513,0,0,0,10.13914,72.42228,0.1471545,0,0,0,6.962513
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,44.49684,44.49684,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.069734,6.962513,0,0.1335884,-0.1335884,9.998324,71.41646,0.1471545,0.1395999,0,0,6.962513
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,43.34556,43.34556,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.218166,6.828925,1.482785,0,1.482785,11.40502,81.46425,0.1472611,3.783091,0,5,6.828925
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,42.0956,42.0956,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.735381,8.163431,0,0.2456915,-0.2456915,11.14604,79.61439,0.1472611,5.756748,0,5,8.163431
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,40.98544,40.98544,0,0,3.166707,0,1.029511,0,0,0,0,0,0,0,3.166707,3.008371,3.008371,7.91774,3.008371,0,3.008371,14.00003,100,0.1473188,0,0,5,7.91774
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,40.14666,40.14666,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1473188,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,39.43122,39.43122,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1473188,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,38.80624,38.80624,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1473188,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,38.14015,38.14015,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1473188,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,37.72075,37.72075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1473188,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,37.3507,37.3507,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1473188,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,37.00532,37.00532,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1473188,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,36.75039,36.75039,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1473188,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,36.4708,36.4708,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1473188,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.752699,50.33333,37.14511,2.371139,2.371139,0,0,0,2.371139,73.91801,0,0,1.752699,2.495936,2.371139,0,0,4.329787,6.728466,0,0.7432372,-0.7432372,9.108991,65.06409,0.1473188,2.608253,1.402159,0,8.481164
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.778269,61.20947,38.71579,0.7988987,0.7988987,0,0,0,0.7988987,347.7624,0,0,2.778269,0.840946,0.7988987,0,0,5.155606,5.985229,1.937323,0,1.937323,10.9469,78.19196,0.1471999,0.8787886,2.222615,0,8.763497
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.080261,66.35666,40.50026,0,0,0,0,0,0,0,0,0,3.080261,0,0,0,0,3.218283,7.728819,3.080261,0,3.080261,13.86909,99.06472,0.1470112,0,2.464209,0,10.80908
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.185048,69.62254,42.25185,2.64028,2.64028,0,0,0,2.64028,120.6329,0.2677833,0,3.185048,2.779243,2.64028,0,0,0.1380223,10.50105,0.1380223,0,0.1380223,14.00003,100,0.1470028,2.904308,2.548038,0,13.6861
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.104641,70.83781,43.9212,0,0,0,0,0,0,0,3.104641,0,3.104641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470028,0,2.483713,0,13.72991
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.843389,70.13222,45.607,3.551263,3.551263,1.25,0,0.50625,3.551263,80.06697,0.4210065,0,2.843389,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1470028,3.906389,2.274711,5,13.46866
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.372927,66.60561,46.65137,0,0,0,0,0,0,0,2.372927,0,2.372927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470028,0,1.898341,0,12.9982
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7958205,53.09501,46.99675,0.801477,0.801477,0,0,0,0.801477,99.29424,0,0,0.7958205,0.84366,0.801477,0,0,0,10.62527,0,0.04783952,-0.04783952,13.9496,99.63981,0.1470028,0.8816247,0.6366564,0,11.42109
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,47.5066,47.5066,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.05315502,10.57743,0,2.185197,-2.185197,11.6462,83.18698,0.1470028,2.28353,0,0,10.57743
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,47.08721,47.08721,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.481151,8.392238,0,1.163023,-1.163023,10.42027,74.43034,0.1470028,1.215359,0,0,8.392238
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,45.72213,45.72213,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.773399,7.229215,0,2.488015,-2.488015,7.797669,55.69753,0.1470028,2.599976,0,0,7.229215
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,44.45572,44.45572,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.53786,4.741199,0,2.008566,-2.008566,5.680454,40.57459,0.1470028,2.098952,0,0,4.741199
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,43.32089,43.32089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.769601,2.732634,0,0,0,5.680454,40.57459,0.1470028,0,0,0,2.732634
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,42.04626,42.04626,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.769601,2.732634,0,2.341722,-2.341722,3.212062,22.94326,0.1470028,2.4471,0,0,2.732634
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,40.9361,40.9361,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.37151,0.3909113,3.33,0,3.33,6.371178,45.50832,0.1471308,0.4112985,0,5,0.3909113
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,40.08087,40.08087,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.041514,3.387911,3.33,0,3.33,9.530293,68.07339,0.1472611,0.4347801,0,5,3.387911
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,39.39011,39.39011,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.711514,6.384911,3.33,0,3.33,12.68941,90.63845,0.1474391,0.8557976,0,5,6.384911
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,38.76513,38.76513,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.381514,9.381911,0,0.2197831,-0.2197831,12.45774,88.98366,0.1474391,0.2296734,0,0,9.381911
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,38.11548,38.11548,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.625718,9.162128,0,0.2746696,-0.2746696,12.16821,86.91561,0.1474391,0.2870297,0,0,9.162128
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,37.69608,37.69608,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.930906,8.887459,0,0.7713592,-0.7713592,11.35513,81.10788,0.1474391,0.8060704,0,0,8.887459
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,37.32603,37.32603,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.787972,8.116099,0,0.3169434,-0.3169434,11.02104,78.72154,0.1474391,0.3312059,0,0,8.116099
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,36.98065,36.98065,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.140131,7.799156,0,0.08003304,-0.08003304,10.93668,78.11896,0.1474391,0.08363453,0,0,7.799156
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,36.72572,36.72572,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.229057,7.719123,0,0.6873142,-0.6873142,10.21218,72.94402,0.1474391,0.7182433,0,0,7.719123
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,36.44613,36.44613,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.992739,7.031809,0,1.94491,-1.94491,8.162068,58.30037,0.1474391,2.032431,0,0,7.031809
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.838364,51.01529,37.12045,1.437392,1.437392,0,0,0,1.437392,127.8958,0,0,1.838364,1.513044,1.437392,0,0,6.15375,5.086899,0.3253192,0,0.3253192,8.470693,60.50483,0.1474192,1.581131,1.470691,0,6.925262
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.373837,67.14742,38.66645,1.164602,1.164602,0,0,0,1.164602,289.6986,0,0,3.373837,1.225897,1.164602,0,0,5.828431,5.379686,2.14794,0,2.14794,10.50841,75.05991,0.1472882,1.281062,2.69907,0,8.753524
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.873254,75.10768,40.45092,2.305753,2.305753,0,0,0,2.305753,167.9821,0,0,3.873254,2.427109,2.305753,0,0,3.680491,7.312832,1.446145,0,1.446145,11.88034,84.85941,0.1472,2.536329,3.098603,0,11.18609
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.191924,69.67577,42.2354,1.400189,1.400189,0,0,0,1.400189,227.9638,0,0,3.191924,1.473883,1.400189,0,0,2.234346,8.614363,1.718041,0,1.718041,13.51022,96.50137,0.1470955,1.540208,2.553539,0,11.80629
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.111193,70.87783,43.89653,2.781026,2.781026,0,0,0,2.781026,111.8721,0,0,3.111193,2.927396,2.781026,0,0,0.5163053,10.1606,0.1837973,0,0.1837973,13.68458,97.74683,0.1470843,3.059129,2.488955,0,13.27179
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.84931,70.16437,45.58233,0.9496624,0.9496624,0,0,0,0.9496624,300.034,1.517157,0,2.84931,0.9996446,0.9496624,0,0,0.332508,10.32602,0.332508,0,0.332508,14.00003,100,0.1470641,1.044629,2.279448,0,13.17533
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.419331,67.00448,46.60203,0,0,0,0,0,0,0,2.419331,0,2.419331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470641,0,1.935465,0,13.04461
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8676043,53.61894,46.94741,1.114518,1.114518,0,0,0,1.114518,77.84573,0,0,0.8676043,1.173176,1.114518,0,0,0,10.62527,0,0.3055721,-0.3055721,13.67793,97.69928,0.1470641,1.225969,0.6940835,0,11.49288
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,47.45726,47.45726,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3395245,10.3197,0,1.334656,-1.334656,12.27108,87.65036,0.1470641,1.394716,0,0,10.3197
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,47.04609,47.04609,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.822476,8.985045,0,2.942738,-2.942738,9.169158,65.49385,0.1470641,3.075161,0,0,8.985045
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,45.68101,45.68101,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.092185,6.042308,0.4863847,0,0.4863847,9.630583,68.78974,0.1470987,4.936818,0,5,6.042308
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,44.43105,44.43105,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.6058,6.480054,1.717466,0,1.717466,11.25991,80.4278,0.1472208,3.511355,0,5,6.480054
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,43.27155,43.27155,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.888333,8.025774,0,2.37489,-2.37489,8.75656,62.54673,0.1472208,2.48176,0,0,8.025774
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,41.99693,41.99693,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.5271,5.650884,1.585582,0,1.585582,10.26078,73.29111,0.1473334,3.664063,0,5,5.650884
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,40.88676,40.88676,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.941518,7.077908,3.33,0,3.33,13.41989,95.85617,0.1474685,0.4875273,0,5,7.077908
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,40.03153,40.03153,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.6115182,10.07491,0,0.9202582,-0.9202582,12.44985,88.92735,0.1474685,0.9616698,0,0,10.07491
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,39.34076,39.34076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634027,9.15465,0,0,0,12.44985,88.92735,0.1474685,0,0,0,9.15465
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,38.71579,38.71579,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.634027,9.15465,0,0.6363624,-0.6363624,11.77907,84.13604,0.1474685,0.6649987,0,0,9.15465
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,38.09081,38.09081,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.341097,8.518288,0,0.02235697,-0.02235697,11.7555,83.9677,0.1474685,0.02336303,0,0,8.518288
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,37.67964,37.67964,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.365938,8.495931,0,0.4285004,-0.4285004,11.30382,80.74143,0.1474685,0.4477829,0,0,8.495931
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,37.28491,37.28491,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.842049,8.06743,0,0.5670621,-0.5670621,10.70609,76.4719,0.1474685,0.5925798,0,0,8.06743
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.472118,7.500368,0,0,0,10.70609,76.4719,0.1474685,0,0,0,7.500368
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,36.70105,36.70105,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.472118,7.500368,0,0.5139976,-0.5139976,10.16429,72.6019,0.1474685,0.5371275,0,0,7.500368
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,36.42968,36.42968,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.043227,6.98637,0,1.672496,-1.672496,8.401321,60.00932,0.1474685,1.747758,0,0,6.98637
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.924874,51.71133,37.09578,0.4235693,0.4235693,0,0,0,0.4235693,454.4415,0,0,1.924874,0.4458624,0.4235693,0,0,5.901556,5.313874,1.479012,0,1.479012,9.804435,70.03154,0.1473787,0.4659262,1.5399,0,7.238749
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.793651,61.29865,38.66645,2.492134,2.492134,0,0,0,2.492134,112.0988,0,0,2.793651,2.623299,2.492134,0,0,4.422543,6.644985,0.1703525,0,0.1703525,9.966045,71.1859,0.1473684,2.741347,2.234921,0,9.438637
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.095158,66.44956,40.45092,0.7513559,0.7513559,0,0,0,0.7513559,411.943,0,0,3.095158,0.7909009,0.7513559,0,0,4.252191,6.798303,2.304257,0,2.304257,12.15206,86.80022,0.1472287,0.8264915,2.476126,0,9.89346
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.199005,69.72099,42.21073,0.01892982,0.01892982,0,0,0,0.01892982,16899.29,1.231145,0,3.199005,0.01992613,0.01892982,0,0,1.947934,8.872133,1.947934,0,1.947934,14.00003,100,0.1471108,0.02082281,2.559204,0,12.07114
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.117746,70.91789,43.87186,2.425416,2.425416,0,0,0,2.425416,128.5448,0.5646755,0,3.117746,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1471108,2.667958,2.494196,0,13.74302
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.855041,70.20456,45.56588,1.955643,1.955643,0,0,0,1.955643,145.9899,0.7964695,0,2.855041,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1471108,2.151207,2.284033,0,13.48032
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.42473,67.00965,46.56091,1.530738,1.530738,0,0,0,1.530738,158.4027,0.813427,0,2.42473,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1471108,1.683812,1.939784,0,13.05
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9426728,54.18236,46.9063,1.707815,1.707815,0,0,0,1.707815,55.19759,0,2.220446E-16,0.9426728,1.7977,1.707815,0,0,0,10.62527,0,0.8550272,-0.8550272,13.09875,93.56232,0.1471108,1.878596,0.7541382,0,11.56795
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,47.41615,47.41615,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9500302,9.770247,0,1.070351,-1.070351,11.9705,85.50341,0.1471108,1.118517,0,0,9.770247
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,47.04609,47.04609,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.139309,8.699896,0,2.52264,-2.52264,9.311405,66.5099,0.1471108,2.636158,0,0,8.699896
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,45.65634,45.65634,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.942243,6.177256,0,1.761006,-1.761006,7.455142,53.25091,0.1471108,1.840251,0,0,6.177256
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,44.40638,44.40638,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.898915,4.41625,0,2.434913,-2.434913,4.888519,34.91792,0.1471108,2.544484,0,0,4.41625
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,43.27155,43.27155,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.604374,1.981337,0,1.593407,-1.593407,3.20892,22.92081,0.1471108,1.66511,0,0,1.981337
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,41.99693,41.99693,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.37483,0.3879303,3.33,0,3.33,6.368035,45.48588,0.1473362,1.286703,0,5,0.3879303
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,40.87032,40.87032,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.044827,3.38493,3.33,0,3.33,9.527151,68.05094,0.1475016,0.7615406,0,5,3.38493
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,40.03153,40.03153,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.714827,6.38193,3.33,0,3.33,12.68627,90.616,0.1475824,0.01633601,0,5,6.38193
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,39.36543,39.36543,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.384827,9.37893,0,0.2158065,-0.2158065,12.45879,88.99115,0.1475824,0.2255178,0,0,9.37893
