Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,38.71579,38.71579,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.624612,9.163124,0,0.6270123,-0.6270123,11.79786,84.27024,0.1475824,0.6552278,0,0,9.163124
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,38.06614,38.06614,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.321292,8.536112,0,0.4646512,-0.4646512,11.30807,80.77178,0.1475824,0.4855605,0,0,8.536112
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,37.67964,37.67964,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.837571,8.071461,0,0.1607693,-0.1607693,11.13861,79.56131,0.1475824,0.168004,0,0,8.071461
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,37.28491,37.28491,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,3.016204,7.910691,0,0.1889561,-0.1889561,10.93943,78.13862,0.1475824,0.1974591,0,0,7.910691
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,36.91486,36.91486,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.226155,7.721735,0,0.1303506,-0.1303506,10.80203,77.15718,0.1475824,0.1362164,0,0,7.721735
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,36.6846,36.6846,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.370989,7.591384,0,0.4391254,-0.4391254,10.33915,73.85091,0.1475824,0.458886,0,0,7.591384
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3990401,39.20173,36.40501,2.897071,2.897071,0,0,0,2.897071,13.77392,0,0,0.3990401,3.049548,2.897071,0,0,3.858906,7.152259,0,2.650508,-2.650508,7.545268,53.89466,0.1475824,3.186778,0.3192321,0,7.551299
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.012161,52.42127,37.07111,2.319927,2.319927,0,0,0,2.319927,86.73382,0,0,2.012161,2.442028,2.319927,0,0,6.803915,4.501751,0,0.4298671,-0.4298671,7.092148,50.6581,0.1475824,2.551919,1.609729,0,6.513912
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.80177,61.3279,38.62533,1.492473,1.492473,0,0,0,1.492473,187.7267,0,0,2.80177,1.571024,1.492473,0,0,7.281545,4.071884,1.230746,0,1.230746,8.259736,58.998,0.1475081,1.64172,2.241416,0,6.873654
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.103194,66.47186,40.40158,0.8108767,0.8108767,0,0,0,0.8108767,382.6961,0,0,3.103194,0.8535544,0.8108767,0,0,6.050799,5.179555,2.24964,0,2.24964,10.39393,74.24222,0.1473724,0.8919644,2.482555,0,8.282749
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.207156,69.7161,42.13672,0.7933748,0.7933748,0,0,0,0.7933748,404.2423,0,0,3.207156,0.8351313,0.7933748,0,0,3.80116,7.20423,2.372025,0,2.372025,12.64423,90.31577,0.1472297,0.8727123,2.565725,0,10.41139
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.125144,70.91589,43.80607,1.942645,1.942645,0,0,0,1.942645,160.8706,0,0,3.125144,2.04489,1.942645,0,0,1.429135,9.339053,1.080255,0,1.080255,13.66905,97.63589,0.1471647,2.13691,2.500115,0,12.4642
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.861351,70.2108,45.51654,0.6793653,0.6793653,0,0,0,0.6793653,421.18,1.79735,0,2.861351,0.7151213,0.6793653,0,0,0.34888,10.31128,0.34888,0,0.34888,14.00003,100,0.1471438,0.7473018,2.289081,0,13.17263
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.430173,67.00562,46.51157,0.311356,0.311356,0,0,0,0.311356,780.5127,2.10243,0,2.430173,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1471438,0.3424916,1.944139,0,13.05545
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.021079,54.76919,46.85696,0.1203334,0.1203334,0,0,0,0.1203334,848.5415,0.8944119,0,1.021079,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1471438,0.1323667,0.8168628,0,11.64635
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,47.37503,47.37503,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1471438,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,46.94741,46.94741,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1471438,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,45.58233,45.58233,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1471852,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,44.3406,44.3406,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1473414,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,43.20576,43.20576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1473414,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,41.95581,41.95581,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1473414,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,40.84565,40.84565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1473414,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,40.01508,40.01508,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1473414,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,39.31609,39.31609,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1473414,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,38.69112,38.69112,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1473414,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,38.04969,38.04969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1473414,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,37.65496,37.65496,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1473414,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,37.26024,37.26024,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1473414,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1473414,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,36.6846,36.6846,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1473414,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3791334,39.05987,36.40501,0.5224819,0.5224819,0,0,0,0.5224819,72.56393,0,0,0.3791334,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1708476,-0.1708476,9.179928,65.57079,0.1473414,0.57473,0.3033067,0,6.602507
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.100051,53.15326,37.05466,0.09405333,0.09405333,0,0,0,0.09405333,2232.83,0,0,2.100051,0.0990035,0.09405333,0,0,5.080832,6.052526,2.001047,0,2.001047,11.07829,79.13047,0.1472213,0.1034587,1.68004,0,8.152576
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.80969,61.37481,38.60066,1.719443,1.719443,0,0,0,1.719443,163.407,0,0,2.80969,1.80994,1.719443,0,0,3.079784,7.853468,0.9997501,0,0.9997501,12.02673,85.90508,0.1471613,1.891387,2.247752,0,10.66316
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.111123,66.5032,40.36047,1.633943,1.633943,0,0,0,1.633943,190.4059,0,0,3.111123,1.71994,1.633943,0,0,2.080034,8.753243,1.391183,0,1.391183,13.34653,95.33215,0.147078,1.797337,2.488899,0,11.86437
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.213767,69.78721,42.13672,0,0,0,0,0,0,0,2.524916,0,3.213767,0,0,0,0,0.6888506,10.00531,0.6888506,0,0.6888506,14.00003,100,0.1470368,0,2.571014,0,13.21908
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.131168,70.98109,43.80607,2.960953,2.960953,0,0,0,2.960953,105.7487,0.01437598,0,3.131168,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1470368,3.257048,2.504935,0,13.75644
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.867151,70.24176,45.49187,0,0,0,0,0,0,0,2.867151,0,2.867151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470368,0,2.293721,0,13.49243
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.435529,67.00073,46.46223,0,0,0,0,0,0,0,2.435529,0,2.435529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470368,0,1.948424,0,13.0608
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.101178,55.38402,46.81584,2.267259,2.267259,0,0,0,2.267259,48.5687,0,0,1.101178,2.386588,2.267259,0,0,0,10.62527,0,1.28541,-1.28541,12.64509,90.32187,0.1470368,2.493985,0.8809426,0,11.72645
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,47.31747,47.31747,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.428234,9.339864,0,2.094926,-2.094926,10.43684,74.54871,0.1470368,2.189197,0,0,9.339864
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,46.93097,46.93097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.755929,7.244938,0,0,0,10.43684,74.54871,0.1470368,0,0,0,7.244938
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,45.54121,45.54121,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.755929,7.244938,0,1.591519,-1.591519,8.759233,62.56582,0.1470368,1.663138,0,0,7.244938
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,44.31592,44.31592,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.524283,5.653419,0,2.87372,-2.87372,5.730066,40.92896,0.1470368,3.003037,0,0,5.653419
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,43.1811,43.1811,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.717306,2.779699,0,0.07279117,-0.07279117,5.653337,40.3809,0.1470368,0.07606678,0,0,2.779699
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,41.90647,41.90647,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.798185,2.706908,0,1.334282,-1.334282,4.246881,30.3348,0.1470368,1.394325,0,0,2.706908
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,40.77164,40.77164,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.28072,1.372626,0,0.1045216,-0.1045216,4.136705,29.54783,0.1470368,0.1092251,0,0,1.372626
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,39.94107,39.94107,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.39686,1.268104,0,0.4959816,-0.4959816,3.613894,25.81348,0.1470368,0.5183008,0,0,1.268104
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,39.27497,39.27497,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.94795,0.7721227,0,0.2246493,-0.2246493,3.377093,24.12205,0.1470368,0.2347585,0,0,0.7721227
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,38.65,38.65,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.19756,0.5474734,0,0.009770138,-0.009770138,3.366795,24.04848,0.1470368,0.01020979,0,0,0.5474734
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,38.02502,38.02502,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.20841,0.5377033,3.33,0,3.33,6.52591,46.61355,0.1471808,0.5803723,0,5,0.5377033
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,37.63029,37.63029,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.878412,3.534703,3.33,0,3.33,9.685025,69.17861,0.1472825,0.2049921,0,5,3.534703
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,37.23557,37.23557,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.548412,6.531703,3.33,0,3.33,12.84414,91.74368,0.1473909,0.2677312,0,5,6.531703
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,36.89019,36.89019,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.218412,9.528704,0,0.4443529,-0.4443529,12.37575,88.39805,0.1473909,0.4643487,0,0,9.528704
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,36.65993,36.65993,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.712138,9.084351,0,0.405396,-0.405396,11.94843,85.34573,0.1473909,0.4236389,0,0,9.084351
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4523524,39.5829,36.40501,0.2920257,0.2920257,0,0,0,0.2920257,154.9016,0,0,0.4523524,0.3073955,0.2920257,0,0,2.162578,8.678954,0.1449569,0,0.1449569,12.08595,86.328,0.1473822,0.3212283,0.3618819,0,9.131307
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.188349,53.91547,37.05466,1.57638,1.57638,0,0,0,1.57638,138.8212,0,0,2.188349,1.659348,1.57638,0,0,2.017621,8.809416,0.529002,0,0.529002,12.5878,89.91268,0.1473506,1.734018,1.75068,0,10.99777
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.817692,61.42256,38.57599,0.8791503,0.8791503,0,0,0,0.8791503,320.5017,0.403652,0,2.817692,0.9254214,0.8791503,0,0,1.488619,9.285518,1.488619,0,1.488619,14.00003,100,0.1472618,0.9670654,2.254154,0,12.10321
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.118774,66.55192,40.3358,0.08839473,0.08839473,0,0,0,0.08839473,3528.235,3.025727,0,3.118774,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1472618,0.0972342,2.495019,0,13.74405
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.220741,69.84173,42.12027,2.396962,2.396962,0,0,0,2.396962,134.3676,0.6976222,0,3.220741,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1472618,2.636659,2.576592,0,13.84601
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.137688,71.02093,43.7814,0.6121459,0.6121459,0,0,0,0.6121459,512.5719,2.493324,0,3.137688,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1472618,0.6733605,2.51015,0,13.76296
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.872902,70.27223,45.4672,0.9565322,0.9565322,0,0,0,0.9565322,300.3456,1.866026,0,2.872902,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1472618,1.052186,2.298322,0,13.49818
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.440408,67.02004,46.43756,1.465678,1.465678,0,0,0,1.465678,166.5037,0.8975896,0,2.440408,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1472618,1.612245,1.952326,0,13.06568
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.181591,55.99846,46.7665,0.3232868,0.3232868,0,0,0,0.3232868,365.493,0.8412888,0,1.181591,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1472618,0.3556155,0.9452726,0,11.80686
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,47.27635,47.27635,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472618,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,46.85696,46.85696,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1472618,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,45.4672,45.4672,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1473563,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,44.24191,44.24191,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1473563,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,43.11531,43.11531,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1473563,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,41.86535,41.86535,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1473563,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,40.73052,40.73052,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1473563,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,39.9164,39.9164,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1473563,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,39.25031,39.25031,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1473563,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,38.60066,38.60066,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1473563,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1473563,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,37.60563,37.60563,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1473563,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,37.23557,37.23557,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1473563,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,36.86552,36.86552,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1473563,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,36.63527,36.63527,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1473563,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5696393,40.40273,36.38034,0,0,0,0,0,0,0,0,0,0.5696393,0,0,0,0,7.403694,3.96195,0.5696393,0,0.5696393,7.516675,53.69043,0.1473223,0,0.4557115,0,4.53159
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.277514,54.66602,37.02999,1.874075,1.874075,0,0,0,1.874075,121.5273,0,0,2.277514,1.972711,1.874075,0,0,6.834054,4.474626,0.3048027,0,0.3048027,7.805836,55.75586,0.1473042,2.061483,1.822011,0,6.752139
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.825771,61.47111,38.55132,2.649263,2.649263,0,0,0,2.649263,106.6625,0,0,2.825771,2.788698,2.649263,0,0,6.529252,4.748948,0.03707312,0,0.03707312,7.841007,56.00708,0.147302,2.91419,2.260617,0,7.574719
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.126468,66.60115,40.31113,1.776229,1.776229,0,0,0,1.776229,176.0172,0,0,3.126468,1.869715,1.776229,0,0,6.492178,4.782314,1.256754,0,1.256754,9.033268,64.52322,0.1472271,1.953852,2.501175,0,7.908782
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.227899,69.88801,42.0956,0.9183813,0.9183813,0,0,0,0.9183813,351.477,0,0,3.227899,0.9667171,0.9183813,0,0,5.235425,5.913392,2.261182,0,2.261182,11.17841,79.84565,0.1470927,1.010219,2.582319,0,9.141292
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.144186,71.06058,43.75673,2.828273,2.828273,0,0,0,2.828273,111.1698,0,0,3.144186,2.977129,2.828273,0,0,2.974243,7.948456,0.1670563,0,0.1670563,11.3369,80.97768,0.1470827,3.1111,2.515349,0,11.09264
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.878443,70.31055,45.45075,0.3683274,0.3683274,0,0,0,0.3683274,781.4904,0,0,2.878443,0.387713,0.3683274,0,0,2.807186,8.098806,2.49073,0,2.49073,13.69981,97.8556,0.1469349,0.4051601,2.302754,0,10.97725
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.445063,67.0468,46.42112,0.6114709,0.6114709,0,0,0,0.6114709,399.8658,1.484953,0,2.445063,0.6436536,0.6114709,0,0,0.3164565,10.34046,0.3164565,0,0.3164565,14.00003,100,0.1469162,0.672618,1.95605,0,12.78553
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.262033,56.64546,46.74183,1.382061,1.382061,0,0,0,1.382061,91.31527,0,0,1.262033,1.454801,1.382061,0,0,0,10.62527,0,0.1927684,-0.1927684,13.79683,98.54861,0.1469162,1.520267,1.009626,0,11.88731
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,47.25168,47.25168,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.2141871,10.43251,0,1.136675,-1.136675,12.59867,89.99033,0.1469162,1.187825,0,0,10.43251
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,46.85696,46.85696,3.148974,3.148974,4.703879,0,1.449159,3.148974,0,0,0,0,0,0,1.554904,1.477159,1.477159,9.295831,1.477159,0,1.477159,14.00003,100,0.1470188,3.463872,0,5,9.295831
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,45.4672,45.4672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470188,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,44.24191,44.24191,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1470188,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,43.13176,43.13176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1470188,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,41.86535,41.86535,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1470188,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,40.73052,40.73052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1470188,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,39.89996,39.89996,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1470188,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,39.25031,39.25031,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1470188,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,38.62533,38.62533,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1470188,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,38.00035,38.00035,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1470188,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1470188,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,37.23557,37.23557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1470188,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,36.86552,36.86552,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1470188,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,36.63527,36.63527,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1470188,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.571775,40.39289,36.35567,1.417462,1.417462,0,0,0,1.417462,40.33795,0,0,0.571775,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9202901,-0.9202901,7.797976,55.69971,0.1470188,1.559208,0.45742,0,6.233556
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.042768,61.75924,37.02999,0.4597115,0.4597115,0,0,0,0.4597115,661.8865,0,0,3.042768,0.4839068,0.4597115,0,0,6.537538,4.74149,2.558861,0,2.558861,10.22552,73.03931,0.1468673,0.5056826,2.434215,0,7.784259
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.833777,61.52879,38.53487,0,0,0,0,0,0,0,0,0,2.833777,0,0,0,0,3.978676,7.044466,2.833777,0,2.833777,12.91388,92.24182,0.1466999,0,2.267021,0,9.878242
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.133703,66.67606,40.31113,0,0,0,0,0,0,0,1.988803,0,3.133703,0,0,0,0,1.144899,9.594865,1.144899,0,1.144899,14.00003,100,0.1466324,0,2.506962,0,12.72857
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.235063,69.9344,42.07093,0.5371429,0.5371429,0,0,0,0.5371429,602.2723,2.669649,0,3.235063,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1466324,0.5908572,2.58805,0,13.86034
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.150657,71.09999,43.73206,0,0,0,0,0,0,0,3.150657,0,3.150657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466324,0,2.520525,0,13.77593
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.88408,70.33989,45.42608,0,0,0,0,0,0,0,2.88408,0,2.88408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466324,0,2.307264,0,13.50935
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.449749,67.06424,46.39645,0.6950971,0.6950971,0,0,0,0.6950971,352.4327,1.718068,0,2.449749,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1466324,0.7646068,1.9598,0,13.07502
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.342421,57.32488,46.74183,1.481989,1.481989,0,0,0,1.481989,90.58239,0,0,1.342421,1.559988,1.481989,0,0,0,10.62527,0,0.2175673,-0.2175673,13.77069,98.36189,0.1466324,1.630188,1.073937,0,11.9677
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,47.22701,47.22701,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.2417414,10.40771,0,2.941916,-2.941916,10.66964,76.21156,0.1466324,3.074303,0,0,10.40771
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,46.81584,46.81584,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.510537,7.46579,0,1.170567,-1.170567,9.435754,67.3981,0.1466324,1.223243,0,0,7.46579
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,45.42608,45.42608,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.811168,6.295223,0,1.67925,-1.67925,7.665669,54.75467,0.1466324,1.754816,0,0,6.295223
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,44.20079,44.20079,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.677001,4.615973,0,0.4789017,-0.4789017,7.160862,51.14891,0.1466324,0.5004523,0,0,4.615973
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,43.09064,43.09064,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.209114,4.137072,0,0.38238,-0.38238,6.757798,48.26989,0.1466324,0.3995871,0,0,4.137072
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,41.84068,41.84068,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.633981,3.754692,0,2.172998,-2.172998,4.467257,31.90891,0.1466324,2.270783,0,0,3.754692
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,40.70585,40.70585,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.04842,1.581694,0,0.2688334,-0.2688334,4.183882,29.88481,0.1466324,0.2809309,0,0,1.581694
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,39.89996,39.89996,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.34713,1.31286,0,0.176337,-0.176337,3.998006,28.55713,0.1466324,0.1842721,0,0,1.31286
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,39.22564,39.22564,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.54306,1.136523,0,0.5907707,-0.5907707,3.375279,24.10909,0.1466324,0.6173554,0,0,1.136523
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,38.60066,38.60066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19947,0.5457525,0,0,0,3.375279,24.10909,0.1466324,0,0,0,0.5457525
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19947,0.5457525,0,0,0,3.375279,24.10909,0.1466324,0,0,0,0.5457525
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,37.60563,37.60563,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.19947,0.5457525,0,0.4898473,-0.4898473,2.858935,20.42092,0.1466324,0.5118904,0,0,0.5457525
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,37.23557,37.23557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74374,0.0559052,0,0,0,2.858935,20.42092,0.1466324,0,0,0,0.0559052
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,36.86552,36.86552,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.74374,0.0559052,0,0.0161549,-0.0161549,2.841906,20.29929,0.1466324,0.01688187,0,0,0.0559052
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,36.63527,36.63527,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.76169,0.0397503,3.33,0,3.33,6.001021,42.86435,0.1467918,0.729426,0,5,0.0397503
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6205875,40.74728,36.35567,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.25359,0,0,0.6205875,0,0,3.32677,3.160431,8.431693,3.03675,3.781019,0,3.781019,9.588011,68.48566,0.1470244,1.832431,0.49647,5,3.657338
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.328046,55.11118,37.02999,0.5018067,0.5018067,2.946679,0,0.9694434,0.5018067,463.9328,4.440892E-16,0,2.328046,0,0,2.444872,2.322629,4.650674,6.439667,4.650674,0,4.650674,14.00003,100,0.1469567,0.5519873,1.862436,5,8.767713
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.841993,61.57879,38.5102,2.305603,2.305603,0,0,0,2.305603,123.2646,0.4150428,0,2.841993,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1469567,2.536163,2.273594,0,13.46727
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.141467,66.72616,40.28646,1.863382,1.863382,0,0,0,1.863382,168.5895,1.180012,0,3.141467,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1469567,2.04972,2.513174,0,13.76674
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.241698,70.0061,42.07093,0.535031,0.535031,0,0,0,0.535031,605.8898,2.678508,0,3.241698,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1469567,0.5885341,2.593359,0,13.86697
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.156579,71.16433,43.73206,1.549172,1.549172,0,0,0,1.549172,203.7591,1.525872,0,3.156579,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1469567,1.704089,2.525263,0,13.78185
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.889184,70.39378,45.42608,3.267697,3.267697,1.25,0,0.50625,3.267697,88.41653,0.7652926,0,2.889184,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1469567,3.594467,2.311347,5,13.51446
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.453946,67.1058,46.39645,2.091748,2.091748,0,0,0,2.091748,117.3156,0.2521062,0,2.453946,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1469567,2.300923,1.963157,0,13.07922
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.423093,57.98679,46.71716,1.410494,1.410494,0,0,0,1.410494,100.8933,0,0,1.423093,1.48473,1.410494,0,0,0,10.62527,0,0.06163711,-0.06163711,13.93506,99.53592,0.1469567,1.551543,1.138475,0,12.04837
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,47.20234,47.20234,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.06848568,10.56364,0,1.635275,-1.635275,12.21133,87.22358,0.1469567,1.708863,0,0,10.56364
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,46.81584,46.81584,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.885458,8.928362,0,0.1330926,-0.1330926,12.07103,86.2215,0.1469567,0.1390818,0,0,8.928362
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,45.42608,45.42608,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,2.033339,8.795269,1.35735,0,1.35735,13.35873,95.4193,0.1470503,3.928332,0,5,8.795269
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,44.17612,44.17612,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6759892,10.01688,0,0.8174139,-0.8174139,12.4971,89.26481,0.1470503,0.8541976,0,0,10.01688
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,43.09064,43.09064,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.584227,9.19947,0,0.8254793,-0.8254793,11.62697,83.0496,0.1470503,0.8626259,0,0,9.19947
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,41.81601,41.81601,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.501426,8.373991,0,1.433684,-1.433684,10.11573,72.25507,0.1470503,1.4982,0,0,8.373991
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,40.68118,40.68118,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.094409,6.940306,0,0.4298276,-0.4298276,9.662653,69.01881,0.1470503,0.4491699,0,0,6.940306
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,39.89996,39.89996,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.571995,6.510478,0,0.211802,-0.211802,9.439394,67.4241,0.1470503,0.2213331,0,0,6.510478
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,39.22564,39.22564,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.807331,6.298676,0,0.7736099,-0.7736099,8.623938,61.59943,0.1470503,0.8084223,0,0,6.298676
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,38.60066,38.60066,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.666897,5.525067,0,0.6790856,-0.6790856,7.908118,56.48645,0.1470503,0.7096444,0,0,5.525067
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,38.00035,38.00035,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.421437,4.845981,0,0.2499949,-0.2499949,7.6446,54.60418,0.1470503,0.2612447,0,0,4.845981
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,37.63029,37.63029,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.699209,4.595986,0,0.3146421,-0.3146421,7.312939,52.23517,0.1470503,0.328801,0,0,4.595986
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,37.23557,37.23557,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.048811,4.281344,0,0.7208769,-0.7208769,6.553068,46.80753,0.1470503,0.7533164,0,0,4.281344
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,36.86552,36.86552,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.849785,3.560467,0,0.05996858,-0.05996858,6.489855,46.35601,0.1470503,0.06266717,0,0,3.560467
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,36.63527,36.63527,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.916417,3.500499,0,0.599054,-0.599054,5.858397,41.84561,0.1470503,0.6260114,0,0,3.500499
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7008435,41.33347,36.35567,0,0,0,0,0,0,0,0,0,0.7008435,0,0,0,0,8.582033,2.901445,0.7008435,0,0.7008435,6.523275,46.59473,0.1470091,0,0.5606748,0,3.602288
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.33632,55.18435,37.02999,1.248847,1.248847,0,0,0,1.248847,187.0782,0,0,2.33632,1.314576,1.248847,0,0,7.881189,3.532204,1.021744,0,1.021744,7.492587,53.51837,0.1469491,1.373731,1.869056,0,5.868524
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.85027,61.62944,38.48553,0.3159707,0.3159707,0,0,0,0.3159707,902.0677,0,0,2.85027,0.3326007,0.3159707,0,0,6.859445,4.451774,2.517669,0,2.517669,9.881058,70.57884,0.1468013,0.3475678,2.280216,0,7.302044
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.148757,66.80183,40.28646,2.880751,2.880751,0,0,0,2.880751,109.3033,0,0,3.148757,3.032369,2.880751,0,0,4.341776,6.717676,0.1163877,0,0.1163877,9.991473,71.36752,0.1467945,3.168826,2.519005,0,9.866433
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.248325,70.07779,42.07093,0,0,0,0,0,0,0,0,0,3.248325,0,0,0,0,4.225388,6.822425,3.248325,0,3.248325,13.0731,93.37914,0.1466044,0,2.59866,0,10.07075
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.162462,71.22832,43.73206,0.2587964,0.2587964,0,0,0,0.2587964,1221.989,1.912982,0,3.162462,0.2724172,0.2587964,0,0,0.9770628,9.745917,0.9770628,0,0.9770628,14.00003,100,0.1465473,0.284676,2.529969,0,12.90838
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.894219,70.44698,45.42608,0.1883708,0.1883708,0,0,0,0.1883708,1536.448,2.695934,0,2.894219,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,0.2072078,2.315376,0,13.51949
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.458038,67.14635,46.39645,2.226519,2.226519,0,0,0,2.226519,110.3983,0.1143339,0,2.458038,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,2.449171,1.966431,0,13.08331
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.503593,58.68078,46.71716,2.503385,2.503385,0,0,0,2.503385,60.0624,0,4.440892E-16,1.503593,2.635142,2.503385,0,0,0,10.62527,0,1.131549,-1.131549,12.80727,91.48032,0.1465473,2.753724,1.202875,0,12.12887
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,47.20234,47.20234,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.257277,9.493725,0,0.7155277,-0.7155277,12.05304,86.09296,0.1465473,0.7477264,0,0,9.493725
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,46.79117,46.79117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052307,8.778197,0,0,0,12.05304,86.09296,0.1465473,0,0,0,8.778197
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,45.40141,45.40141,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.052307,8.778197,0,0.7315009,-0.7315009,11.28197,80.58533,0.1465473,0.7644184,0,0,8.778197
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,44.17612,44.17612,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.865086,8.046697,0,0.3706343,-0.3706343,10.89129,77.79474,0.1465473,0.3873129,0,0,8.046697
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,43.0413,43.0413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.276902,7.676062,0,0,0,10.89129,77.79474,0.1465473,0,0,0,7.676062
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,41.76667,41.76667,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.276902,7.676062,0,0.3730438,-0.3730438,10.49806,74.98602,0.1465473,0.3898307,0,0,7.676062
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,40.64006,40.64006,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.691395,7.303019,0,0.1575479,-0.1575479,10.33199,73.7998,0.1465473,0.1646376,0,0,7.303019
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,39.85062,39.85062,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.866448,7.145471,0,0.3277743,-0.3277743,9.986488,71.33192,0.1465473,0.3425241,0,0,7.145471
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,39.20097,39.20097,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.230642,6.817696,0,0.6316145,-0.6316145,9.320708,66.57635,0.1465473,0.6600372,0,0,6.817696
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,38.55132,38.55132,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.932436,6.186082,0,0.3687444,-0.3687444,8.932017,63.8,0.1465473,0.3853379,0,0,6.186082
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,37.97568,37.97568,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.342152,5.817338,0,0.09262752,-0.09262752,8.834379,63.10258,0.1465473,0.09679576,0,0,5.817338
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,37.58096,37.58096,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.445072,5.72471,0,0.4234607,-0.4234607,8.388013,59.91426,0.1465473,0.4425165,0,0,5.72471
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,37.2109,37.2109,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.915584,5.301249,0,0.1742643,-0.1742643,8.204322,58.60218,0.1465473,0.1821062,0,0,5.301249
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,36.84085,36.84085,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.10921,5.126985,0,0.3357438,-0.3357438,7.850417,56.0743,0.1465473,0.3508523,0,0,5.126985
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,36.6106,36.6106,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.482259,4.791241,0,0.1254153,-0.1254153,7.718218,55.13002,0.1465473,0.131059,0,0,4.791241
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7866561,41.93962,36.331,1.837048,1.837048,0,0,0,1.837048,42.82175,0,2.220446E-16,0.7866561,1.933735,1.837048,0,0,6.621609,4.665826,0,1.147079,-1.147079,6.50909,46.49341,0.1465473,2.020753,0.6293249,0,5.452482
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.345012,55.2332,37.00532,0.7500427,0.7500427,0,0,0,0.7500427,312.6505,0,0,2.345012,0.7895186,0.7500427,0,0,7.896142,3.518747,1.555493,0,1.555493,7.984761,57.03389,0.1464565,0.825047,1.87601,0,5.863759
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.858161,61.70583,38.48553,1.7603,1.7603,0,0,0,1.7603,162.3679,0,0,2.858161,1.852947,1.7603,0,0,6.340648,4.918691,1.005214,0,1.005214,8.938392,63.84552,0.1463978,1.93633,2.286529,0,7.776853
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.156065,66.87778,40.28646,1.463055,1.463055,0,0,0,1.463055,215.7174,0,0,3.156065,1.540058,1.463055,0,0,5.335433,5.823384,1.616007,0,1.616007,10.47147,74.79607,0.1463037,1.609361,2.524852,0,8.979448
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.254938,70.14943,42.07093,1.366938,1.366938,0,0,0,1.366938,238.1189,0,0,3.254938,1.438883,1.366938,0,0,3.719427,7.27779,1.816056,0,1.816056,12.19433,87.1022,0.146198,1.503632,2.603951,0,10.53273
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.168301,71.29191,43.73206,0.9139525,0.9139525,0,0,0,0.9139525,346.6592,0.3028743,0,3.168301,0.9620552,0.9139525,0,0,1.903371,8.91224,1.903371,0,1.903371,14.00003,100,0.1460874,1.005348,2.53464,0,12.08054
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.898708,70.52464,45.45075,0.728028,0.728028,0,0,0,0.728028,398.1589,2.132363,0,2.898708,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1460874,0.8008308,2.318967,0,13.52398
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.462024,67.18586,46.39645,0.4305334,0.4305334,0,0,0,0.4305334,571.8543,2.008831,0,2.462024,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1460874,0.4735867,1.969619,0,13.0873
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.095395,64.01775,46.71716,4.489386,4.489386,2.498761,0,0.8471617,4.489386,46.67442,0,0,2.095395,2.095395,1.990625,0,0,0,10.62527,0,0,0,14.00003,100,0.1460874,4.938325,1.676316,5,12.72067
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,47.20234,47.20234,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460874,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,46.79117,46.79117,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1460874,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,45.40141,45.40141,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1460874,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,44.15145,44.15145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1460874,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,43.01663,43.01663,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1460874,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,41.75022,41.75022,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1461186,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,40.61539,40.61539,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1462298,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,39.82595,39.82595,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1462298,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,39.1763,39.1763,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1462298,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,38.55132,38.55132,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1462298,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,37.97568,37.97568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1462298,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,37.58096,37.58096,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1462298,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,37.2109,37.2109,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1462298,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,36.81618,36.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1462298,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1462298,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8778402,42.6165,36.331,3.091831,3.091831,5,0,1.53,3.091831,28.39224,0,0,0.8778402,0,0,1.908169,1.81276,4.423119,6.644467,2.690601,0,2.690601,12.35642,88.25994,0.1464036,3.401014,0.7022721,5,7.522307
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.353081,55.33283,37.02999,0.845656,0.845656,0,0,0,0.845656,278.255,0,0,2.353081,0.8901642,0.845656,0,0,1.732518,9.066008,1.462916,0,1.462916,13.74426,98.1731,0.1463187,0.9302216,1.882464,0,11.41909
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.865658,61.80791,38.5102,1.96194,1.96194,0,0,0,1.96194,146.0625,0.5308557,0,2.865658,2.0652,1.96194,0,0,0.2696021,10.38263,0.2696021,0,0.2696021,14.00003,100,0.1463031,2.158134,2.292526,0,13.24829
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.162375,67.00439,40.3358,0.8566204,0.8566204,0,0,0,0.8566204,369.1688,2.26067,0,3.162375,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1463031,0.9422825,2.5299,0,13.78765
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.260468,70.27144,42.12027,2.624378,2.624378,0,0,0,2.624378,124.2378,0.4979654,0,3.260468,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1463031,2.886816,2.608375,0,13.88574
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.173048,71.40551,43.7814,1.233474,1.233474,0,0,0,1.233474,257.2448,1.874654,0,3.173048,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1463031,1.356822,2.538438,0,13.79832
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.902802,70.61832,45.49187,1.348341,1.348341,0,0,0,1.348341,215.2871,1.483497,0,2.902802,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1463031,1.483175,2.322242,0,13.52808
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.465246,67.26614,46.43756,2.832806,2.832806,0,0,0,2.832806,87.02487,4.440892E-16,0,2.465246,2.981901,2.832806,0,0,0,10.62527,0,0.5166551,-0.5166551,13.45543,96.10999,0.1463031,3.116086,1.972197,0,13.09052
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.663989,60.13948,46.7665,1.201865,1.201865,0,0,0,1.201865,138.4505,0,0,1.663989,1.265121,1.201865,0,0,0.5740613,10.10862,0.3988675,0,0.3988675,13.83382,98.81284,0.14628,1.322052,1.331191,0,11.77261
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,47.22701,47.22701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1751938,10.4676,0,0,0,13.83382,98.81284,0.14628,0,0,0,10.4676
