Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,46.81584,46.81584,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.1751938,10.4676,0,1.413944,-1.413944,12.3434,88.16695,0.14628,1.477571,0,0,10.4676
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,45.40141,45.40141,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.746243,9.053656,0,1.413463,-1.413463,10.85348,77.52467,0.14628,1.477069,0,0,9.053656
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,44.15145,44.15145,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.316757,7.640193,0,2.513373,-2.513373,8.204148,58.60094,0.14628,2.626475,0,0,7.640193
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,42.99196,42.99196,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,6.109394,5.12682,0,2.40973,-2.40973,5.66407,40.45756,0.14628,2.518167,0,0,5.12682
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,41.72555,41.72555,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.786871,2.71709,0,2.280486,-2.280486,3.260227,23.28729,0.14628,2.383108,0,0,2.71709
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,40.59072,40.59072,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.32074,0.4366042,0,0.08666579,-0.08666579,3.168873,22.63476,0.14628,0.09056576,0,0,0.4366042
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,39.80128,39.80128,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.41704,0.3499384,0,0.07812159,-0.07812159,3.086526,22.04657,0.14628,0.08163706,0,0,0.3499384
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,39.1763,39.1763,0.3522305,0.3522305,3.857494,0,1.218096,0.3522305,0,0,0,0,0,0,3.505263,3.33,11.50384,0.2718168,3.33,0,3.33,6.245641,44.61163,0.1464001,0.3874535,0,5,0.2718168
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,38.53487,38.53487,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,8.173841,3.268817,3.33,0,3.33,9.404757,67.1767,0.1464955,0.1626999,0,5,3.268817
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,37.97568,37.97568,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,4.843842,6.265817,3.33,0,3.33,12.56387,89.74176,0.1465962,0.2141078,0,5,6.265817
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,37.58096,37.58096,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,1.513842,9.262816,0,0.3078475,-0.3078475,12.23937,87.42391,0.1465962,0.3217006,0,0,9.262816
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,37.2109,37.2109,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.855894,8.954969,0,0.199705,-0.199705,12.02886,85.92029,0.1465962,0.2086918,0,0,8.954969
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,36.81618,36.81618,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,2.077789,8.755264,0,0.08928087,-0.08928087,11.93475,85.24808,0.1465962,0.09329851,0,0,8.755264
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.17699,8.665983,0,0,0,11.93475,85.24808,0.1465962,0,0,0,8.665983
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9743527,43.36535,36.35567,1.211946,1.211946,0,0,0,1.211946,80.39574,0,0,0.9743527,1.275732,1.211946,0,0,2.17699,8.665983,0,0.3013796,-0.3013796,11.61707,82.97892,0.1465962,1.33314,0.7794822,0,9.640336
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.361559,55.40807,37.02999,1.090404,1.090404,0,0,0,1.090404,216.5765,0,0,2.361559,1.147794,1.090404,0,0,2.511856,8.364604,1.213766,0,1.213766,12.76855,91.20376,0.1465261,1.199444,1.889247,0,10.72616
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.873634,61.88532,38.5102,0,0,0,0,0,0,0,1.575544,0,2.873634,0,0,0,0,1.29809,9.456993,1.29809,0,1.29809,14.00003,100,0.1464511,0,2.298907,0,12.33063
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.1697,67.08075,40.3358,1.942802,1.942802,0,0,0,1.942802,163.1509,1.124645,0,3.1697,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1464511,2.137083,2.53576,0,13.79497
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.266679,70.35962,42.13672,0.1267441,0.1267441,0,0,0,0.1267441,2577.382,3.133264,0,3.266679,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1464511,0.1394185,2.613343,0,13.89195
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.17826,71.49336,43.80607,1.552378,1.552378,0,0,0,1.552378,204.7349,1.544178,0,3.17826,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1464511,1.707616,2.542608,0,13.80353
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.907603,70.66922,45.49187,0.6897146,0.6897146,0,0,0,0.6897146,421.5661,2.181588,0,2.907603,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1464511,0.7586861,2.326082,0,13.53288
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.468616,67.32861,46.46223,2.096163,2.096163,0,0,0,2.096163,117.7683,0.2621284,0,2.468616,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1464511,2.305779,1.974892,0,13.09389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.744007,60.87891,46.79117,2.327904,2.327904,0,0,0,2.327904,74.91747,0,0,1.744007,2.450425,2.327904,0,0,0,10.62527,0,0.7064185,-0.7064185,13.2554,94.68122,0.1464511,2.560694,1.395205,0,12.36928
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,47.25168,47.25168,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.7849095,9.918856,0,0.1750514,-0.1750514,13.07088,93.36322,0.1464511,0.1829287,0,0,9.918856
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,46.83229,46.83229,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.979411,9.743804,0,2.730911,-2.730911,10.19224,72.80161,0.1464511,2.853801,0,0,9.743804
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,45.42608,45.42608,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,4.013756,7.012894,0.8807158,0,0.8807158,11.02777,78.76959,0.1465111,4.480224,0,5,7.012894
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,44.17612,44.17612,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.13304,7.805538,2.026499,0,2.026499,12.95027,92.50175,0.1466489,3.153528,0,5,7.805538
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,42.99196,42.99196,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.106541,9.629387,0,1.137459,-1.137459,11.75128,83.93758,0.1466489,1.188644,0,0,9.629387
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,41.72555,41.72555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.370384,8.491928,0,0,0,11.75128,83.93758,0.1466489,0,0,0,8.491928
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,40.56605,40.56605,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.370384,8.491928,0,0.1380405,-0.1380405,11.60578,82.89824,0.1466489,0.1442523,0,0,8.491928
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,39.76016,39.76016,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.523763,8.353888,0,0.1201362,-0.1201362,11.47914,81.99371,0.1466489,0.1255423,0,0,8.353888
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,39.13518,39.13518,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.657247,8.233751,0,0.3808173,-0.3808173,11.07773,79.12645,0.1466489,0.3979541,0,0,8.233751
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,38.5102,38.5102,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.080378,7.852934,0,0.3274517,-0.3274517,10.73256,76.661,0.1466489,0.342187,0,0,7.852934
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,37.97568,37.97568,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.444213,7.525483,0,0.1992185,-0.1992185,10.52257,75.16103,0.1466489,0.2081833,0,0,7.525483
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,37.58096,37.58096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.665567,7.326264,0,0,0,10.52257,75.16103,0.1466489,0,0,0,7.326264
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,37.2109,37.2109,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.665567,7.326264,0,0.7533135,-0.7533135,9.728504,69.48917,0.1466489,0.7872127,0,0,7.326264
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,36.81618,36.81618,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.502582,6.57295,0,0.2160578,-0.2160578,9.500759,67.86243,0.1466489,0.2257804,0,0,6.57295
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,36.63527,36.63527,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.742646,6.356893,0,0.3743664,-0.3743664,9.106142,65.04374,0.1466489,0.3912129,0,0,6.356893
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.076421,44.13771,36.35567,1.183234,1.183234,0,0,0,1.183234,90.9728,2.220446E-16,0,1.076421,1.245509,1.183234,0,0,5.158609,5.982526,0,0.1690883,-0.1690883,8.927907,63.77064,0.1466489,1.301557,0.8611366,0,7.058947
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.369514,55.52568,37.07111,0.2056655,0.2056655,0,0,0,0.2056655,1152.12,0,0,2.369514,0.21649,0.2056655,0,0,5.346485,5.813438,2.153024,0,2.153024,10.97045,78.36017,0.1465247,0.2262321,1.895612,0,8.182953
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.880904,62.0051,38.55132,0,0,0,0,0,0,0,0,0,2.880904,0,0,0,0,3.19346,7.75116,2.880904,0,2.880904,13.70351,97.88203,0.1463589,0,2.304723,0,10.63206
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.175671,67.22446,40.40158,2.027546,2.027546,0,0,0,2.027546,156.6263,0.7288557,0,3.175671,2.134259,2.027546,0,0,0.3125565,10.34397,0.3125565,0,0.3125565,14.00003,100,0.1463409,2.2303,2.540537,0,13.51964
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.27161,70.50648,42.21073,1.000913,1.000913,0,0,0,1.000913,326.8625,2.218017,0,3.27161,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1463409,1.101005,2.617288,0,13.89688
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.182014,71.64796,43.89653,1.539291,1.539291,0,0,0,1.539291,206.7195,1.561708,0,3.182014,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1463409,1.69322,2.545612,0,13.80729
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.707007,80.00892,45.58233,0.2384092,0.2384092,0,0,0,0.2384092,1554.893,3.45605,0,3.707007,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1463409,0.2622501,2.965606,0,14.33228
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.983767,72.77543,46.53624,1.867253,1.867253,0,0,0,1.867253,159.7944,1.018237,0,2.983767,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1463409,2.053979,2.387013,0,13.60904
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.823102,61.6914,46.88163,0.7137582,0.7137582,0,0,0,0.7137582,255.4229,1.071778,0,1.823102,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1463409,0.785134,1.458482,0,12.44838
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,47.37503,47.37503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463409,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,46.93097,46.93097,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1463409,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,45.51654,45.51654,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1463409,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,44.24191,44.24191,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1463409,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,43.0413,43.0413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1463409,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,41.75022,41.75022,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1463409,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,40.56605,40.56605,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1463409,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,39.78483,39.78483,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1463409,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,39.15985,39.15985,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1463409,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,38.5102,38.5102,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1463409,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,37.97568,37.97568,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.146494,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,37.60563,37.60563,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.146615,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,37.2109,37.2109,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1467592,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,36.81618,36.81618,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1467592,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,36.63527,36.63527,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1467592,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.183684,44.98412,36.38034,0.4479907,0.4479907,0,0,0,0.4479907,264.2207,0,0,1.183684,0.4715692,0.4479907,0,0,2.247711,8.602335,0.712115,0,0.712115,12.54323,89.59435,0.1467183,0.4927898,0.9469474,0,9.786018
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.378107,55.60212,37.07111,1.80262,1.80262,0,0,0,1.80262,131.925,0,0,2.378107,1.897494,1.80262,0,0,1.535596,9.243238,0.4806125,0,0.4806125,12.99918,92.85112,0.1466907,1.982882,1.902485,0,11.62134
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.888494,62.10847,38.57599,0.09183601,0.09183601,0,0,0,0.09183601,3145.274,1.736841,0,2.888494,0.09666948,0.09183601,0,0,1.054983,9.675789,1.054983,0,1.054983,14.00003,100,0.1466302,0.1010196,2.310795,0,12.56428
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.182477,67.3262,40.42625,0,0,0,0,0,0,0,3.182477,0,3.182477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466302,0,2.545982,0,13.80775
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.27757,70.60255,42.2354,0.9136419,0.9136419,0,0,0,0.9136419,358.7368,2.315842,0,3.27757,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1466302,1.005006,2.622056,0,13.90284
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.186573,71.75988,43.94587,2.915174,2.915174,0,0,0,2.915174,109.3099,0.1179685,0,3.186573,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1466302,3.206692,2.549258,0,13.81185
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.913771,70.93632,45.65634,0,0,0,0,0,0,0,2.913771,0,2.913771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466302,0,2.331017,0,13.53905
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.473955,67.51713,46.57736,0,0,0,0,0,0,0,2.473955,0,2.473955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466302,0,1.979164,0,13.09923
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.856766,62.05205,46.93097,0,0,0,0,0,0,0,1.856766,0,1.856766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466302,0,1.485412,0,12.48204
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,47.41615,47.41615,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1466302,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,46.99675,46.99675,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1466302,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,45.54121,45.54121,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1466554,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,44.24191,44.24191,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1466554,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,43.01663,43.01663,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1466554,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,41.72555,41.72555,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1466554,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,40.54138,40.54138,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1466554,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,39.76016,39.76016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1466554,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,39.15985,39.15985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1466554,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,38.5102,38.5102,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1466554,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,38.00035,38.00035,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.146805,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,37.60563,37.60563,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1469292,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,37.2109,37.2109,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1470628,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,36.84085,36.84085,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1470628,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,36.65993,36.65993,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1470628,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.69587,49.05992,36.40501,0.2161477,0.2161477,0,0,0,0.2161477,784.5884,0,0,1.69587,0.2275239,0.2161477,0,0,2.214983,8.631789,1.468346,0,1.468346,13.29171,94.94057,0.1469787,0.2377625,1.356696,0,10.32766
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.958,61.0119,37.09578,0.3939553,0.3939553,0,0,0,0.3939553,750.8467,1.796673,0,2.958,0.4146898,0.3939553,0,0,0.7466373,9.9533,0.7466373,0,0.7466373,14.00003,100,0.146936,0.4333508,2.3664,0,12.9113
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.896551,62.18702,38.57599,0.7629356,0.7629356,0,0,0,0.7629356,379.6586,2.093461,0,2.896551,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.146936,0.8392292,2.317241,0,13.52182
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.18927,67.42793,40.45092,1.157936,1.157936,0,0,0,1.157936,275.4273,1.970391,0,3.18927,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.146936,1.273729,2.551416,0,13.81454
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.981256,78.95084,42.27652,0,0,0,0,0,0,0,3.981256,0,3.981256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146936,0,3.185005,0,14.60653
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.191235,71.86272,43.98699,0,0,0,0,0,0,0,3.191235,0,3.191235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146936,0,2.552988,0,13.81651
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.917505,71.02652,45.69746,0.770338,0.770338,0,0,0,0.770338,378.7304,2.106622,0,2.917505,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.146936,0.8473718,2.334004,0,13.54278
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.476181,67.6264,46.65137,0.8972964,0.8972964,0,0,0,0.8972964,275.9602,1.531659,0,2.476181,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.146936,0.987026,1.980945,0,13.10146
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.858558,62.11433,46.97208,3.415457,3.415457,1.649827,0,0.6154026,3.415457,54.4161,4.440892E-16,0,1.858558,1.858558,1.76563,0,0,0,10.62527,0,0,0,14.00003,100,0.146936,3.757003,1.486847,5,12.48383
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,47.45726,47.45726,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.146936,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,46.99675,46.99675,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.146936,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,45.54121,45.54121,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1470373,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,44.24191,44.24191,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1470373,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,43.0413,43.0413,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1470373,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,41.72555,41.72555,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1470373,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,40.54138,40.54138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1470373,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,39.76016,39.76016,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1470373,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,39.15985,39.15985,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1470373,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,38.53487,38.53487,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1470373,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,38.02502,38.02502,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1470373,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,37.63029,37.63029,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1470373,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,37.23557,37.23557,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1470373,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,36.86552,36.86552,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1470373,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,36.6846,36.6846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1470373,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.609738,48.38963,36.42968,1.079918,1.079918,0,0,0,1.079918,149.0611,0,0,1.609738,1.136756,1.079918,0,0,8.706068,2.789813,0.4729818,0,0.4729818,6.189436,44.21017,0.1470102,1.18791,1.28779,0,4.39955
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.39473,55.8067,37.12045,1.742881,1.742881,0,0,0,1.742881,137.4007,0,0,2.39473,1.834612,1.742881,0,0,8.233087,3.215496,0.5601184,0,0.5601184,6.720811,48.0057,0.1469782,1.917169,1.915784,0,5.610226
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.70754,70.74786,38.62533,1.720433,1.720433,0,0,0,1.720433,215.5004,0,0,3.70754,1.810982,1.720433,0,0,7.672968,3.719603,1.896558,0,1.896558,8.520044,60.85734,0.14687,1.892476,2.966032,0,7.427143
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.195532,67.55482,40.50026,1.00697,1.00697,0,0,0,1.00697,317.3412,0,0,3.195532,1.059969,1.00697,0,0,5.77641,5.426505,2.135563,0,2.135563,10.54602,75.32854,0.1467483,1.107667,2.556426,0,8.622037
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.287919,70.86093,42.35053,2.134786,2.134786,0,0,0,2.134786,154.0163,0,0,3.287919,2.247143,2.134786,0,0,3.640847,7.348512,1.040776,0,1.040776,11.53338,82.38115,0.146689,2.348264,2.630335,0,10.63643
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.888283,80.2337,44.061,0,0,0,0,0,0,0,1.288211,0,3.888283,0,0,0,0,2.600071,8.28521,2.600071,0,2.600071,14.00003,100,0.1465413,0,3.110626,0,12.17349
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.920503,71.14933,45.77147,0.4543002,0.4543002,0,0,0,0.4543002,642.8575,2.442292,0,2.920503,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1465413,0.4997302,2.336402,0,13.54578
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.478415,67.72612,46.71716,0.7928872,0.7928872,0,0,0,0.7928872,312.581,1.643797,0,2.478415,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1465413,0.8721759,1.982732,0,13.10369
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.859802,62.20839,47.04609,1.44296,1.44296,0,0,0,1.44296,128.888,0.3408966,0,1.859802,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1465413,1.587256,1.487842,0,12.48508
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,47.5066,47.5066,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1465413,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,47.04609,47.04609,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1465413,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,45.58233,45.58233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1465413,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,44.26658,44.26658,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1465413,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,43.06597,43.06597,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1465413,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,41.75022,41.75022,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1465413,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,40.59072,40.59072,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1465413,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,39.78483,39.78483,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1465413,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,39.1763,39.1763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1465413,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,38.55132,38.55132,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1465413,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,38.06614,38.06614,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1465413,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,37.67964,37.67964,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1465413,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,37.28491,37.28491,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1465413,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,36.89019,36.89019,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1465413,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,36.70105,36.70105,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1465413,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.512613,47.62924,36.44613,0,0,0,0,0,0,0,0,0,1.512613,0,0,0,0,11.30884,0.4473145,1.512613,0,1.512613,4.706507,33.61784,0.1464554,0,1.21009,0,1.959927
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.402744,55.93475,37.16978,0,0,0,0,0,0,0,0,0,2.402744,0,0,0,0,9.796231,1.808666,2.402744,0,2.402744,6.98595,49.89954,0.1463193,0,1.922195,0,4.21141
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.911054,62.43706,38.66645,0.4050361,0.4050361,0,0,0,0.4050361,718.7147,0,0,2.911054,0.4263538,0.4050361,0,0,7.393487,3.971136,2.4847,0,2.4847,9.343143,66.73661,0.1461788,0.4455397,2.328843,0,6.88219
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.201422,67.69839,40.56605,1.406114,1.406114,0,0,0,1.406114,227.6788,0,0,3.201422,1.480119,1.406114,0,0,4.908787,6.207366,1.721303,0,1.721303,10.97612,78.40067,0.1460816,1.546725,2.561138,0,9.408789
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.29283,70.99788,42.41632,2.601557,2.601557,0,0,0,2.601557,126.5715,0,0,3.29283,2.738481,2.601557,0,0,3.187484,7.756539,0.5543488,0,0.5543488,11.50202,82.1571,0.1460503,2.861713,2.634264,0,11.04937
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.198569,72.15037,44.15145,0,0,0,0,0,0,0,0.5654334,0,3.198569,0,0,0,0,2.633135,8.255452,2.633135,0,2.633135,14.00003,100,0.145902,0,2.558855,0,11.45402
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.923078,71.28793,45.86192,0,0,0,0,0,0,0,2.923078,0,2.923078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145902,0,2.338463,0,13.54835
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.479732,67.87486,46.83229,0.1884834,0.1884834,0,0,0,0.1884834,1315.623,2.281328,0,2.479732,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.145902,0.2073317,1.983785,0,13.10501
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.860404,62.34261,47.16122,0.8818548,0.8818548,0,0,0,0.8818548,210.9649,0.9321357,0,1.860404,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.145902,0.9700403,1.488323,0,12.48568
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3381157,50.13797,47.59706,2.102267,2.102267,0,0,0,2.102267,16.08338,0,0,0.3381157,2.212913,2.102267,0,0,0,10.62527,0,1.874797,-1.874797,12.02382,85.88425,0.145902,2.312494,0.2704925,0,10.96339
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,47.13655,47.13655,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.083108,8.750477,0,0.222902,-0.222902,11.78886,84.20596,0.145902,0.2329326,0,0,8.750477
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,45.65634,45.65634,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.330777,8.527575,1.596698,0,1.596698,13.30362,95.02567,0.1460087,3.651192,0,5,8.527575
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,44.31592,44.31592,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7340792,9.964602,0,0.2922418,-0.2922418,12.99557,92.82531,0.1460087,0.3053927,0,0,9.964602
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,43.09064,43.09064,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.058792,9.672361,0,0.4937611,-0.4937611,12.4751,89.10767,0.1460087,0.5159803,0,0,9.672361
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,41.76667,41.76667,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.607416,9.1786,0,0.418889,-0.418889,12.03355,85.95377,0.1460087,0.437739,0,0,9.1786
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,40.59072,40.59072,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.072848,8.759711,0,0.5795107,-0.5795107,11.42269,81.59051,0.1460087,0.6055887,0,0,8.759711
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,39.80128,39.80128,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.716749,8.180201,0,0.3050264,-0.3050264,11.10117,79.2939,0.1460087,0.3187526,0,0,8.180201
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,39.20097,39.20097,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.055667,7.875174,0,0.2163023,-0.2163023,10.87317,77.66531,0.1460087,0.2260359,0,0,7.875174
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,38.55132,38.55132,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.296003,7.658872,0,0.1807863,-0.1807863,10.6826,76.30413,0.1460087,0.1889217,0,0,7.658872
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,38.06614,38.06614,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.496876,7.478086,0,0.2808561,-0.2808561,10.38655,74.18951,0.1460087,0.2934946,0,0,7.478086
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,37.67964,37.67964,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.808939,7.197229,0,0.713725,-0.713725,9.634219,68.81571,0.1460087,0.7458426,0,0,7.197229
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,37.28491,37.28491,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.601967,6.483504,0,0.4846785,-0.4846785,9.123323,65.16647,0.1460087,0.506489,0,0,6.483504
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,36.89019,36.89019,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.140498,5.998826,0,0.006822904,-0.006822904,9.116131,65.11509,0.1460087,0.007129935,0,0,5.998826
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,36.72572,36.72572,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.148079,5.992003,0,0.4161178,-0.4161178,8.677505,61.98205,0.1460087,0.4348432,0,0,5.992003
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.622552,48.51077,36.44613,0.9529511,0.9529511,0,0,0,0.9529511,170.266,0,0,1.622552,1.003106,0.9529511,0,0,5.610433,5.575885,0.6194457,0,0.6194457,9.265162,66.1796,0.1459738,1.048246,1.298042,0,7.198437
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.411264,56.02981,37.18623,0,0,0,0,0,0,0,0,0,2.411264,0,0,0,0,4.990987,6.133386,2.411264,0,2.411264,11.55269,82.51904,0.1458383,0,1.929011,0,8.54465
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.918683,62.54136,38.69112,0.5223607,0.5223607,0,0,0,0.5223607,558.7485,0,0,2.918683,0.5498534,0.5223607,0,0,2.579723,8.303524,2.368829,0,2.368829,13.79996,98.57092,0.1457054,0.5745968,2.334946,0,11.22221
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.208135,67.79972,40.59072,0.02807559,0.02807559,0,0,0,0.02807559,11426.78,2.967688,0,3.208135,0.02955325,0.02807559,0,0,0.2108936,10.43547,0.2108936,0,0.2108936,14.00003,100,0.1456936,0.03088315,2.566508,0,13.64361
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.297498,71.14273,42.49033,0.4959781,0.4959781,0,0,0,0.4959781,664.8475,2.775416,0,3.297498,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1456936,0.545576,2.637999,0,13.92277
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.202813,72.25935,44.20079,0,0,0,0,0,0,0,3.202813,0,3.202813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456936,0,2.56225,0,13.82809
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.925866,71.4087,45.93593,1.986311,1.986311,0,0,0,1.986311,147.3015,0.835012,0,2.925866,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1456936,2.184942,2.340693,0,13.55114
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.481977,67.95544,46.88163,3.24625,3.24625,1.25,0,0.50625,3.24625,76.45675,0.3806613,0,2.481977,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1456936,3.570875,1.985582,5,13.10725
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.861891,62.38377,47.18589,1.444724,1.444724,0,0,0,1.444724,128.8752,0.3411288,0,1.861891,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1456936,1.589196,1.489513,0,12.48717
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3888378,50.57689,47.6464,0,0,0,0,0,0,0,0.3888378,0,0.3888378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456936,0,0.3110702,0,11.01411
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,47.16122,47.16122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456936,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,45.65634,45.65634,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1456936,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,44.31592,44.31592,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1456936,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,43.09064,43.09064,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1456936,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,41.76667,41.76667,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1456936,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,40.59072,40.59072,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1456936,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,39.80128,39.80128,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1456936,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,39.20097,39.20097,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1456936,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,38.57599,38.57599,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1456936,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,38.09081,38.09081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1456936,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,37.69608,37.69608,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1456936,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,37.28491,37.28491,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1458264,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,36.91486,36.91486,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1459505,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,36.72572,36.72572,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1460503,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.692395,49.10335,36.4708,2.983531,2.983531,0,0,0,2.983531,56.72455,0,4.440892E-16,1.692395,3.140559,2.983531,0,0,1.654211,9.136484,0,1.448165,-1.448165,10.90421,77.88703,0.1460503,3.281884,1.353916,0,10.82888
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.419691,56.13357,37.2109,0.6208793,0.6208793,0,0,0,0.6208793,389.7201,0,0,2.419691,0.6535571,0.6208793,0,0,3.263283,7.68832,1.766134,0,1.766134,12.57971,89.85487,0.1459516,0.6829672,1.935753,0,10.10801
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.925851,62.67089,38.74046,0.2948042,0.2948042,0,0,0,0.2948042,992.4727,1.118382,0,2.925851,0.3103202,0.2948042,0,0,1.497149,9.27784,1.497149,0,1.497149,14.00003,100,0.1458679,0.3242846,2.340681,0,12.20369
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.213434,67.96809,40.68118,0,0,0,0,0,0,0,3.213434,0,3.213434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458679,0,2.570747,0,13.83871
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.301736,71.30385,42.58078,2.235327,2.235327,0,0,0,2.235327,147.7071,0.9487612,0,3.301736,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1458679,2.458859,2.641389,0,13.92701
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.205024,72.46004,44.3406,0,0,0,0,0,0,0,3.205024,0,3.205024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458679,0,2.564019,0,13.8303
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.927423,71.58718,46.06751,2.39947,2.39947,0,0,0,2.39947,122.0029,0.4016649,0,2.927423,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1458679,2.639417,2.341938,0,13.5527
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.483434,68.07664,46.97208,0.4388735,0.4388735,0,0,0,0.4388735,565.8656,2.021462,0,2.483434,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1458679,0.4827608,1.986747,0,13.10871
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.86217,62.51509,47.30102,0.7835553,0.7835553,0,0,0,0.7835553,237.6564,1.037375,0,1.86217,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1458679,0.8619108,1.489736,0,12.48744
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4430761,51.03688,47.68752,1.054208,1.054208,0,0,0,1.054208,42.02927,0,0,0.4430761,1.109693,1.054208,0,0,0,10.62527,0,0.6666169,-0.6666169,13.29735,94.9809,0.1458679,1.159629,0.3544609,0,11.06835
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,47.22701,47.22701,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7406854,9.958657,0,0.1714988,-0.1714988,13.11658,93.68964,0.1458679,0.1792162,0,0,9.958657
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,45.72213,45.72213,3.798826,3.798826,4.779078,0,1.469688,3.798826,0,0,0,0,0,0,0.9802522,0.9312395,0.9312395,9.787159,0.9312395,0,0.9312395,14.00003,100,0.1459297,4.178709,0,5,9.787159
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,44.35704,44.35704,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1459297,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,43.13176,43.13176,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1459968,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,41.81601,41.81601,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1459968,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,40.61539,40.61539,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1459968,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,39.82595,39.82595,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1459968,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,39.25031,39.25031,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1459968,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,38.60066,38.60066,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1459968,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,38.14015,38.14015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1459968,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,37.72075,37.72075,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1459968,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,37.32603,37.32603,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1459968,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,36.93953,36.93953,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1459968,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,36.75039,36.75039,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1459968,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.701616,49.20529,36.49547,0.8076981,0.8076981,0,0,0,0.8076981,210.6748,0,0,1.701616,0.8502085,0.8076981,0,0,4.874869,6.237892,0.8514079,0,0.8514079,10.18304,72.73584,0.1459493,0.8884679,1.361293,0,7.939508
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.428138,56.23763,37.23557,0.7291949,0.7291949,0,0,0,0.7291949,332.9889,0,0,2.428138,0.7675735,0.7291949,0,0,4.023461,7.004159,1.660565,0,1.660565,11.75839,83.98831,0.1458567,0.8021144,1.94251,0,9.432298
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.933005,62.80045,38.78979,0.9384359,0.9384359,0,0,0,0.9384359,312.5419,0,0,2.933005,0.9878272,0.9384359,0,0,2.362896,8.498668,1.945178,0,1.945178,13.60375,97.16942,0.1457483,1.032279,2.346404,0,11.43167
