Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.219546,68.09409,40.73052,0,0,0,0,0,0,0,2.801827,0,3.219546,0,0,0,0,0.4177186,10.24933,0.4177186,0,0.4177186,14.00003,100,0.1457251,0,2.575637,0,13.46887
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.306443,71.43908,42.64657,0.5244735,0.5244735,0,0,0,0.5244735,630.431,2.754366,0,3.306443,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,0.5769209,2.645155,0,13.93172
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.20873,72.58409,44.40638,0.7230501,0.7230501,0,0,0,0.7230501,443.777,2.447625,0,3.20873,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,0.7953551,2.566984,0,13.834
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.929506,71.73096,46.16619,0.3409115,0.3409115,0,0,0,0.3409115,859.3157,2.570652,0,2.929506,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,0.3750027,2.343605,0,13.55478
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.484761,68.19659,47.06254,1.223994,1.223994,0,0,0,1.223994,203.0044,1.196347,0,2.484761,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,1.346393,1.987809,0,13.11003
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.862769,62.60337,47.37503,0.6416963,0.6416963,0,0,0,0.6416963,290.2882,1.187299,0,1.862769,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,0.7058659,1.490215,0,12.48804
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5006098,51.58414,47.7862,0.4734647,0.4734647,0,0,0,0.4734647,105.7333,0.002225894,0,0.5006098,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,0.5208112,0.4004878,0,11.12588
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,47.27635,47.27635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,45.7468,45.7468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457251,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,44.38171,44.38171,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1457251,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,43.13176,43.13176,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1457251,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,41.79134,41.79134,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1457251,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,40.59072,40.59072,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1457251,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,39.82595,39.82595,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1457251,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,39.25031,39.25031,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1457251,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,38.60066,38.60066,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1457251,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,38.16482,38.16482,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1457251,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,37.74542,37.74542,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1457251,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,37.32603,37.32603,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1457251,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,36.95598,36.95598,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1457251,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,36.77506,36.77506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1457251,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.710839,49.30735,36.52014,0.3552448,0.3552448,0,0,0,0.3552448,481.5945,0,0,1.710839,0.3739418,0.3552448,0,0,8.929229,2.588968,1.336897,0,1.336897,6.79731,48.55212,0.1456508,0.3907692,1.368671,0,4.299808
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.436961,56.31688,37.23557,1.446882,1.446882,0,0,0,1.446882,168.4285,0,0,2.436961,1.523033,1.446882,0,0,7.592331,3.792176,0.9139275,0,0.9139275,7.664338,54.74516,0.1456,1.59157,1.949569,0,6.229137
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.80319,72.08071,38.80624,3.12501,3.12501,5,0,1.53,3.12501,121.7017,0,0,3.80319,0,0,1.87499,1.78124,6.678404,4.614711,5.58443,0,5.58443,12.96219,92.58691,0.1457235,3.437511,3.042552,5,8.417901
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.22578,68.2113,40.77164,1.42318,1.42318,0,0,0,1.42318,226.66,0.6337218,0,3.22578,1.498084,1.42318,0,0,1.093974,9.640697,1.093974,0,1.093974,14.00003,100,0.1456628,1.565498,2.580624,0,12.86648
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.310892,71.58204,42.72058,0.4516822,0.4516822,0,0,0,0.4516822,733.0135,2.835437,0,3.310892,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1456628,0.4968505,2.648714,0,13.93617
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.211807,72.73244,44.49684,0.2650058,0.2650058,0,0,0,0.2650058,1211.976,2.932854,0,3.211807,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1456628,0.2915064,2.569446,0,13.83708
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.931635,71.86522,46.25665,1.075893,1.075893,0,0,0,1.075893,272.4839,1.799116,0,2.931635,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1456628,1.183482,2.345308,0,13.55691
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.485427,68.34876,47.18589,0.02469007,0.02469007,0,0,0,0.02469007,10066.5,2.459437,0,2.485427,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1456628,0.02715908,1.988341,0,13.1107
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.863118,62.69859,47.45726,0.8099331,0.8099331,0,0,0,0.8099331,230.0336,1.010557,0,1.863118,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1456628,0.8909264,1.490494,0,12.48839
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5615454,52.15292,47.87666,0.3415454,0.3415454,0,0,0,0.3415454,164.4131,0.202024,0,0.5615454,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1456628,0.3756999,0.4492363,0,11.18682
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,47.34214,47.34214,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1456628,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,45.8208,45.8208,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1456628,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,44.43105,44.43105,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1456628,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,43.1811,43.1811,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1456628,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,41.84068,41.84068,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1456628,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,40.64006,40.64006,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1456628,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,39.85062,39.85062,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1456628,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,39.27497,39.27497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1456628,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,38.62533,38.62533,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1456628,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,38.18127,38.18127,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1456628,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,37.7701,37.7701,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1456628,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,37.3507,37.3507,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1456628,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,36.98065,36.98065,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1456628,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,36.81618,36.81618,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1456628,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.720067,49.40956,36.54481,1.306265,1.306265,4.625875,0,1.427864,1.306265,131.6783,0,0,1.720067,0,0,3.319611,3.15363,10.92562,0.7922183,4.873697,0,4.873697,8.258672,58.99039,0.1457821,1.436891,1.376053,5,2.512285
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.445067,56.44645,37.28491,2.816929,2.816929,5,0,1.53,2.816929,86.79902,0,0,2.445067,0,0,2.183071,2.073917,6.051921,5.178545,4.518984,0,4.518984,12.54576,89.61237,0.1459636,3.098622,1.956054,5,7.623613
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.947394,63.05098,38.88025,1.753583,1.753583,0,0,0,1.753583,168.0784,0,0,2.947394,1.845877,1.753583,0,0,1.532936,9.245631,1.101517,0,1.101517,13.59075,97.07658,0.1459026,1.928941,2.357915,0,12.19303
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.230743,68.38696,40.87032,3.309009,3.309009,1.25,0,0.50625,3.309009,97.63476,0.6319456,0,3.230743,2.167378,2.059009,0,0,0.4314194,10.237,0.4314194,0,0.4314194,14.00003,100,0.1458788,3.63991,2.584594,5,13.46774
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.110855,81.43696,42.83571,0.6646479,0.6646479,0,0,0,0.6646479,618.5011,3.411226,0,4.110855,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1458788,0.7311127,3.288684,0,14.73613
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.214248,72.90507,44.61197,0.9927695,0.9927695,0,0,0,0.9927695,323.7658,2.169228,0,3.214248,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1458788,1.092046,2.571398,0,13.83952
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.93268,72.0487,46.39645,1.388041,1.388041,0,0,0,1.388041,211.2819,1.471584,0,2.93268,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1458788,1.526845,2.346144,0,13.55795
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.486093,68.49129,47.30102,1.231051,1.231051,0,0,0,1.231051,201.9487,1.190249,0,2.486093,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1458788,1.354157,1.988874,0,13.11137
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.862646,62.85072,47.59706,0.4308988,0.4308988,0,0,0,0.4308988,432.27,1.409069,0,1.862646,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1458788,0.4739887,1.490117,0,12.48792
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6258068,52.75167,47.96712,0,0,0,0,0,0,0,0.6258068,0,0.6258068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458788,0,0.5006455,0,11.25108
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,47.41615,47.41615,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1458788,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,45.86192,45.86192,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1458788,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,44.47217,44.47217,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.145979,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,43.1811,43.1811,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.145979,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,41.86535,41.86535,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.145979,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,40.65651,40.65651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.145979,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,39.87529,39.87529,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.145979,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,39.29142,39.29142,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.145979,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,38.66645,38.66645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.145979,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,38.20594,38.20594,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.145979,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,37.79477,37.79477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.145979,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,37.40004,37.40004,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.145979,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,37.00532,37.00532,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.145979,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,36.84085,36.84085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.145979,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.7293,49.51193,36.56948,2.402951,2.402951,0,0,0,2.402951,71.96571,0,4.440892E-16,1.7293,2.529422,2.402951,0,0,5.907756,5.308294,0,0.8001212,-0.8001212,7.552037,53.94301,0.145979,2.643246,1.38344,0,7.037594
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.453293,56.5678,37.32603,2.33186,2.33186,0,0,0,2.33186,105.2076,4.440892E-16,0,2.453293,2.454589,2.33186,0,0,6.79678,4.508173,0,0.001296522,-0.001296522,7.55067,53.93325,0.145979,2.565046,1.962634,0,6.961465
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.954618,63.17183,38.92137,2.266404,2.266404,0,0,0,2.266404,130.3659,0,0,2.954618,2.385688,2.266404,0,0,6.79822,4.506876,0.5689295,0,0.5689295,8.090405,57.78849,0.1459476,2.493044,2.363694,0,7.461494
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.235813,68.55373,40.96077,0.7455859,0.7455859,0,0,0,0.7455859,433.996,0,0,3.235813,0.7848272,0.7455859,0,0,6.22929,5.018913,2.450986,0,2.450986,10.41561,74.39709,0.1458123,0.8201445,2.58865,0,8.254725
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.31826,71.92467,42.92617,0.07499833,0.07499833,0,0,0,0.07499833,4424.444,0,0,3.31826,0.07894561,0.07499833,0,0,3.778305,7.2248,3.239314,0,3.239314,13.4887,96.34764,0.1456338,0.08249817,2.654608,0,10.54306
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.216582,73.07667,44.7271,1.006668,1.006668,0,0,0,1.006668,319.5277,1.617941,0,3.216582,1.05965,1.006668,0,0,0.5389909,10.14018,0.5389909,0,0.5389909,14.00003,100,0.1456042,1.107334,2.573266,0,13.35676
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.934087,72.2058,46.51157,0.3559821,0.3559821,0,0,0,0.3559821,824.2231,2.559369,0,2.934087,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1456042,0.3915803,2.347269,0,13.55936
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.486626,68.63255,47.41615,0.6720386,0.6720386,0,0,0,0.6720386,370.0123,1.779217,0,2.486626,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1456042,0.7392424,1.9893,0,13.1119
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.862025,63.00151,47.73686,0.3079211,0.3079211,0,0,0,0.3079211,604.7086,1.537898,0,1.862025,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1456042,0.3387132,1.48962,0,12.4873
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.693132,53.43013,48.10691,0.5177673,0.5177673,0,0,0,0.5177673,133.8694,0.1481138,0,0.693132,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1456042,0.569544,0.5545056,0,11.31841
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,47.54772,47.54772,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1456042,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,45.97705,45.97705,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1456042,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,44.54618,44.54618,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1456042,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,43.23043,43.23043,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1456042,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,41.90647,41.90647,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1456042,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,40.68118,40.68118,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1456042,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1456042,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,39.31609,39.31609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1456042,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,38.66645,38.66645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1456042,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,38.23061,38.23061,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1456042,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,37.81121,37.81121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1456042,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,37.40004,37.40004,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1457289,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,37.02999,37.02999,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.145818,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,36.84085,36.84085,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1458927,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.815313,50.23663,36.58593,2.430658,2.430658,0,0,0,2.430658,74.68401,0,0,1.815313,2.558588,2.430658,0,0,1.317799,9.439255,0,0.7432746,-0.7432746,11.96637,85.47392,0.1458927,2.673724,1.452251,0,11.25457
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.823606,60.02535,37.3507,2.361721,2.361721,0,0,0,2.361721,119.5571,0,0,2.823606,2.486022,2.361721,0,0,2.14366,8.69598,0.337584,0,0.337584,12.28663,87.7615,0.1458742,2.597893,2.258885,0,11.51959
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.527578,69.22174,38.99538,1.41795,1.41795,0,0,0,1.41795,248.7802,0.2289233,0,3.527578,1.492578,1.41795,0,0,1.806076,8.999805,1.806076,0,1.806076,14.00003,100,0.1457751,1.559744,2.822062,0,12.52738
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.241334,68.69469,41.02656,0,0,0,0,0,0,0,3.241334,0,3.241334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457751,0,2.593067,0,13.86661
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.32208,72.08211,43.01663,0.620025,0.620025,0,0,0,0.620025,535.7977,2.669422,0,3.32208,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1457751,0.6820275,2.657664,0,13.94735
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.219163,73.23036,44.82578,0.2489247,0.2489247,0,0,0,0.2489247,1293.227,2.957137,0,3.219163,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1457751,0.2738172,2.57533,0,13.84444
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.559254,79.56959,46.6267,2.379965,2.379965,0,0,0,2.379965,149.5507,1.054028,0,3.559254,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1457751,2.617961,2.847403,0,14.18453
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.669139,70.60889,47.5066,0.8291698,0.8291698,0,0,0,0.8291698,321.905,1.796329,0,2.669139,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1457751,0.9120868,2.135311,0,13.29441
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.861831,63.101,47.82732,1.396998,1.396998,0,0,0,1.396998,133.2738,0.3913076,0,1.861831,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1457751,1.536697,1.489465,0,12.48711
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7638316,54.08938,48.19737,0.7304082,0.7304082,0,0,0,0.7304082,104.576,0,0,0.7638316,0.7688507,0.7304082,0,0,0,10.62527,0,0.005019142,-0.005019142,13.99474,99.96221,0.1457751,0.803449,0.6110653,0,11.38911
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,47.6464,47.6464,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0.005576824,10.62026,0,2.756759,-2.756759,11.08886,79.20598,0.1457751,2.880813,0,0,10.62026
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,46.05106,46.05106,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.068642,7.863496,0,0.7904165,-0.7904165,10.25569,73.25475,0.1457751,0.8259853,0,0,7.863496
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,44.5873,44.5873,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.946882,7.07308,0,2.605632,-2.605632,7.509109,53.63639,0.1457751,2.722885,0,0,7.07308
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,43.27155,43.27155,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.842029,4.467448,0,2.346849,-2.346849,5.035314,35.96645,0.1457751,2.452457,0,0,4.467448
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,41.93114,41.93114,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.449638,2.120599,1.781075,0,1.781075,6.724989,48.03554,0.1458913,3.437703,0,5,2.120599
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,40.70585,40.70585,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.668564,3.723567,3.33,0,3.33,9.884105,70.60061,0.1459657,0,0,5,3.723567
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,39.94107,39.94107,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.338564,6.720567,3.33,0,3.33,13.04322,93.16567,0.1460829,0.4162833,0,5,6.720567
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,39.36543,39.36543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.008564,9.717566,0,0,0,13.04322,93.16567,0.1460829,0,0,0,9.717566
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,38.71579,38.71579,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.008564,9.717566,0,0.2941795,-0.2941795,12.73313,90.95073,0.1460829,0.3074175,0,0,9.717566
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,38.25528,38.25528,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.33543,9.423388,0,0.05781447,-0.05781447,12.67219,90.51543,0.1460829,0.06041612,0,0,9.423388
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,37.83588,37.83588,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.399668,9.365573,0,0.1194331,-0.1194331,12.54629,89.6162,0.1460829,0.1248076,0,0,9.365573
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,37.44116,37.44116,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.532372,9.24614,0,0.2684157,-0.2684157,12.26336,87.59524,0.1460829,0.2804944,0,0,9.24614
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,37.05466,37.05466,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.830611,8.977724,0,0.02955135,-0.02955135,12.23221,87.37273,0.1460829,0.03088116,0,0,8.977724
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3760774,39.53139,36.89019,0.33652,0.33652,0,0,0,0.33652,111.7549,0,0,0.3760774,0.3542315,0.33652,0,0,1.863446,8.948173,0.02184592,0,0.02184592,12.25293,87.52077,0.1460817,0.370172,0.300862,0,9.32425
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.017289,51.95223,36.6106,0.2182293,0.2182293,0,0,0,0.2182293,924.3898,0,0,2.017289,0.2297151,0.2182293,0,0,1.8416,8.967834,1.787574,0,1.787574,13.94877,99.6339,0.1459839,0.2400522,1.613832,0,10.98512
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.113161,62.87393,37.37537,1.865792,1.865792,0,0,0,1.865792,166.8547,1.095144,0,3.113161,1.963991,1.865792,0,0,0.05402588,10.57665,0.05402588,0,0.05402588,14.00003,100,0.145981,2.052371,2.490529,0,13.68981
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.968324,63.44632,39.0365,1.750291,1.750291,0,0,0,1.750291,169.5904,1.125913,0,2.968324,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.145981,1.92532,2.37466,0,13.5936
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.682789,73.74482,41.12524,0.2873496,0.2873496,0,0,0,0.2873496,1281.641,3.380316,0,3.682789,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.145981,0.3160846,2.946232,0,14.30806
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.941065,79.65797,43.15643,0.2925505,0.2925505,0,0,0,0.2925505,1347.14,3.633117,0,3.941065,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.145981,0.3218055,3.152852,0,14.56634
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.220379,73.44189,44.98202,1.295283,1.295283,0,0,0,1.295283,248.6237,1.856924,0,3.220379,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.145981,1.424811,2.576303,0,13.84565
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.935075,72.59191,46.81584,0.9680844,0.9680844,0,0,0,0.9680844,303.1838,1.916039,0,2.935075,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.145981,1.064893,2.34806,0,13.56035
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.486626,68.95306,47.68752,2.319464,2.319464,0,0,0,2.319464,107.2069,0.04508517,0,2.486626,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.145981,2.55141,1.989301,0,13.1119
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.860344,63.29911,48.01646,1.378073,1.378073,0,0,0,1.378073,134.996,0.4097406,0,1.860344,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.145981,1.515881,1.488275,0,12.48562
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.139381,57.37175,48.38651,1.410973,1.410973,0,0,0,1.410973,80.75143,0,0,1.139381,1.485235,1.410973,0,0,0,10.62527,0,0.3458537,-0.3458537,13.63547,97.39599,0.145981,1.55207,0.9115047,0,11.76466
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,47.7862,47.7862,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.384282,10.27942,0,1.41412,-1.41412,12.14485,86.74878,0.145981,1.477755,0,0,10.27942
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,46.19086,46.19086,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.955526,8.865301,0,0.4442412,-0.4442412,11.67658,83.40399,0.145981,0.464232,0,0,8.865301
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,44.68598,44.68598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449127,8.42106,0,0,0,11.67658,83.40399,0.145981,0,0,0,8.42106
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,43.36201,43.36201,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.449127,8.42106,1.779593,0,1.779593,13.36485,95.46304,0.1460964,3.439418,0,5,8.42106
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,41.99693,41.99693,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.669534,10.02269,0,2.005651,-2.005651,11.25071,80.36206,0.1460964,2.095905,0,0,10.02269
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,40.77164,40.77164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898035,8.017043,0,0,0,11.25071,80.36206,0.1460964,0,0,0,8.017043
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,39.99041,39.99041,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.898035,8.017043,0,0.07587296,-0.07587296,11.17073,79.79079,0.1460964,0.07928724,0,0,8.017043
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,39.41478,39.41478,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.982338,7.94117,0,0.7110636,-0.7110636,10.42121,74.43704,0.1460964,0.7430615,0,0,7.94117
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,38.74046,38.74046,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.772409,7.230106,0,0.5831512,-0.5831512,9.806512,70.04637,0.1460964,0.6093929,0,0,7.230106
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,38.29639,38.29639,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.420354,6.646955,0,0.219937,-0.219937,9.574677,68.39042,0.1460964,0.2298342,0,0,6.646955
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,37.88522,37.88522,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.664729,6.427018,0,0.1463271,-0.1463271,9.420435,67.28869,0.1460964,0.1529118,0,0,6.427018
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,37.46583,37.46583,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.827314,6.280691,0,0.385087,-0.385087,9.014518,64.38928,0.1460964,0.402416,0,0,6.280691
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,37.09578,37.09578,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.255189,5.895604,0,0.3451886,-0.3451886,8.650658,61.79029,0.1460964,0.3607221,0,0,5.895604
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5862364,41.09715,36.93953,0,0,0,0,0,0,0,0,0,0.5862364,0,0,0,0,5.638732,5.550416,0.5862364,0,0.5862364,9.20681,65.76279,0.1460643,0,0.4689891,0,6.136652
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.756613,49.86152,36.6846,0.5300481,0.5300481,0,0,0,0.5300481,331.4062,0,0,1.756613,0.5579454,0.5300481,0,0,5.052495,6.078028,1.198667,0,1.198667,10.34397,73.88532,0.1459989,0.583053,1.40529,0,7.834641
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.478022,56.92374,37.44116,1.996523,1.996523,0,0,0,1.996523,124.1169,0,0,2.478022,2.101603,1.996523,0,0,3.853828,7.156829,0.3764189,0,0.3764189,10.70107,76.43605,0.1459783,2.196175,1.982417,0,9.634851
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.974327,63.62503,39.13518,0.5360361,0.5360361,0,0,0,0.5360361,554.8743,0,0,2.974327,0.5642486,0.5360361,0,0,3.477409,7.495606,2.410078,0,2.410078,12.98747,92.76745,0.1458469,0.5896398,2.379462,0,10.46993
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.250394,69.05888,41.24037,0.1747766,0.1747766,0,0,0,0.1747766,1859.742,1.999088,0,3.250394,0.1839754,0.1747766,0,0,1.067331,9.664677,1.067331,0,1.067331,14.00003,100,0.1457887,0.1922543,2.600315,0,12.91507
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.327221,72.49536,43.29622,1.364517,1.364517,0,0,0,1.364517,243.8388,1.890887,0,3.327221,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1457887,1.500968,2.661777,0,13.95249
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.221297,73.66068,45.14649,0,0,0,0,0,0,0,3.221297,0,3.221297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457887,0,2.577038,0,13.84657
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.935784,72.7621,46.94741,0,0,0,0,0,0,0,2.935784,0,2.935784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457887,0,2.348627,0,13.56106
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.485559,69.16576,47.87666,0.4958524,0.4958524,0,0,0,0.4958524,501.2699,1.963609,0,2.485559,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1457887,0.5454376,1.988447,0,13.11083
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.858811,63.48761,48.19737,1.794871,1.794871,0,0,0,1.794871,103.5624,0,0,1.858811,1.889338,1.794871,0,0,0,10.62527,0,0.03052664,-0.03052664,13.96785,99.77016,0.1457887,1.974358,1.487049,0,12.48409
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9134821,55.68979,48.56742,1.537938,1.537938,0,0,0,1.537938,59.39654,0,0,0.9134821,1.618882,1.537938,0,0,0.03391849,10.59475,0,0.7054002,-0.7054002,13.22429,94.45905,0.1457887,1.691732,0.7307857,0,11.50823
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,47.91777,47.91777,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.8176965,9.889347,0,1.194071,-1.194071,11.96563,85.46863,0.1457887,1.247804,0,0,9.889347
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,46.28132,46.28132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144442,8.695276,0,0,0,11.96563,85.46863,0.1457887,0,0,0,8.695276
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,44.77644,44.77644,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.144442,8.695276,0,1.773771,-1.773771,10.09591,72.11352,0.1457887,1.853591,0,0,8.695276
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,43.41135,43.41135,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.115299,6.921505,0.09858677,0,0.09858677,10.18944,72.78157,0.1457951,5.385847,0,5,6.921505
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,42.04626,42.04626,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.016712,7.010233,3.33,0,3.33,13.34856,95.34663,0.1458692,0,0,5,7.010233
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,40.82098,40.82098,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6867122,10.00723,0,0.03012362,-0.03012362,13.3168,95.11983,0.1458692,0.03147918,0,0,10.00723
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,40.03153,40.03153,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.7201829,9.97711,0,0.05579878,-0.05579878,13.25799,94.69971,0.1458692,0.05830972,0,0,9.97711
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,39.45589,39.45589,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.7821815,9.92131,0,0.6503131,-0.6503131,12.5725,89.80336,0.1458692,0.6795772,0,0,9.92131
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,38.78979,38.78979,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.504752,9.270998,0,0.1911579,-0.1911579,12.371,88.36409,0.1458692,0.19976,0,0,9.270998
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,38.34573,38.34573,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.717149,9.07984,0,0.3948372,-0.3948372,11.9548,85.39127,0.1458692,0.4126049,0,0,9.07984
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,37.95101,37.95101,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.155857,8.685002,0,0.149837,-0.149837,11.79686,84.26311,0.1458692,0.1565796,0,0,8.685002
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,37.53984,37.53984,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.322343,8.535166,0,0.4373257,-0.4373257,11.33588,80.9704,0.1458692,0.4570054,0,0,8.535166
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,37.14511,37.14511,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.80826,8.09784,0,0.4811008,-0.4811008,10.82875,77.34808,0.1458692,0.5027503,0,0,8.09784
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4872611,40.42175,36.98065,0.4117496,0.4117496,0,0,0,0.4117496,118.3392,0,0,0.4872611,0.4334206,0.4117496,0,0,3.342817,7.616739,0.05384053,0,0.05384053,10.87983,77.71292,0.1458663,0.4529245,0.3898089,0,8.104
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.765937,49.95611,36.70105,0,0,0,0,0,0,0,0,0,1.765937,0,0,0,0,3.288976,7.665195,1.765937,0,1.765937,12.55515,89.67944,0.1457702,0,1.41275,0,9.431132
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.486054,57.05341,37.4905,1.479898,1.479898,0,0,0,1.479898,167.9882,0,0,2.486054,1.557787,1.479898,0,0,1.523039,9.254539,0.9282666,0,0.9282666,13.43578,95.96964,0.1457198,1.627888,1.988843,0,11.74059
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.98042,63.79493,39.22564,1.377274,1.377274,0,0,0,1.377274,216.4,0.9358855,0,2.98042,1.449762,1.377274,0,0,0.5947725,10.08998,0.5947725,0,0.5947725,14.00003,100,0.1456875,1.515001,2.384336,0,13.0704
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.254617,69.24834,41.3555,3.627893,3.627893,1.25,0,0.50625,3.627893,89.71095,0.751572,0,3.254617,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1456875,3.990683,2.603694,5,13.87989
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.330182,72.67527,43.41135,0,0,0,0,0,0,0,3.330182,0,3.330182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456875,0,2.664146,0,13.95546
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.223709,73.80254,45.23695,1.101509,1.101509,0,0,0,1.101509,292.663,2.064226,0,3.223709,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1456875,1.21166,2.578967,0,13.84898
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.936689,72.91421,47.06254,0,0,0,0,0,0,0,2.936689,0,2.936689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456875,0,2.349352,0,13.56196
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.48596,69.27676,47.96712,1.769954,1.769954,0,0,0,1.769954,140.4534,0.6228504,0,2.48596,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1456875,1.946949,1.988768,0,13.11123
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.858194,63.58324,48.28783,0.501609,0.501609,0,0,0,0.501609,370.4466,1.330184,0,1.858194,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1456875,0.55177,1.486555,0,12.48347
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.993147,56.44936,48.6661,1.904446,1.904446,0,0,0,1.904446,52.14885,0,2.220446E-16,0.993147,2.004681,1.904446,0,0,0,10.62527,0,1.011534,-1.011534,12.93378,92.38394,0.1456875,2.094891,0.7945176,0,11.61842
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,48.05758,48.05758,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.123926,9.613741,0,1.909956,-1.909956,10.92051,78.00347,0.1456875,1.995904,0,0,9.613741
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,46.37178,46.37178,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.246099,7.703784,0,2.221579,-2.221579,8.578757,61.27672,0.1456875,2.32155,0,0,7.703784
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,44.84222,44.84222,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.71452,5.482205,0,0.4015457,-0.4015457,8.155492,58.2534,0.1456875,0.4196152,0,0,5.482205
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,43.46069,43.46069,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.160683,5.08066,0,0.7957416,-0.7957416,7.316706,52.26208,0.1456875,0.8315499,0,0,5.08066
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,42.0956,42.0956,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.04484,4.284918,0,1.180285,-1.180285,6.072577,43.37546,0.1456875,1.233398,0,0,4.284918
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,40.84565,40.84565,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.356268,3.104633,0,0.4773084,-0.4773084,5.569449,39.7817,0.1456875,0.4987873,0,0,3.104633
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,40.0562,40.0562,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.88661,2.627325,0,0.2904675,-0.2904675,5.263269,37.59471,0.1456875,0.3035385,0,0,2.627325
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,39.48056,39.48056,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.209352,2.336857,0,0.6286344,-0.6286344,4.600631,32.86158,0.1456875,0.6569229,0,0,2.336857
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,38.80624,38.80624,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.907835,1.708223,0,0.07802117,-0.07802117,4.518389,32.27414,0.1456875,0.08153212,0,0,1.708223
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,38.3704,38.3704,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.994525,1.630202,0,0.4182051,-0.4182051,4.077562,29.12539,0.1456875,0.4370243,0,0,1.630202
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,37.95101,37.95101,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4592,1.211997,0,0.1669232,-0.1669232,3.90161,27.86859,0.1456875,0.1744347,0,0,1.211997
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,37.56451,37.56451,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.64467,1.045074,0,0.1461802,-0.1461802,3.747523,26.76796,0.1456875,0.1527583,0,0,1.045074
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,37.18623,37.18623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80709,0.8988934,0,0,0,3.747523,26.76796,0.1456875,0,0,0,0.8988934
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7978023,42.72152,37.00532,0.1544769,0.1544769,0,0,0,0.1544769,516.4539,0,0,0.7978023,0.1626073,0.1544769,0,0,10.80709,0.8988934,0.635195,0,0.635195,4.350121,31.07223,0.1456531,0.1699246,0.6382418,0,1.696696
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.774918,50.08401,36.75039,0.3533895,0.3533895,0,0,0,0.3533895,502.2556,0,0,1.774918,0.3719889,0.3533895,0,0,10.1719,1.470569,1.402929,0,1.402929,5.681057,40.5789,0.145577,0.3887284,1.419935,0,3.245487
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.494051,57.18291,37.53984,1.773995,1.773995,0,0,0,1.773995,140.5895,0,0,2.494051,1.867363,1.773995,0,0,8.768966,2.733205,0.6266877,0,0.6266877,6.275585,44.82552,0.145543,1.951395,1.995241,0,5.227256
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.98691,63.93917,39.29142,2.355904,2.355904,0,0,0,2.355904,126.784,0,0,2.98691,2.479899,2.355904,0,0,8.142278,3.297224,0.5070111,0,0.5070111,6.756578,48.26117,0.1455156,2.591494,2.389528,0,6.284134
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.259275,69.41177,41.44596,1.773834,1.773834,0,0,0,1.773834,183.7418,0,0,3.259275,1.867194,1.773834,0,0,7.635267,3.753534,1.392081,0,1.392081,8.077222,57.69433,0.1454403,1.951217,2.60742,0,7.012809
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.333587,72.82887,43.50181,1.994358,1.994358,0,0,0,1.994358,167.1509,0,0,3.333587,2.099324,1.994358,0,0,6.243186,5.006407,1.234263,0,1.234263,9.248146,66.05806,0.1453735,2.193794,2.66687,0,8.339994
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.225462,73.96845,45.35207,0,0,0,0,0,0,0,0,0,3.225462,0,0,0,0,5.008923,6.117244,3.225462,0,3.225462,12.30809,87.91474,0.1451994,0,2.580369,0,9.342706
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.937305,73.07342,47.18589,0,0,0,0,0,0,0,1.153844,0,2.937305,0,0,0,0,1.783461,9.02016,1.783461,0,1.783461,14.00003,100,0.1451033,0,2.349844,0,11.95746
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.485428,69.43667,48.10691,0.5208659,0.5208659,0,0,0,0.5208659,477.1722,1.937148,0,2.485428,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1451033,0.5729525,1.988342,0,13.1107
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.856866,63.72759,48.42763,0.3913369,0.3913369,0,0,0,0.3913369,474.4929,1.444932,0,1.856866,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1451033,0.4304705,1.485492,0,12.48214
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.050513,57.06488,48.79768,0.1531423,0.1531423,0,0,0,0.1531423,685.9722,0.889311,0,1.050513,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1451033,0.1684565,0.8404108,0,11.67579
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,48.15625,48.15625,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1451033,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,46.4869,46.4869,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1451033,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,44.9409,44.9409,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1451033,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,43.50181,43.50181,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1451033,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,42.13672,42.13672,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1451033,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,40.87032,40.87032,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1451033,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,40.10554,40.10554,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1451033,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,39.50523,39.50523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1451033,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,38.83091,38.83091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1451033,0,0,0,1.472278
