Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,38.41974,38.41974,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1451033,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,38.00035,38.00035,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1451033,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,37.58096,37.58096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1451033,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,37.18623,37.18623,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1451033,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6971437,42.00238,37.02999,0.1562438,0.1562438,0,0,0,0.1562438,446.1897,0,0,0.6971437,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5326766,0,0.5326766,4.138077,29.55764,0.1450747,0.1718682,0.5577149,0,1.487141
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.784139,50.18699,36.77506,0.6935925,0.6935925,0,0,0,0.6935925,257.2316,0,0,1.784139,0.7300975,0.6935925,0,0,10.39541,1.269406,1.054042,0,1.054042,5.138029,36.70013,0.145018,0.7629519,1.427311,0,3.053545
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.50238,57.28712,37.56451,0.3686122,0.3686122,0,0,0,0.3686122,678.8653,0,0,2.50238,0.3880128,0.3686122,0,0,9.341367,2.218044,2.114367,0,2.114367,7.143894,51.02771,0.1449043,0.4054734,2.001904,0,4.720424
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.993171,64.09127,39.36543,1.583973,1.583973,0,0,0,1.583973,188.966,0,0,2.993171,1.66734,1.583973,0,0,7.227,4.120975,1.325831,0,1.325831,8.401688,60.01193,0.1448332,1.74237,2.394536,0,7.114145
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.263835,69.57436,41.53642,0.9015213,0.9015213,0,0,0,0.9015213,362.0364,0,0,3.263835,0.9489698,0.9015213,0,0,5.901169,5.314222,2.314865,0,2.314865,10.59776,75.69814,0.1447091,0.9916734,2.611068,0,8.578057
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.336326,73.00667,43.61694,0.2880256,0.2880256,0,0,0,0.2880256,1158.343,0,0,3.336326,0.3031849,0.2880256,0,0,3.586303,7.397601,3.033141,0,3.033141,13.47525,96.25161,0.1445469,0.3168282,2.669061,0,10.73393
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.227453,74.11628,45.45075,0,0,0,0,0,0,0,2.67429,0,3.227453,0,0,0,0,0.5531625,10.12743,0.5531625,0,0.5531625,14.00003,100,0.1445174,0,2.581962,0,13.35488
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.937955,73.22292,47.30102,1.498441,1.498441,0,0,0,1.498441,196.0674,1.360648,0,2.937955,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1445174,1.648286,2.350364,0,13.56323
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.484763,69.59529,48.24671,0.1554996,0.1554996,0,0,0,0.1554996,1597.923,2.32108,0,2.484763,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1445174,0.1710495,1.987811,0,13.11004
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.855884,63.82909,48.52631,0,0,0,0,0,0,0,1.855884,0,1.855884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445174,0,1.484708,0,12.48116
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.046257,57.17746,48.93748,0.005478989,0.005478989,0,0,0,0.005478989,19095.8,1.040489,0,1.046257,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1445174,0.006026888,0.8370054,0,11.67153
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,48.28783,48.28783,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1445174,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,46.57736,46.57736,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1445841,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,45.00669,45.00669,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1445841,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,43.57582,43.57582,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1445841,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,42.18606,42.18606,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1446218,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,40.91143,40.91143,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1447446,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,40.13021,40.13021,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1447446,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,39.54635,39.54635,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1447446,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,38.88025,38.88025,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1447446,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,38.46086,38.46086,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1447446,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,38.04969,38.04969,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1447446,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,37.60563,37.60563,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1447446,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,37.23557,37.23557,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1447446,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8326892,43.04966,37.07111,0.2189269,0.2189269,0,0,0,0.2189269,380.3503,0,0,0.8326892,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6022398,0,0.6022398,10.78537,77.03824,0.1447125,0.2408196,0.6661514,0,7.86626
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.793342,50.28993,36.79973,2.128361,2.128361,0,0,0,2.128361,84.25928,0,0,1.793342,2.24038,2.128361,0,0,3.388542,7.575587,0,0.4470382,-0.4470382,10.31416,73.67239,0.1447125,2.341197,1.434674,0,9.368929
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.510413,57.40775,37.60563,1.520052,1.520052,0,0,0,1.520052,165.1531,0,0,2.510413,1.600055,1.520052,0,0,3.885251,7.128548,0.9103581,0,0.9103581,11.1778,79.84125,0.1446639,1.672057,2.00833,0,9.638961
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.999039,64.25955,39.45589,0,0,0,0,0,0,0,0.02414588,0,2.999039,0,0,0,0,2.974893,7.947871,2.974893,0,2.974893,14.00003,100,0.1445054,0,2.399231,0,10.94691
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.267763,69.76131,41.65154,2.543765,2.543765,0,0,0,2.543765,128.4616,0.590115,0,3.267763,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,2.798142,2.61421,0,13.89304
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.338392,73.20862,43.75673,0.9069363,0.9069363,0,0,0,0.9069363,368.0956,2.383722,0,3.338392,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,0.9976299,2.670714,0,13.96367
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.227516,74.34704,45.63167,2.927931,2.927931,0,0,0,2.927931,110.2319,0.1454825,0,3.227516,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,3.220725,2.582012,0,13.85279
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.937661,73.41309,47.45726,0.6928887,0.6928887,0,0,0,0.6928887,423.973,2.208305,0,2.937661,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,0.7621775,2.350129,0,13.56293
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.483299,69.79446,48.42763,0.6612912,0.6612912,0,0,0,0.6612912,375.5227,1.787203,0,2.483299,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,0.7274203,1.986639,0,13.10857
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.853815,64.01266,48.70722,0.4329204,0.4329204,0,0,0,0.4329204,428.2116,1.39811,0,1.853815,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,0.4762124,1.483052,0,12.47909
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.043742,57.3568,49.12661,0.2718149,0.2718149,0,0,0,0.2718149,383.9901,0.7576212,0,1.043742,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,0.2989964,0.8349937,0,11.66902
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,48.42763,48.42763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445054,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,46.71716,46.71716,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1445054,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,45.12182,45.12182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1445054,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,43.66628,43.66628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1445054,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,42.25185,42.25185,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1446195,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,40.98544,40.98544,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1446195,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,40.196,40.196,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1446195,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,39.59569,39.59569,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1446195,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,38.92137,38.92137,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1446195,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,38.5102,38.5102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1446195,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,38.09081,38.09081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1446195,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,37.65496,37.65496,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1446195,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,37.28491,37.28491,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1446195,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.055384,44.75582,37.09578,0.1871618,0.1871618,0,0,0,0.1871618,563.8885,0,0,1.055384,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8583714,0,0.8583714,12.29881,87.84846,0.1445739,0.2058779,0.844307,0,9.294206
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.80235,50.40943,36.84085,0,0,0,0,0,0,0,0.009107929,0,1.80235,0,0,0,0,1.793242,9.011356,1.793242,0,1.793242,14.00003,100,0.1444785,0,1.44188,0,10.81371
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.518265,57.53639,37.65496,1.661157,1.661157,0,0,0,1.661157,151.597,0.7696785,0,2.518265,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,1.827273,2.014612,0,13.14354
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.004819,64.42716,39.54635,0.7625182,0.7625182,0,0,0,0.7625182,394.0653,2.202169,0,3.004819,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,0.83877,2.403856,0,13.63009
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.271582,69.94731,41.76667,1.517828,1.517828,0,0,0,1.517828,215.5437,1.673868,0,3.271582,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,1.669611,2.617265,0,13.89686
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.340336,73.40941,43.89653,0.6977481,0.6977481,0,0,0,0.6977481,478.731,2.605865,0,3.340336,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,0.7675229,2.672269,0,13.96561
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.228351,74.5344,45.77147,1.774283,1.774283,0,0,0,1.774283,181.9524,1.360684,0,3.228351,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,1.951712,2.582681,0,13.85363
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.936584,73.63554,47.6464,0,0,0,0,0,0,0,2.936584,0,2.936584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,0,2.349267,0,13.56186
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.482374,69.95052,48.56742,1.02003,1.02003,0,0,0,1.02003,243.3628,1.408658,0,2.482374,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,1.122033,1.985899,0,13.10765
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.851524,64.20341,48.89636,0.4614623,0.4614623,0,0,0,0.4614623,401.2298,1.365774,0,1.851524,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,0.5076085,1.481219,0,12.4768
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.041438,57.48562,49.26641,1.427032,1.427032,0,0,0,1.427032,72.97935,0,0,1.041438,1.502139,1.427032,0,0,0,10.62527,0,0.4607002,-0.4607002,13.51441,96.53129,0.1444785,1.569735,0.8331507,0,11.66671
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,48.56742,48.56742,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.5118891,10.16457,0,1.509817,-1.509817,11.92292,85.16354,0.1444785,1.577759,0,0,10.16457
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,46.88163,46.88163,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.189464,8.654757,0,0.5416271,-0.5416271,11.35199,81.08552,0.1444785,0.5660003,0,0,8.654757
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,45.23695,45.23695,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.791272,8.11313,0,2.325342,-2.325342,8.900869,63.57751,0.1444785,2.429982,0,0,8.11313
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,43.75673,43.75673,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.374985,5.787787,0,0.6204144,-0.6204144,8.246895,58.90628,0.1444785,0.648333,0,0,5.787787
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,42.35053,42.35053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.064334,5.167373,0,0,0,8.246895,58.90628,0.1444785,0,0,0,5.167373
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,41.0759,41.0759,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.064334,5.167373,0,0.03907505,-0.03907505,8.205707,58.61207,0.1444785,0.04083343,0,0,5.167373
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,40.28646,40.28646,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.107751,5.128298,0,0.007214788,-0.007214788,8.198101,58.55775,0.1444785,0.007539453,0,0,5.128298
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,39.68615,39.68615,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.115767,5.121083,0,0.5304721,-0.5304721,7.638935,54.56371,0.1444785,0.5543433,0,0,5.121083
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,38.99538,38.99538,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.705181,4.590611,0,0.2439817,-0.2439817,7.381755,52.72672,0.1444785,0.2549609,0,0,4.590611
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,38.55132,38.55132,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.976272,4.34663,0,0.1134301,-0.1134301,7.26219,51.87268,0.1444785,0.1185344,0,0,4.34663
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,38.14015,38.14015,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.102305,4.2332,0,0.2495008,-0.2495008,6.999193,49.99413,0.1444785,0.2607283,0,0,4.2332
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,37.69608,37.69608,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.379529,3.983699,0,0.2339266,-0.2339266,6.752613,48.23285,0.1444785,0.2444533,0,0,3.983699
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,37.32603,37.32603,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.639447,3.749772,0,0.4800783,-0.4800783,6.246565,44.61824,0.1444785,0.5016818,0,0,3.749772
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9126047,43.72558,37.14511,0.5346411,0.5346411,0,0,0,0.5346411,170.6948,0,0,0.9126047,0.5627801,0.5346411,0,0,8.172867,3.269694,0.3498245,0,0.3498245,6.578438,46.98875,0.14446,0.5881053,0.7300838,0,4.182299
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.81124,50.53711,36.89019,0,0,0,0,0,0,0,0,0,1.81124,0,0,0,0,7.823042,3.584536,1.81124,0,1.81124,8.296731,59.26225,0.1443638,0,1.448992,0,5.395776
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.525802,57.68134,37.72075,0.6475422,0.6475422,0,0,0,0.6475422,390.0598,0,0,2.525802,0.6816235,0.6475422,0,0,6.011803,5.214652,1.844179,0,1.844179,10.04627,71.75895,0.1442661,0.7122965,2.020642,0,7.740454
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.01035,64.60245,39.64503,3.085278,3.085278,4.184689,0,1.30742,3.085278,97.57141,0,0,3.01035,0,0,1.099411,1.04444,4.167624,6.874413,4.05479,0,4.05479,13.89298,99.2354,0.144378,3.393806,2.40828,5,9.884762
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.274754,70.15757,41.90647,1.628652,1.628652,0,0,0,1.628652,201.0715,1.447549,0,3.274754,1.71437,1.628652,0,0,0.1128342,10.52372,0.1128342,0,0.1128342,14.00003,100,0.144372,1.791517,2.619803,0,13.79848
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.341598,73.63427,44.061,2.094289,2.094289,0,0,0,2.094289,159.5576,1.137083,0,3.341598,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.144372,2.303718,2.673278,0,13.96687
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.228513,74.7457,45.93593,0,0,0,0,0,0,0,3.228513,0,3.228513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144372,0,2.582811,0,13.85379
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.936354,73.80623,47.7862,0.9715207,0.9715207,0,0,0,0.9715207,302.243,1.9137,0,2.936354,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.144372,1.068673,2.349083,0,13.56163
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.480516,70.1555,48.75656,1.004309,1.004309,0,0,0,1.004309,246.9874,1.423349,0,2.480516,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.144372,1.104739,1.984413,0,13.10579
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.849207,64.38468,49.07727,0.3519266,0.3519266,0,0,0,0.3519266,525.4523,1.478758,0,1.849207,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.144372,0.3871193,1.479365,0,12.47448
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.038728,57.65456,49.44733,0.7032238,0.7032238,0,0,0,0.7032238,147.7095,0.2984927,0,1.038728,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.144372,0.7735462,0.8309826,0,11.664
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,48.75656,48.75656,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.144372,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,47.02142,47.02142,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.144372,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,45.37674,45.37674,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.144372,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,43.84719,43.84719,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.144372,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,42.44099,42.44099,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.144372,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,41.14169,41.14169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.144372,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,40.36047,40.36047,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.144372,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,39.73549,39.73549,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.144372,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,39.0365,39.0365,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.144372,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,38.60066,38.60066,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.144372,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,38.18127,38.18127,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.144372,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,37.74542,37.74542,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.144372,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,37.37537,37.37537,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.144372,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9111791,43.75776,37.18623,0.1096554,0.1096554,0,0,0,0.1096554,830.9479,0,0,0.9111791,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7957524,0,0.7957524,7.706979,55.04974,0.1443299,0.1206209,0.7289433,0,4.850166
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.82009,50.66461,36.93953,2.300917,2.300917,0,0,0,2.300917,79.10282,0,4.440892E-16,1.82009,2.422018,2.300917,0,0,6.633456,4.655164,0,0.6019277,-0.6019277,7.072492,50.5177,0.1443299,2.531009,1.456072,0,6.475254
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.533522,57.80908,37.7701,1.619119,1.619119,0,0,0,1.619119,156.4753,0,0,2.533522,1.704336,1.619119,0,0,7.302265,4.053236,0.8291861,0,0.8291861,7.859127,56.13651,0.1442861,1.781031,2.026818,0,6.586758
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.015938,64.76855,39.73549,0,0,0,0,0,0,0,0,0,3.015938,0,0,0,0,6.473078,4.799504,3.015938,0,3.015938,10.7203,76.57339,0.1441268,0,2.412751,0,7.815442
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.278342,70.34153,42.0216,0.9119567,0.9119567,0,0,0,0.9119567,359.4844,0,0,3.278342,0.9599544,0.9119567,0,0,3.45714,7.513848,2.318388,0,2.318388,12.91971,92.28348,0.1440047,1.003152,2.622674,0,10.79219
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.343288,73.83261,44.20079,2.167592,2.167592,0,0,0,2.167592,154.2398,0,0,3.343288,2.281675,2.167592,0,0,1.138752,9.600397,1.061613,0,1.061613,13.92685,99.47728,0.1439488,2.384351,2.67463,0,12.94369
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.228725,74.94724,46.09218,0.2140102,0.2140102,0,0,0,0.2140102,1508.678,2.926311,0,3.228725,0.2252739,0.2140102,0,0,0.0771395,10.55585,0.0771395,0,0.0771395,14.00003,100,0.1439447,0.2354112,2.58298,0,13.78457
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.934196,74.06799,48.01646,0.4839551,0.4839551,0,0,0,0.4839551,606.295,2.424769,0,2.934196,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1439447,0.5323507,2.347357,0,13.55947
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.47786,70.40107,48.98682,1.938283,1.938283,0,0,0,1.938283,127.8378,0.4375615,0,2.47786,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1439447,2.132112,1.982288,0,13.10313
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.846675,64.57318,49.26641,1.684788,1.684788,0,0,0,1.684788,109.6087,0.07321328,0,1.846675,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1439447,1.853267,1.47734,0,12.47195
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.035833,57.83063,49.63647,1.070287,1.070287,0,0,0,1.070287,96.78089,0,0,1.035833,1.126618,1.070287,0,0,0,10.62527,0,0.09078458,-0.09078458,13.90433,99.31646,0.1439447,1.177315,0.8286663,0,11.66111
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,48.89636,48.89636,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.1008718,10.53449,0,1.786491,-1.786491,12.02121,85.86559,0.1439447,1.866883,0,0,10.53449
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,47.16122,47.16122,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.085862,8.747998,0,0.306315,-0.306315,11.69832,83.55927,0.1439447,0.3200991,0,0,8.747998
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,45.4672,45.4672,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.426212,8.441684,0,0.004610046,-0.004610046,11.69346,83.52456,0.1439447,0.004817498,0,0,8.441684
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,43.9212,43.9212,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.431334,8.437074,0,2.329024,-2.329024,9.238455,65.98883,0.1439447,2.43383,0,0,8.437074
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,42.50677,42.50677,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,5.019139,6.108049,0,1.204157,-1.204157,7.969162,56.92247,0.1439447,1.258344,0,0,6.108049
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,41.19103,41.19103,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.357091,4.903892,0,0.2555958,-0.2555958,7.69974,54.99803,0.1439447,0.2670977,0,0,4.903892
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,40.40158,40.40158,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.641087,4.648296,0,0.4974295,-0.4974295,7.175403,51.25278,0.1439447,0.5198138,0,0,4.648296
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,39.78483,39.78483,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.193786,4.150867,0,0.2924484,-0.2924484,6.867136,49.05087,0.1439447,0.3056086,0,0,4.150867
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,39.08584,39.08584,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.518729,3.858418,0,0.4816447,-0.4816447,6.359437,45.42446,0.1439447,0.5033187,0,0,3.858418
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,38.62533,38.62533,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.053889,3.376774,0,0.5027121,-0.5027121,5.829533,41.63943,0.1439447,0.5253341,0,0,3.376774
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,38.20594,38.20594,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.612458,2.874062,0,0.4981672,-0.4981672,5.304418,37.88863,0.1439447,0.5205848,0,0,2.874062
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,37.7701,37.7701,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.165977,2.375894,0,0.2978891,-0.2978891,4.990416,35.64575,0.1439447,0.3112941,0,0,2.375894
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,37.37537,37.37537,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.496965,2.078005,0,0.1899375,-0.1899375,4.790204,34.21567,0.1439447,0.1984847,0,0,2.078005
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9167008,43.79933,37.18623,0.4551477,0.4551477,0,0,0,0.4551477,201.4073,0,0,0.9167008,0.4791029,0.4551477,0,0,9.708007,1.888068,0.437598,0,0.437598,5.205346,37.18097,0.1439217,0.5006625,0.7333607,0,2.804769
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.829419,50.74196,36.93953,0.2268297,0.2268297,0,0,0,0.2268297,806.5164,0,0,1.829419,0.2387681,0.2268297,0,0,9.27041,2.281906,1.590651,0,1.590651,6.714369,47.95968,0.1438381,0.2495127,1.463535,0,4.111324
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.541293,57.92793,37.81121,1.688829,1.688829,0,0,0,1.688829,150.4766,0,0,2.541293,1.777715,1.688829,0,0,7.679759,3.713491,0.7635781,0,0.7635781,7.438763,53.13391,0.143798,1.857712,2.033034,0,6.254784
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.021423,64.93382,39.82595,2.031845,2.031845,0,0,0,2.031845,148.7034,0,0,3.021423,2.138784,2.031845,0,0,6.916181,4.400712,0.8826388,0,0.8826388,8.276108,59.11494,0.1437517,2.23503,2.417139,0,7.422134
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.280737,70.5749,42.18606,1.889219,1.889219,0,0,0,1.889219,173.6557,0,0,3.280737,1.988651,1.889219,0,0,6.033542,5.195086,1.292086,0,1.292086,9.501887,67.87049,0.1436839,2.07814,2.624589,0,8.475823
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.343355,74.09709,44.40638,3.770354,3.770354,5,0,1.53,3.770354,88.67483,0,0,3.343355,0,0,1.229646,1.168164,4.741457,6.357964,4.511518,0,4.511518,13.78189,98.44187,0.1438621,4.147389,2.674684,5,9.701318
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.227532,75.20634,46.30599,1.968956,1.968956,0,0,0,1.968956,163.921,0.9250096,0,3.227532,2.072585,1.968956,0,0,0.2299379,10.41833,0.2299379,0,0.2299379,14.00003,100,0.1438501,2.165851,2.582026,0,13.64586
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.931904,74.32838,48.24671,0.9867274,0.9867274,0,0,0,0.9867274,297.1342,1.893244,0,2.931904,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1438501,1.0854,2.345523,0,13.55718
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.475077,70.64539,49.21707,1.084708,1.084708,0,0,0,1.084708,228.1792,1.33328,0,2.475077,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1438501,1.193179,1.980062,0,13.10035
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.843548,64.80224,49.49667,0.3163066,0.3163066,0,0,0,0.3163066,582.836,1.510594,0,1.843548,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1438501,0.3479372,1.474839,0,12.46882
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.032868,57.99736,49.81738,0.224823,0.224823,0,0,0,0.224823,459.4138,0.7962121,0,1.032868,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1438501,0.2473053,0.8262942,0,11.65814
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,49.07727,49.07727,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1438501,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,47.34214,47.34214,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1438501,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,45.63167,45.63167,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1439502,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,44.061,44.061,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1440945,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,42.60545,42.60545,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1441512,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,41.28149,41.28149,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1441512,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,40.50026,40.50026,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1441512,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,39.85062,39.85062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1441512,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,39.13518,39.13518,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1441512,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,38.66645,38.66645,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1441512,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,38.25528,38.25528,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1441512,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,37.79477,37.79477,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1441512,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,37.40004,37.40004,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1441512,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9262232,43.89684,37.2109,0,0,0,0,0,0,0,0,0,0.9262232,0,0,0,0,4.072919,6.959647,0.9262232,0,0.9262232,11.01481,78.67706,0.1441026,0,0.7409785,0,7.88587
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.838524,50.83565,36.95598,2.807534,2.807534,0,0,0,2.807534,65.48537,0,0,1.838524,2.955299,2.807534,0,0,3.146696,7.793247,0,1.116775,-1.116775,9.837626,70.26862,0.1441026,3.088288,1.470819,0,9.631772
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.548854,58.05452,37.86055,0.07292561,0.07292561,0,0,0,0.07292561,3495.143,0,0,2.548854,0.0767638,0.07292561,0,0,4.387558,6.676472,2.472091,0,2.472091,12.18286,87.02023,0.1439733,0.08021817,2.039083,0,9.225327
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.026322,65.12337,39.94107,2.552814,2.552814,0,0,0,2.552814,118.5485,0,0,3.026322,2.687173,2.552814,0,0,1.915467,8.901354,0.3391489,0,0.3391489,12.5046,89.31841,0.1439556,2.808096,2.421057,0,11.92768
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.283002,70.80711,42.35053,0,0,0,0,0,0,0,1.706684,0,3.283002,0,0,0,0,1.576318,9.206588,1.576318,0,1.576318,14.00003,100,0.1438732,0,2.626401,0,12.48959
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.344219,74.31813,44.57085,0.744884,0.744884,0,0,0,0.744884,448.9583,2.560131,0,3.344219,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,0.8193725,2.675375,0,13.96949
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.226384,75.45566,46.51157,0,0,0,0,0,0,0,3.226384,0,3.226384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,0,2.581107,0,13.85166
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.930461,74.53703,48.42763,2.162479,2.162479,0,0,0,2.162479,135.514,0.6541672,0,2.930461,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,2.378727,2.344369,0,13.55573
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.472171,70.88848,49.44733,0.433082,0.433082,0,0,0,0.433082,570.8321,2.016295,0,2.472171,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,0.4763902,1.977737,0,13.09745
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.840312,65.03024,49.72692,0.9396089,0.9396089,0,0,0,0.9396089,195.8593,0.8512497,0,1.840312,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,1.03357,1.472249,0,12.46559
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.029486,58.21281,50.04764,0.8797505,0.8797505,0,0,0,0.8797505,117.0202,0.1034331,0,1.029486,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,0.9677255,0.823589,0,11.65476
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,49.26641,49.26641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,47.5066,47.5066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438732,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,45.77147,45.77147,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1438732,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,44.15145,44.15145,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.143987,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,42.72058,42.72058,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1440354,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,41.38017,41.38017,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1440354,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,40.56605,40.56605,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1440354,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,39.9164,39.9164,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1440354,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,39.20097,39.20097,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1440354,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,38.71579,38.71579,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1440354,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,38.27995,38.27995,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1440354,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,37.81121,37.81121,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1440354,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,37.44116,37.44116,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1440354,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9358691,44.02114,37.26024,0.8575699,0.8575699,0,0,0,0.8575699,109.1304,0,0,0.9358691,0.9027052,0.8575699,0,0,3.375214,7.587582,0.0331639,0,0.0331639,10.82948,77.35328,0.1440337,0.9433269,0.7486953,0,8.523451
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.847486,50.93729,36.98065,2.69645,2.69645,0,0,0,2.69645,68.51548,0,4.440892E-16,1.847486,2.838369,2.69645,0,0,3.34205,7.617429,0,0.9908828,-0.9908828,9.784999,69.89271,0.1440337,2.966095,1.477989,0,9.464915
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.556327,58.18045,37.90989,2.28965,2.28965,0,0,0,2.28965,111.647,0,0,2.556327,2.410158,2.28965,0,0,4.443031,6.626546,0.1461687,0,0.1461687,9.923666,70.88319,0.144026,2.518615,2.045062,0,9.182874
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.031104,65.31197,40.0562,1.16679,1.16679,0,0,0,1.16679,259.7813,0,0,3.031104,1.2282,1.16679,0,0,4.296862,6.758098,1.802903,0,1.802903,11.63405,83.1002,0.143932,1.283469,2.424883,0,9.789202
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.285313,71.02973,42.50677,2.367144,2.367144,0,0,0,2.367144,138.7881,0,0,3.285313,2.49173,2.367144,0,0,2.493959,8.380711,0.793583,0,0.793583,12.38691,88.47775,0.1438906,2.603858,2.628251,0,11.66602
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.344572,74.55467,44.75177,1.650155,1.650155,0,0,0,1.650155,202.6823,0,0,3.344572,1.737005,1.650155,0,0,1.700376,9.094935,1.607567,0,1.607567,13.91198,99.3711,0.1438069,1.81517,2.675658,0,12.43951
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.225644,75.67831,46.69249,1.018941,1.018941,0,0,0,1.018941,316.5682,2.060266,0,3.225644,1.07257,1.018941,0,0,0.09280884,10.54175,0.09280884,0,0.09280884,14.00003,100,0.143802,1.120835,2.580515,0,13.76739
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.928723,74.7527,48.61676,2.218617,2.218617,0,0,0,2.218617,132.0067,0.5933368,0,2.928723,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.143802,2.440479,2.342978,0,13.554
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.469814,71.0885,49.63647,1.430551,1.430551,0,0,0,1.430551,172.6478,0.9639711,0,2.469814,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.143802,1.573606,1.975851,0,13.09509
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.837543,65.20728,49.90784,0.3107182,0.3107182,0,0,0,0.3107182,591.3857,1.510471,0,1.837543,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.143802,0.3417901,1.470035,0,12.46282
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.026261,58.38599,50.23677,2.539015,2.539015,0,0,0,2.539015,40.41965,0,4.440892E-16,1.026261,2.672647,2.539015,0,0,0,10.62527,0,1.646386,-1.646386,12.26458,87.604,0.143802,2.792916,0.8210089,0,11.65154
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,49.44733,49.44733,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.829318,8.978888,0,2.47419,-2.47419,9.656559,68.97529,0.143802,2.585529,0,0,8.978888
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,47.68752,47.68752,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.578418,6.504698,0,1.084122,-1.084122,8.513795,60.8127,0.143802,1.132907,0,0,6.504698
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,45.91126,45.91126,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.782998,5.420577,0,2.441118,-2.441118,5.94063,42.43299,0.143802,2.550968,0,0,5.420577
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,44.26658,44.26658,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.495351,2.979458,0,0.3190284,-0.3190284,5.604345,40.03095,0.143802,0.3333847,0,0,2.979458
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,42.81104,42.81104,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.849827,2.66043,0,0.09112174,-0.09112174,5.508294,39.34488,0.143802,0.09522222,0,0,2.66043
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,41.47063,41.47063,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.951074,2.569308,0,0.4175063,-0.4175063,5.068204,36.20138,0.143802,0.4362941,0,0,2.569308
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,40.65651,40.65651,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.414969,2.151802,0,0.7401507,-0.7401507,4.288016,30.62863,0.143802,0.7734575,0,0,2.151802
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,39.99041,39.99041,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.23736,1.411651,0,0.3453515,-0.3453515,3.923984,28.0284,0.143802,0.3608924,0,0,1.411651
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,39.25031,39.25031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62108,1.066299,0,0,0,3.923984,28.0284,0.143802,0,0,0,1.066299
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,38.76513,38.76513,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.62108,1.066299,0,0.3577016,-0.3577016,3.546933,25.33519,0.143802,0.3737982,0,0,1.066299
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,38.29639,38.29639,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,11.01853,0.7085978,0,0.5718071,-0.5718071,2.944196,21.02993,0.143802,0.5975384,0,0,0.7085978
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,37.83588,37.83588,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.65387,0.1367907,3.33,0,3.33,6.103311,43.59499,0.1439216,0.4553837,0,5,0.1367907
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,37.44116,37.44116,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.323871,3.133791,3.33,0,3.33,9.262426,66.16006,0.1439956,0,0,5,3.133791
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.228424,46.26264,37.26024,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,256.1589,0,0,1.228424,0,0,3.505263,3.33,4.993871,6.130791,4.558424,0,4.558424,13.58693,97.04929,0.144058,0.5275109,0.9827392,5,7.359215
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.856383,51.0385,37.00532,0,0,0,0,0,0,0,1.420937,0,1.856383,0,0,0,0,0.4354465,10.23337,0.4354465,0,0.4354465,14.00003,100,0.1440354,0,1.485107,0,12.08976
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.275598,65.20729,37.93456,0.5061381,0.5061381,0,0,0,0.5061381,647.1748,2.742821,0,3.275598,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,0.5567519,2.620478,0,13.90087
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.036243,65.47436,40.14666,1.258505,1.258505,0,0,0,1.258505,241.2579,1.711501,0,3.036243,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,1.384355,2.428994,0,13.66152
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.28785,71.23428,42.64657,1.334195,1.334195,0,0,0,1.334195,246.4295,1.883434,0,3.28785,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,1.467614,2.63028,0,13.91312
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.980691,82.65086,44.91623,2.821804,2.821804,0,0,0,2.821804,141.069,1.010371,0,3.980691,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,3.103984,3.184553,0,14.60597
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.940609,84.8714,46.85696,2.434454,2.434454,0,0,0,2.434454,161.8683,1.378026,0,3.940609,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,2.6779,3.152487,0,14.56588
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.630357,83.41962,48.79768,1.457307,1.457307,0,0,0,1.457307,249.1142,2.09635,0,3.630357,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,1.603037,2.904286,0,14.25563
