Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.105503,78.34081,49.86672,2.53125,2.53125,0,0,0,2.53125,122.6865,0.4410296,0,3.105503,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,2.784375,2.484402,0,13.73078
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.834576,65.39166,50.09698,0.9321032,0.9321032,0,0,0,0.9321032,196.8212,0.8534151,0,1.834576,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1440354,1.025313,1.467661,0,12.45985
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.22822,60.2994,50.41769,1.239301,1.239301,0,0,0,1.239301,99.10588,0,0,1.22822,1.304527,1.239301,0,0,0,10.62527,0,0.07630716,-0.07630716,13.91959,99.42547,0.1440354,1.363231,0.982576,0,11.85349
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,49.63647,49.63647,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.08478573,10.54897,0,2.741184,-2.741184,11.03013,78.7865,0.1440354,2.864537,0,0,10.54897
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,47.82732,47.82732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130546,7.807783,0,0,0,11.03013,78.7865,0.1440354,0,0,0,7.807783
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,46.06751,46.06751,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.130546,7.807783,0,1.711899,-1.711899,9.225632,65.89723,0.1440354,1.788935,0,0,7.807783
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,44.35704,44.35704,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,5.032656,6.095884,0,2.253762,-2.253762,6.849957,48.92817,0.1440354,2.355181,0,0,6.095884
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,42.87683,42.87683,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.536836,3.842122,0,2.789311,-2.789311,3.909765,27.92684,0.1440354,2.91483,0,0,3.842122
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,41.51175,41.51175,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.63607,1.05281,0,0.558709,-0.558709,3.320834,23.7202,0.1440354,0.5838509,0,0,1.05281
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25686,0.4941012,0,0,0,3.320834,23.7202,0.1440354,0,0,0,0.4941012
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,40.03153,40.03153,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.25686,0.4941012,0,0.03338277,-0.03338277,3.285645,23.46885,0.1440354,0.03488499,0,0,0.4941012
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,39.29142,39.29142,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.29395,0.4607185,3.33,0,3.33,6.444761,46.03391,0.1441712,0.626774,0,5,0.4607185
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,38.78979,38.78979,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.963951,3.457718,3.33,0,3.33,9.603876,68.59898,0.144273,0.2865707,0,5,3.457718
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,38.32106,38.32106,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.633951,6.454719,3.33,0,3.33,12.76299,91.16405,0.1443578,0.1182098,0,5,6.454719
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,37.86055,37.86055,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.303951,9.451718,0,0.2701266,-0.2701266,12.47825,89.1302,0.1443578,0.2822823,0,0,9.451718
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,37.46583,37.46583,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.604092,9.181592,0,0.8174418,-0.8174418,11.61659,82.9755,0.1443578,0.8542267,0,0,9.181592
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9553695,44.19429,37.28491,0,0,0,0,0,0,0,0,0,0.9553695,0,0,0,0,2.51236,8.36415,0.9553695,0,0.9553695,12.52294,89.44937,0.1443083,0,0.7642956,0,9.319519
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.865209,51.13924,37.02999,0.8401237,0.8401237,0,0,0,0.8401237,222.016,0,0,1.865209,0.8843407,0.8401237,0,0,1.556991,9.223983,0.9808686,0,0.9808686,13.45347,96.09602,0.1442575,0.924136,1.492167,0,11.08919
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.571109,58.42169,38.00035,0,0,0,0,0,0,0,1.994987,0,2.571109,0,0,0,0,0.5761221,10.10676,0.5761221,0,0.5761221,14.00003,100,0.1442277,0,2.056887,0,12.67787
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.040617,65.66926,40.27001,0.6201016,0.6201016,0,0,0,0.6201016,490.3418,2.387879,0,3.040617,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1442277,0.6821117,2.432494,0,13.66589
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.290249,71.43753,42.78637,0.6648028,0.6648028,0,0,0,0.6648028,494.9211,2.590457,0,3.290249,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1442277,0.7312831,2.6322,0,13.91552
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.127002,84.90334,45.0807,0.7931749,0.7931749,0,0,0,0.7931749,520.3142,3.292081,0,4.127002,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1442277,0.8724924,3.301601,0,14.75228
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.223936,76.11091,47.04609,0.8061192,0.8061192,0,0,0,0.8061192,399.9329,2.375389,0,3.223936,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1442277,0.8867311,2.579149,0,13.84921
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.924039,75.22201,49.03616,3.41349,3.41349,1.25,0,0.50625,3.41349,85.66127,0.646681,0,2.924039,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1442277,3.754839,2.339231,5,13.54931
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.46488,71.47659,50.00652,0.8088408,0.8088408,0,0,0,0.8088408,304.7423,1.613469,0,2.46488,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1442277,0.8897249,1.971904,0,13.09015
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.831607,65.56678,50.27789,0.6127133,0.6127133,0,0,0,0.6127133,298.9338,1.186646,0,1.831607,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1442277,0.6739846,1.465286,0,12.45688
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.0196,58.72173,50.60683,1.728551,1.728551,0,0,0,1.728551,58.98583,0,0,1.0196,1.819527,1.728551,0,0,0,10.62527,0,0.7999271,-0.7999271,13.15683,93.97717,0.1442277,1.901406,0.8156799,0,11.64487
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,49.76804,49.76804,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8888079,9.825347,0,0.475788,-0.475788,12.65531,90.39487,0.1442277,0.4971984,0,0,9.825347
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,48.01646,48.01646,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.417461,9.349559,0,1.538067,-1.538067,11.03404,78.81442,0.1442277,1.60728,0,0,9.349559
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,46.20731,46.20731,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.126424,7.811492,0,1.528985,-1.528985,9.42235,67.30237,0.1442277,1.597789,0,0,7.811492
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,44.49684,44.49684,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.825296,6.282508,0,1.32392,-1.32392,8.026816,57.33429,0.1442277,1.383496,0,0,6.282508
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,42.97551,42.97551,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.296319,4.958588,1.218745,0,1.218745,9.183019,65.59286,0.1443042,4.088822,0,5,4.958588
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,41.58575,41.58575,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.077573,6.055458,3.33,0,3.33,12.34213,88.15793,0.1443928,0.1586652,0,5,6.055458
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,40.73052,40.73052,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.747573,9.052458,0,0.3633933,-0.3633933,11.95908,85.42186,0.1443928,0.379746,0,0,9.052458
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,40.0562,40.0562,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.151344,8.689065,0,0.4031722,-0.4031722,11.5341,82.38628,0.1443928,0.421315,0,0,8.689065
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,39.31609,39.31609,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.599313,8.285892,0,0.3313159,-0.3313159,11.18487,79.89174,0.1443928,0.3462252,0,0,8.285892
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,38.83091,38.83091,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.967442,7.954576,0,0.7499875,-0.7499875,10.39431,74.24492,0.1443928,0.7837369,0,0,7.954576
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,38.3704,38.3704,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.800761,7.204589,0,0.07362009,-0.07362009,10.31671,73.69062,0.1443928,0.07693299,0,0,7.204589
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,37.90989,37.90989,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.882561,7.130969,0,0.7286965,-0.7286965,9.548594,68.2041,0.1443928,0.7614879,0,0,7.130969
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,37.51517,37.51517,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.692224,6.402273,0,0.8653872,-0.8653872,8.636395,61.68842,0.1443928,0.9043297,0,0,6.402273
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9648802,44.3093,37.32603,0.3039379,0.3039379,0,0,0,0.3039379,317.4597,0,0,0.9648802,0.3199346,0.3039379,0,0,5.653765,5.536885,0.6449457,0,0.6449457,9.248244,66.05875,0.1443595,0.3343316,0.7719042,0,6.501766
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.873778,51.25607,37.07111,0.7338361,0.7338361,0,0,0,0.7338361,255.3401,0,0,1.873778,0.772459,0.7338361,0,0,5.00882,6.117336,1.101319,0,1.101319,10.29305,73.52161,0.1443025,0.8072196,1.499022,0,7.991114
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.578277,58.54524,38.04969,0.5199965,0.5199965,0,0,0,0.5199965,495.8258,0,0,2.578277,0.5473647,0.5199965,0,0,3.907501,7.108523,2.030912,0,2.030912,12.21974,87.28368,0.1441977,0.5719961,2.062621,0,9.6868
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.045502,65.82945,40.36047,0.7961847,0.7961847,0,0,0,0.7961847,382.512,0.3308235,0,3.045502,0.8380892,0.7961847,0,0,1.876589,8.936344,1.876589,0,1.876589,14.00003,100,0.144101,0.8758032,2.436401,0,11.98185
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.292509,71.63947,42.92617,0,0,0,0,0,0,0,3.292509,0,3.292509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144101,0,2.634007,0,13.91778
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.346106,75.19694,45.23695,1.108264,1.108264,0,0,0,1.108264,301.9233,2.179513,0,3.346106,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.144101,1.21909,2.676885,0,13.97138
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.222785,76.32926,47.22701,0,0,0,0,0,0,0,3.222785,0,3.222785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144101,0,2.578228,0,13.84806
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.922078,75.42523,49.21707,0,0,0,0,0,0,0,2.922078,0,2.922078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144101,0,2.337662,0,13.54735
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.461503,71.71492,50.23677,0,0,0,0,0,0,0,2.461503,0,2.461503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144101,0,1.969202,0,13.08678
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.828448,65.74932,50.46703,1.308877,1.308877,0,0,0,1.308877,139.696,0.4506832,0,1.828448,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.144101,1.439764,1.462759,0,12.45372
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.016181,58.88444,50.78774,1.092566,1.092566,0,0,0,1.092566,93.00861,0,0,1.016181,1.15007,1.092566,0,0,0,10.62527,0,0.1338891,-0.1338891,13.8589,98.99192,0.144101,1.201823,0.8129445,0,11.64145
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,49.95718,49.95718,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1487657,10.49139,0,2.284577,-2.284577,11.45074,81.79084,0.144101,2.387383,0,0,10.49139
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,48.15625,48.15625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.687185,8.206808,0,0,0,11.45074,81.79084,0.144101,0,0,0,8.206808
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,46.34711,46.34711,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.687185,8.206808,0,0.3762978,-0.3762978,11.05409,78.95761,0.144101,0.3932312,0,0,8.206808
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,44.5873,44.5873,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.105293,7.83051,0,2.030681,-2.030681,8.913563,63.66817,0.144101,2.122062,0,0,7.83051
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,43.06597,43.06597,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.361606,5.799829,1.399929,0,1.399929,10.24165,73.1545,0.1441886,3.87903,0,5,5.799829
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,41.65154,41.65154,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.961677,7.059765,3.33,0,3.33,13.40077,95.71957,0.1443058,0.45082,0,5,7.059765
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,40.77164,40.77164,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.6316769,10.05676,0,0.4729335,-0.4729335,12.90225,92.15875,0.1443058,0.4942155,0,0,10.05676
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,40.10554,40.10554,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.157159,9.583832,0,0.4692469,-0.4692469,12.40762,88.62569,0.1443058,0.490363,0,0,9.583832
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,39.34076,39.34076,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.678544,9.114585,0,0.5015285,-0.5015285,11.87896,84.84957,0.1443058,0.5240973,0,0,9.114585
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,38.85558,38.85558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235798,8.613056,0,0,0,11.87896,84.84957,0.1443058,0,0,0,8.613056
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,38.39507,38.39507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235798,8.613056,0,0,0,11.87896,84.84957,0.1443058,0,0,0,8.613056
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,37.90989,37.90989,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.235798,8.613056,0,0.1480597,-0.1480597,11.7229,83.73479,0.1443058,0.1547224,0,0,8.613056
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,37.51517,37.51517,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.400309,8.464996,0,0.5694311,-0.5694311,11.12266,79.44743,0.1443058,0.5950555,0,0,8.464996
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.313672,46.99888,37.32603,0.175726,0.175726,0,0,0,0.175726,747.5682,0,0,1.313672,0.1849747,0.175726,0,0,3.03301,7.895565,1.128697,0,1.128697,12.19344,87.09581,0.1442477,0.1932986,1.050937,0,9.209237
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.88271,51.33069,37.07111,0.8396323,0.8396323,0,0,0,0.8396323,224.2302,0,0,1.88271,0.8838235,0.8396323,0,0,1.904313,8.911392,0.998886,0,0.998886,13.14106,93.86456,0.1441963,0.9235955,1.506168,0,10.7941
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.58585,58.63442,38.06614,1.534985,1.534985,0,0,0,1.534985,168.461,0.06464957,0,2.58585,1.615774,1.534985,0,0,0.9054271,9.81039,0.9054271,0,0.9054271,14.00003,100,0.1441497,1.688484,2.06868,0,12.39624
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.04977,66.01366,40.47559,0,0,0,0,0,0,0,3.04977,0,3.04977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441497,0,2.439816,0,13.67504
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.294082,71.86529,43.09064,1.187799,1.187799,0,0,0,1.187799,277.3267,2.043768,0,3.294082,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1441497,1.306578,2.635265,0,13.91936
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.345706,75.43623,45.42608,0,0,0,0,0,0,0,3.345706,0,3.345706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441497,0,2.676564,0,13.97098
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.221314,76.55459,47.41615,0.5877457,0.5877457,0,0,0,0.5877457,548.0797,2.602635,0,3.221314,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1441497,0.6465203,2.577052,0,13.84659
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.919991,75.62711,49.39799,0.8970273,0.8970273,0,0,0,0.8970273,325.5186,1.975752,0,2.919991,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1441497,0.9867301,2.335993,0,13.54527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.45882,71.90189,50.41769,1.401653,1.401653,0,0,0,1.401653,175.4229,0.9833962,0,2.45882,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1441497,1.541818,1.967056,0,13.0841
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.824723,65.97264,50.69728,0.5960885,0.5960885,0,0,0,0.5960885,306.116,1.197261,0,1.824723,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1441497,0.6556974,1.459778,0,12.45
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.012645,59.05482,50.97688,1.945122,1.945122,0,0,0,1.945122,52.06076,0,2.220446E-16,1.012645,2.047497,1.945122,0,0,0,10.62527,0,1.034852,-1.034852,12.9092,92.20837,0.1441497,2.139635,0.8101164,0,11.63792
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,50.09698,50.09698,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.149835,9.590423,0,2.050423,-2.050423,10.74786,76.77029,0.1441497,2.142692,0,0,9.590423
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,48.33717,48.33717,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.428083,7.539999,0,0.4223014,-0.4223014,10.30272,73.5907,0.1441497,0.441305,0,0,7.539999
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,46.51157,46.51157,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.897307,7.117698,0,1.178479,-1.178479,9.060492,64.71767,0.1441497,1.231511,0,0,7.117698
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,44.7271,44.7271,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.206728,5.939219,0,0.906387,-0.906387,8.105076,57.89328,0.1441497,0.9471744,0,0,5.939219
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,43.1811,43.1811,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.213825,5.032832,0,1.61811,-1.61811,6.399439,45.71019,0.1441497,1.690925,0,0,5.032832
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,41.75022,41.75022,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,8.011724,3.414722,0,0.407928,-0.407928,5.969445,42.63881,0.1441497,0.4262848,0,0,3.414722
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,40.87032,40.87032,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.464978,3.006794,0,0.5097843,-0.5097843,5.432085,38.80053,0.1441497,0.5327246,0,0,3.006794
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,40.17133,40.17133,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.031404,2.49701,0,0.3932797,-0.3932797,5.017532,35.83944,0.1441497,0.4109773,0,0,2.49701
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,39.41478,39.41478,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.468382,2.10373,0,0.1351226,-0.1351226,4.8751,34.82207,0.1441497,0.1412031,0,0,2.10373
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,38.90492,38.90492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618519,1.968608,0,0,0,4.8751,34.82207,0.1441497,0,0,0,1.968608
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,38.43619,38.43619,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.618519,1.968608,0,0.4044904,-0.4044904,4.44873,31.77658,0.1441497,0.4226924,0,0,1.968608
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,37.93456,37.93456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06795,1.564117,0,0,0,4.44873,31.77658,0.1441497,0,0,0,1.564117
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,37.56451,37.56451,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.06795,1.564117,0,0.3693112,-0.3693112,4.059442,28.99595,0.1441497,0.3859302,0,0,1.564117
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.984024,44.48028,37.3507,0.1839365,0.1839365,0,0,0,0.1839365,534.9803,0,0,0.984024,0.1936174,0.1839365,0,0,10.4783,1.194806,0.7904066,0,0.7904066,4.809287,34.35198,0.1441091,0.2023301,0.7872192,0,2.17883
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.891551,51.40463,37.07111,0.8339738,0.8339738,0,0,0,0.8339738,226.8119,0,0,1.891551,0.8778671,0.8339738,0,0,9.687891,1.906172,1.013684,0,1.013684,5.770953,41.22101,0.1440571,0.9173712,1.513241,0,3.797723
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.593177,58.73098,38.09081,0,0,0,0,0,0,0,0,0,2.593177,0,0,0,0,8.674207,2.818488,2.593177,0,2.593177,8.231056,58.79314,0.1439241,0,2.074542,0,5.411665
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.054382,66.17146,40.56605,1.223562,1.223562,0,0,0,1.223562,249.6303,0,0,3.054382,1.287961,1.223562,0,0,6.08103,5.152347,1.766422,0,1.766422,9.906831,70.76294,0.1438337,1.345919,2.443506,0,8.20673
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.295689,72.0813,43.24688,1.900293,1.900293,0,0,0,1.900293,173.4306,0,0,3.295689,2.000308,1.900293,0,0,4.314608,6.742127,1.295381,0,1.295381,11.13574,79.54082,0.1437674,2.090322,2.636551,0,10.03782
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.345348,75.66562,45.607,1.768794,1.768794,0,0,0,1.768794,189.1316,0,0,3.345348,1.861888,1.768794,0,0,3.019227,7.907969,1.48346,0,1.48346,12.54307,89.59319,0.1436916,1.945673,2.676279,0,11.25332
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.21989,76.77003,47.59706,1.029731,1.029731,0,0,0,1.029731,312.6923,0.6001948,0,3.21989,1.083927,1.029731,0,0,1.535768,9.243083,1.535768,0,1.535768,14.00003,100,0.1436133,1.132704,2.575912,0,12.46297
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.917616,75.83607,49.58713,0,0,0,0,0,0,0,2.917616,0,2.917616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436133,0,2.334093,0,13.54289
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.455224,72.13798,50.64795,1.336364,1.336364,0,0,0,1.336364,183.7241,1.048525,0,2.455224,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1436133,1.470001,1.964179,0,13.0805
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.821391,66.1535,50.88642,1.165897,1.165897,0,0,0,1.165897,156.2223,0.5941308,0,1.821391,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1436133,1.282486,1.457112,0,12.44666
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.009103,59.2164,51.15779,0.4247555,0.4247555,0,0,0,0.4247555,237.5727,0.5619921,0,1.009103,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1436133,0.467231,0.8072825,0,11.63438
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,50.27789,50.27789,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1436133,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,48.47697,48.47697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1436133,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,46.65137,46.65137,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1436133,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,44.84222,44.84222,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1436133,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,43.27155,43.27155,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1437223,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,41.81601,41.81601,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1437223,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,40.9361,40.9361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1437223,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,40.22067,40.22067,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1437223,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,39.45589,39.45589,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1437223,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,38.94604,38.94604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1437223,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,38.46086,38.46086,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1437223,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,37.95101,37.95101,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1437223,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,37.56451,37.56451,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1437223,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9935626,44.55271,37.3507,0.5502263,0.5502263,0,0,0,0.5502263,180.5735,0,0,0.9935626,0.5791855,0.5502263,0,0,4.684122,6.409565,0.414377,0,0.414377,9.949392,71.06695,0.1437011,0.6052489,0.7948501,0,7.403127
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.900296,51.47784,37.07111,0.2380894,0.2380894,0,0,0,0.2380894,798.144,0,0,1.900296,0.2506204,0.2380894,0,0,4.269744,6.782504,1.649676,0,1.649676,11.51441,82.24564,0.143617,0.2618983,1.520237,0,8.6828
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.60038,58.82651,38.11548,1.165248,1.165248,0,0,0,1.165248,223.1611,0,0,2.60038,1.226577,1.165248,0,0,2.620069,8.267212,1.373804,0,1.373804,12.81772,91.55494,0.1435471,1.281773,2.080304,0,10.86759
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.058853,66.32796,40.65651,2.027536,2.027536,0,0,0,2.027536,150.8655,0,0,3.058853,2.134248,2.027536,0,0,1.246265,9.503635,0.9246047,0,0.9246047,13.69487,97.82034,0.1435001,2.230289,2.447083,0,12.56249
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.29751,72.27902,43.38668,1.053665,1.053665,0,0,0,1.053665,312.9562,1.866729,0,3.29751,1.109121,1.053665,0,0,0.3216604,10.33578,0.3216604,0,0.3216604,14.00003,100,0.1434837,1.159032,2.638008,0,13.63329
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.345223,75.87664,45.77147,1.108526,1.108526,0,0,0,1.108526,301.7723,2.178354,0,3.345223,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1434837,1.219378,2.676179,0,13.9705
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.218146,76.99243,47.7862,0.4124856,0.4124856,0,0,0,0.4124856,780.1838,2.783951,0,3.218146,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1434837,0.4537341,2.574517,0,13.84342
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.915282,76.0353,49.76804,0.5663415,0.5663415,0,0,0,0.5663415,514.757,2.319133,0,2.915282,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1434837,0.6229756,2.332226,0,13.54056
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.452195,72.33113,50.83708,1.515797,1.515797,0,0,0,1.515797,161.776,0.8566198,0,2.452195,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1434837,1.667377,1.961756,0,13.07747
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.818074,66.32525,51.06734,2.412987,2.412987,0,0,0,2.412987,75.34538,0,0,1.818074,2.539987,2.412987,0,0,0,10.62527,0,0.7219123,-0.7219123,13.23907,94.56457,0.1434837,2.654286,1.454459,0,12.44335
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.005762,59.3361,51.2976,0,0,0,0,0,0,0,0.2036371,0,1.005762,0,0,0,0,0.8021248,9.903362,0.8021248,0,0.8021248,14.00003,100,0.1434429,0,0.8046095,0,10.90912
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,50.41769,50.41769,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1434429,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,48.61676,48.61676,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1434429,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,46.7665,46.7665,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1434429,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,44.9409,44.9409,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1434429,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,43.36201,43.36201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1434429,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,41.8818,41.8818,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1434429,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,40.98544,40.98544,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1434429,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,40.28646,40.28646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1434429,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,39.50523,39.50523,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1434429,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,38.97071,38.97071,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1434429,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,38.48553,38.48553,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1434429,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,37.97568,37.97568,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1434429,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,37.58096,37.58096,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1434429,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.002889,44.64947,37.37537,0.2407016,0.2407016,0,0,0,0.2407016,416.6523,0,0,1.002889,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7495188,0,0.7495188,6.503671,46.4547,0.1434049,0.2647718,0.8023112,0,3.841927
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.908662,51.57523,37.09578,1.526593,1.526593,0,0,0,1.526593,125.0276,0,0,1.908662,1.60694,1.526593,0,0,7.901855,3.513605,0.3017221,0,0.3017221,6.789909,48.49926,0.1433895,1.679252,1.52693,0,5.422267
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.607455,58.92094,38.14015,0.5429274,0.5429274,0,0,0,0.5429274,480.2585,0,0,2.607455,0.5715025,0.5429274,0,0,7.600132,3.785155,2.035952,0,2.035952,8.721383,62.29547,0.1432862,0.5972201,2.085964,0,6.39261
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.897612,75.83775,40.77164,1.350999,1.350999,0,0,0,1.350999,288.4985,0,0,3.897612,1.422104,1.350999,0,0,5.56418,5.617512,2.475507,0,2.475507,11.06986,79.07024,0.1431608,1.486099,3.118089,0,9.515123
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.299181,72.47527,43.52648,2.436467,2.436467,0,0,0,2.436467,135.4084,0,0,3.299181,2.564703,2.436467,0,0,3.088673,7.845469,0.7344791,0,0.7344791,11.76664,84.04729,0.1431237,2.680114,2.639345,0,11.14465
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.344574,76.103,45.95238,1.574373,1.574373,0,0,0,1.574373,212.4385,0,0,3.344574,1.657235,1.574373,0,0,2.354193,8.5065,1.68734,0,1.68734,13.3674,95.4812,0.1430383,1.73181,2.67566,0,11.85107
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.216449,77.20495,47.96712,0.5320669,0.5320669,0,0,0,0.5320669,604.5197,1.989525,0,3.216449,0.5600705,0.5320669,0,0,0.6668537,10.02511,0.6668537,0,0.6668537,14.00003,100,0.1430047,0.5852736,2.573159,0,13.24156
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.911677,76.29205,50.00652,2.757854,2.757854,0,0,0,2.757854,105.5776,0.008672704,0,2.911677,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1430047,3.033639,2.329341,0,13.53695
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.4492,72.51486,51.018,1.515648,1.515648,0,0,0,1.515648,161.5942,0.8537807,0,2.4492,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1430047,1.667213,1.95936,0,13.07447
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.814683,66.49626,51.24825,0.6521651,0.6521651,0,0,0,0.6521651,278.2552,1.128194,0,1.814683,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1430047,0.7173815,1.451747,0,12.43996
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.002076,59.50507,51.48673,2.0482,2.0482,0,0,0,2.0482,48.92471,0,4.440892E-16,1.002076,2.156,2.0482,0,0,0,10.62527,0,1.153924,-1.153924,12.78369,91.31186,0.1430047,2.25302,0.8016606,0,11.62735
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2718399,52.68423,50.60683,1.541731,1.541731,0,0,0,1.541731,17.63213,0,0,0.2718399,1.622874,1.541731,0,0,1.282138,9.471351,0,1.351034,-1.351034,11.35957,81.13963,0.1430047,1.695904,0.217472,0,9.74319
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,48.79768,48.79768,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.783287,8.120316,0,2.247708,-2.247708,8.990278,64.21615,0.1430047,2.348855,0,0,8.120316
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,46.9063,46.9063,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.28074,5.872608,0,1.555968,-1.555968,7.350143,52.50092,0.1430047,1.625987,0,0,5.872608
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,45.0807,45.0807,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,7.009593,4.31664,0,0.972464,-0.972464,6.325077,45.17903,0.1430047,1.016225,0,0,4.31664
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,43.50181,43.50181,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.090109,3.344176,0,0.4760671,-0.4760671,5.823258,41.59462,0.1430047,0.4974901,0,0,3.344176
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,41.99693,41.99693,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.619073,2.868109,0,0.1498872,-0.1498872,5.665263,40.46608,0.1430047,0.1566322,0,0,2.868109
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,41.10057,41.10057,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.785614,2.718222,0,0.8888128,-0.8888128,4.728372,33.77402,0.1430047,0.9288094,0,0,2.718222
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,40.38514,40.38514,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.773184,1.829409,0,0.5671352,-0.5671352,4.130558,29.50393,0.1430047,0.5926563,0,0,1.829409
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,39.59569,39.59569,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.40333,1.262274,0,0.5041115,-0.5041115,3.599179,25.70837,0.1430047,0.5267965,0,0,1.262274
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,39.02005,39.02005,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.96346,0.7581621,0,0.2292094,-0.2292094,3.357571,23.9826,0.1430047,0.2395238,0,0,0.7581621
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,38.53487,38.53487,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.21813,0.5289527,0,0.4077723,-0.4077723,2.927741,20.91239,0.1430047,0.426122,0,0,0.5289527
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,38.02502,38.02502,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.67122,0.1211804,3.33,0,3.33,6.086856,43.47746,0.1431099,0.3276771,0,5,0.1211804
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,37.60563,37.60563,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.341215,3.11818,3.33,0,3.33,9.245972,66.04253,0.1432009,0.1846527,0,5,3.11818
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.012132,44.74569,37.40004,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,300.2693,0,0,1.012132,0,0,3.505263,3.33,5.011215,6.11518,4.342132,0,4.342132,13.36528,95.46609,0.1432588,0.3707822,0.8097055,5,7.127312
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.91719,51.64679,37.09578,2.214974,2.214974,0,0,0,2.214974,86.55586,0,0,1.91719,2.331552,2.214974,0,0,0.6690835,10.0231,0,0.4143618,-0.4143618,12.9285,92.34628,0.1432588,2.436472,1.533752,0,11.94029
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.61413,59.03096,38.18127,0.5287774,0.5287774,0,0,0,0.5287774,494.3726,0.9280372,0,2.61413,0.5566077,0.5287774,0,0,1.129485,9.608737,1.129485,0,1.129485,14.00003,100,0.1432019,0.5816551,2.091304,0,12.22287
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.066703,66.67054,40.87032,0.1565273,0.1565273,0,0,0,0.1565273,1959.212,2.901937,0,3.066703,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1432019,0.1721801,2.453362,0,13.69198
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.300701,72.67,43.66628,1.159143,1.159143,0,0,0,1.159143,284.7535,2.08055,0,3.300701,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1432019,1.275058,2.640561,0,13.92597
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.344158,76.31095,46.11685,0.08522251,0.08522251,0,0,0,0.08522251,3924.031,3.25445,0,3.344158,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1432019,0.09374475,2.675326,0,13.96943
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.214434,77.42442,48.15625,0.1701199,0.1701199,0,0,0,0.1701199,1889.511,3.035361,0,3.214434,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1432019,0.1871319,2.571548,0,13.83971
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.909103,76.48869,50.18744,0.7259302,0.7259302,0,0,0,0.7259302,400.7415,2.144966,0,2.909103,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1432019,0.7985231,2.327283,0,13.53438
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.445973,72.70595,51.20714,1.044351,1.044351,0,0,0,1.044351,234.2098,1.346656,0,2.445973,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1432019,1.148787,1.956778,0,13.07125
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.811127,66.67491,51.43739,0,0,0,0,0,0,0,1.811127,0,1.811127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432019,0,1.448902,0,12.4364
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9984041,59.6654,51.66765,1.32465,1.32465,0,0,0,1.32465,75.37113,0,0,0.9984041,1.394369,1.32465,0,0,0,10.62527,0,0.3959648,-0.3959648,13.58264,97.01869,0.1432019,1.457116,0.7987233,0,11.62368
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1038526,51.53426,50.74662,0,0,0,0,0,0,0,0,0,0.1038526,0,0,0,0,0.4399609,10.22931,0.1038526,0,0.1038526,13.68117,97.72243,0.1431967,0,0.08308211,0,10.33316
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,48.93748,48.93748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3361083,10.32278,0,0,0,13.68117,97.72243,0.1431967,0,0,0,10.32278
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,47.04609,47.04609,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.3361083,10.32278,0,0.05840055,-0.05840055,13.61961,97.28272,0.1431967,0.06102857,0,0,10.32278
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,45.19583,45.19583,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.4009978,10.26438,0,2.737239,-2.737239,10.73431,76.67345,0.1431967,2.860415,0,0,10.26438
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,43.60049,43.60049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.442374,7.527137,0,0,0,10.73431,76.67345,0.1431967,0,0,0,7.527137
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,42.0956,42.0956,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.442374,7.527137,0,0.2118714,-0.2118714,10.51097,75.07822,0.1431967,0.2214057,0,0,7.527137
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,41.19103,41.19103,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.677787,7.315266,0,0.3602524,-0.3602524,10.13123,72.36581,0.1431967,0.3764637,0,0,7.315266
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,40.45092,40.45092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.078067,6.955013,0,0,0,10.13123,72.36581,0.1431967,0,0,0,6.955013
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,39.64503,39.64503,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.078067,6.955013,0,0.5260963,-0.5260963,9.576679,68.40472,0.1431967,0.5497706,0,0,6.955013
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,39.06117,39.06117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.662619,6.428917,0,0,0,9.576679,68.40472,0.1431967,0,0,0,6.428917
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,38.57599,38.57599,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.662619,6.428917,0,0.336908,-0.336908,9.221547,65.86806,0.1431967,0.3520688,0,0,6.428917
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,38.04969,38.04969,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,5.036961,6.092009,0,0.5921867,-0.5921867,8.597327,61.40936,0.1431967,0.6188352,0,0,6.092009
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008436015,37.71355,37.65496,0.3537677,0.3537677,0,0,0,0.3537677,2.38462,0,5.551115E-17,0.008436015,0.372387,0.3537677,0,0,5.694946,5.499823,0,0.363951,-0.363951,8.21369,58.66909,0.1431967,0.3891445,0.006748812,0,5.508258
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.021284,44.8413,37.42471,0.1968939,0.1968939,0,0,0,0.1968939,518.6979,0,0,1.021284,0.2072567,0.1968939,0,0,6.099337,5.135871,0.8140277,0,0.8140277,8.985944,64.18519,0.1431557,0.2165833,0.8170275,0,6.157156
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.925045,51.76737,37.14511,3.209482,3.209482,5,0,1.53,3.209482,59.97992,0,0,1.925045,0,0,1.790518,1.700992,5.285309,5.868496,3.626037,0,3.626037,12.4259,88.75629,0.1433589,3.530431,1.540036,5,7.793541
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.620929,59.12303,38.20594,1.777117,1.777117,0,0,0,1.777117,147.4821,0,0,2.620929,1.87065,1.777117,0,0,1.659272,9.131929,0.7502792,0,0.7502792,13.13768,93.8404,0.1433212,1.954829,2.096743,0,11.75286
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.070724,66.82293,40.96077,0.4264638,0.4264638,0,0,0,0.4264638,720.0433,1.712822,0,3.070724,0.4489093,0.4264638,0,0,0.9089926,9.80718,0.9089926,0,0.9089926,14.00003,100,0.1432755,0.4691102,2.456579,0,12.8779
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.301517,72.88846,43.83074,1.73109,1.73109,0,0,0,1.73109,190.719,1.479318,0,3.301517,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1432755,1.904199,2.641214,0,13.92679
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.343595,76.51735,46.28132,0.9350735,0.9350735,0,0,0,0.9350735,357.5756,2.359307,0,3.343595,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1432755,1.028581,2.674876,0,13.96887
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.213571,77.58347,48.28783,0.564021,0.564021,0,0,0,0.564021,569.7609,2.619864,0,3.213571,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1432755,0.6204231,2.570857,0,13.83885
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.90625,76.69246,50.37657,1.618971,1.618971,0,0,0,1.618971,179.5121,1.202069,0,2.90625,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1432755,1.780868,2.325,0,13.53152
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.44198,72.93789,51.43739,2.940231,2.940231,0,0,0,2.940231,83.05401,0,4.440892E-16,2.44198,3.09498,2.940231,0,0,0,10.62527,0,0.6530002,-0.6530002,13.31171,95.08342,0.1432755,3.234254,1.953584,0,13.06725
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.807601,66.84458,51.61831,1.723887,1.723887,0,0,0,1.723887,104.8561,2.220446E-16,0,1.807601,1.814618,1.723887,0,0,0.7255558,9.972274,0,0.007016579,-0.007016579,13.30431,95.03059,0.1432755,1.896276,1.446081,0,11.77988
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.994654,59.83372,51.85678,1.813337,1.813337,0,0,0,1.813337,54.85214,0,0,0.994654,1.908775,1.813337,0,0,0.733352,9.965258,0,0.9141214,-0.9141214,12.34074,88.14797,0.1432755,1.99467,0.7957232,0,10.95991
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06542777,51.42339,50.92754,0.4824653,0.4824653,0,0,0,0.4824653,13.56113,0,0,0.06542777,0.5078582,0.4824653,0,0,1.749042,9.051136,0,0.4424305,-0.4424305,11.87438,84.81682,0.1432755,0.5307118,0.05234221,0,9.116564
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,49.07727,49.07727,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.240632,8.608706,0,3.073727,-3.073727,8.634385,61.67406,0.1432755,3.212045,0,0,8.608706
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,47.20234,47.20234,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.655884,5.534978,0,0.8852211,-0.8852211,7.70128,55.00903,0.1432755,0.925056,0,0,5.534978
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,45.33562,45.33562,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.639463,4.649757,0,0.3906225,-0.3906225,7.289528,52.06795,0.1432755,0.4082005,0,0,4.649757
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,43.71561,43.71561,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,7.073488,4.259135,0,1.015733,-1.015733,6.218851,44.42028,0.1432755,1.061441,0,0,4.259135
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,42.18606,42.18606,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.202081,3.243402,0,0.6116666,-0.6116666,5.574098,39.8149,0.1432755,0.6391916,0,0,3.243402
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,41.26504,41.26504,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.88171,2.631735,0,0.4954677,-0.4954677,5.051829,36.08442,0.1432755,0.5177638,0,0,2.631735
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,40.51671,40.51671,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.43223,2.136267,0,0.1583528,-0.1583528,4.884911,34.89215,0.1432755,0.1654787,0,0,2.136267
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,39.68615,39.68615,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.608177,1.977914,0,0.2901285,-0.2901285,4.579088,32.70771,0.1432755,0.3031843,0,0,1.977914
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,39.11051,39.11051,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.930543,1.687786,0,0.2761095,-0.2761095,4.288043,30.62882,0.1432755,0.2885344,0,0,1.687786
