Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,38.60066,38.60066,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.23733,1.411676,0,0.1285204,-0.1285204,4.152571,29.66116,0.1432755,0.1343038,0,0,1.411676
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,38.06614,38.06614,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.38013,1.283156,0,0.5403829,-0.5403829,3.582957,25.5925,0.1432755,0.5647001,0,0,1.283156
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009580592,37.7215,37.65496,0.2292369,0.2292369,0,0,0,0.2292369,4.179341,0,2.775558E-17,0.009580592,0.241302,0.2292369,0,0,10.98056,0.7427732,0,0.2317214,-0.2317214,3.338701,23.84782,0.1432755,0.2521605,0.007664473,0,0.7523537
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.030481,44.91144,37.42471,0.3778028,0.3778028,0,0,0,0.3778028,272.7564,0,0,1.030481,0.3976872,0.3778028,0,0,11.23802,0.5110518,0.6327943,0,0.6327943,3.939023,28.13582,0.1432436,0.4155831,0.8243852,0,1.541533
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.933606,51.81206,37.12045,2.020146,2.020146,5,0,1.53,2.020146,95.71613,0,0,1.933606,0,0,2.979854,2.830861,10.60523,1.080567,4.764467,0,4.764467,8.458993,60.42126,0.143403,2.222161,1.546885,5,3.014173
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.627184,59.23895,38.25528,0.4317389,0.4317389,3.814455,0,1.206346,0.4317389,608.5122,0,0,2.627184,0,0,3.382716,3.21358,5.840764,5.368587,5.840764,0,5.840764,14.00003,100,0.1433821,0.4749128,2.101747,5,7.99577
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.074098,66.99905,41.0759,0.6965646,0.6965646,0,0,0,0.6965646,441.3227,2.340872,0,3.074098,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1433821,0.766221,2.459278,0,13.69937
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.30236,73.09693,43.98699,1.20268,1.20268,0,0,0,1.20268,274.5835,2.036381,0,3.30236,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1433821,1.322948,2.641888,0,13.92763
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.342505,76.73904,46.46223,1.967198,1.967198,0,0,0,1.967198,169.9119,1.27177,0,3.342505,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1433821,2.163918,2.674004,0,13.96778
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.210188,77.85055,48.52631,1.744355,1.744355,0,0,0,1.744355,184.033,1.374025,0,3.210188,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1433821,1.91879,2.56815,0,13.83546
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.903446,76.88659,50.55749,0.7008467,0.7008467,0,0,0,0.7008467,414.277,2.165713,0,2.903446,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1433821,0.7709314,2.322757,0,13.52872
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.438703,73.11866,51.61831,0.6254599,0.6254599,0,0,0,0.6254599,389.9055,1.780324,0,2.438703,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1433821,0.6880059,1.950962,0,13.06398
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.803921,67.02199,51.80745,1.114036,1.114036,0,0,0,1.114036,161.9266,0.6312515,0,1.803921,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1433821,1.22544,1.443137,0,12.4292
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9909324,59.99353,52.0377,2.053663,2.053663,0,0,0,2.053663,48.25195,0,0,0.9909324,2.16175,2.053663,0,0,0,10.62527,0,1.170818,-1.170818,12.76588,91.18465,0.1433821,2.259029,0.7927459,0,11.61621
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04768217,51.47817,51.11668,1.476611,1.476611,0,0,0,1.476611,3.229163,0,4.440892E-16,0.04768217,1.554327,1.476611,0,0,1.300909,9.454456,0,1.506645,-1.506645,11.17773,79.8408,0.1433821,1.624272,0.03814574,0,9.502138
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,49.26641,49.26641,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.974959,7.947811,0,0.4805318,-0.4805318,10.67121,76.22277,0.1433821,0.5021557,0,0,7.947811
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,47.37503,47.37503,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.508883,7.467279,0,2.898896,-2.898896,7.615504,54.39635,0.1433821,3.029346,0,0,7.467279
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,45.4672,45.4672,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.729879,4.568383,1.516379,0,1.516379,9.054068,64.67178,0.1434753,3.744193,0,5,4.568383
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,43.84719,43.84719,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.2135,5.933125,0.2064881,0,0.2064881,9.24996,66.07101,0.143488,5.260909,0,5,5.933125
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,42.30119,42.30119,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,5.007012,6.118964,3.33,0,3.33,12.40907,88.63607,0.1436298,0.7253845,0,5,6.118964
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,41.33083,41.33083,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.677012,9.115964,0,0.5432277,-0.5432277,11.83646,84.54599,0.1436298,0.567673,0,0,9.115964
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,40.59072,40.59072,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.280598,8.572736,0,0.4936344,-0.4936344,11.31613,80.82932,0.1436298,0.5158479,0,0,8.572736
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,39.76016,39.76016,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.829081,8.079102,0,0.2811162,-0.2811162,11.0198,78.71273,0.1436298,0.2937664,0,0,8.079102
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,39.13518,39.13518,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.141432,7.797986,0,0.4778653,-0.4778653,10.51609,75.11478,0.1436298,0.4993692,0,0,7.797986
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,38.62533,38.62533,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.672394,7.32012,0,0.1348667,-0.1348667,10.37393,74.09933,0.1436298,0.1409357,0,0,7.32012
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,38.06614,38.06614,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.822245,7.185253,0,0.047984,-0.047984,10.32335,73.73805,0.1436298,0.05014328,0,0,7.185253
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01145123,37.7345,37.65496,0.4976841,0.4976841,0,0,0,0.4976841,2.300903,0,5.551115E-17,0.01145123,0.523878,0.4976841,0,0,3.875561,7.137269,0,0.5124268,-0.5124268,9.783203,69.87988,0.1436298,0.5474526,0.009160982,0,7.148721
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.039576,44.98087,37.42471,0,0,0,0,0,0,0,0,0,1.039576,0,0,0,0,4.444924,6.624843,1.039576,0,1.039576,10.76943,76.92435,0.1435777,0,0.831661,0,7.664419
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.941758,51.88068,37.12045,0,0,0,0,0,0,0,0,0,1.941758,0,0,0,0,3.405348,7.560461,1.941758,0,1.941758,12.61154,90.08228,0.1434805,0,1.553406,0,9.502219
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.633685,59.32845,38.27995,0,0,0,0,0,0,0,1.170095,0,2.633685,0,0,0,0,1.46359,9.308043,1.46359,0,1.46359,14.00003,100,0.1434074,0,2.106948,0,11.94173
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.077801,67.14848,41.16636,0.5068148,0.5068148,0,0,0,0.5068148,607.2833,2.544312,0,3.077801,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1434074,0.5574963,2.462241,0,13.70308
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.30286,73.31223,44.15145,0.3212553,0.3212553,0,0,0,0.3212553,1028.111,2.964697,0,3.30286,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1434074,0.3533808,2.642288,0,13.92813
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.341078,76.96757,46.65137,2.170775,2.170775,0,0,0,2.170775,153.9117,1.056051,0,3.341078,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1434074,2.387853,2.672862,0,13.96635
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.207959,78.05722,48.70722,2.250777,2.250777,0,0,0,2.250777,142.5267,0.8387192,0,3.207959,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1434074,2.475855,2.566367,0,13.83323
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.900367,77.08789,50.74662,2.901835,2.901835,0,0,0,2.901835,99.94942,0,0,2.900367,3.054563,2.901835,0,0,0,10.62527,0,0.1541958,-0.1541958,13.83749,98.83903,0.1434074,3.192019,2.320294,0,13.52564
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.435205,73.30688,51.80745,1.130889,1.130889,0,0,0,1.130889,215.3355,1.073467,0,2.435205,1.190409,1.130889,0,0,0.1713287,10.47108,0.1713287,0,0.1713287,14.00003,100,0.1433988,1.243978,1.948164,0,12.90628
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.800281,67.19051,51.98836,0.5666663,0.5666663,0,0,0,0.5666663,317.6969,1.203791,0,1.800281,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1433988,0.6233329,1.440225,0,12.42556
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9871467,60.16144,52.22684,0.8952435,0.8952435,0,0,0,0.8952435,110.2657,0.04478515,0,0.9871467,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1433988,0.9847678,0.7897173,0,11.61242
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03699391,51.52881,51.24825,1.435026,1.435026,0,0,0,1.435026,2.577926,0,2.220446E-16,0.03699391,1.510554,1.435026,0,0,0,10.62527,0,1.47356,-1.47356,12.44676,88.90524,0.1433988,1.578529,0.02959513,0,10.66227
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,49.39799,49.39799,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.637289,9.151714,0,0.4926732,-0.4926732,11.92744,85.1958,0.1433988,0.5148436,0,0,9.151714
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,47.45726,47.45726,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.184704,8.659041,0,1.718466,-1.718466,10.11601,72.2571,0.1433988,1.795797,0,0,8.659041
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,45.58233,45.58233,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.09411,6.940575,0,0.1864931,-0.1864931,9.919433,70.85295,0.1433988,0.1948853,0,0,6.940575
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,43.94587,43.94587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.301325,6.754082,0,0,0,9.919433,70.85295,0.1433988,0,0,0,6.754082
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,42.36698,42.36698,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.301325,6.754082,0,0.1331545,-0.1331545,9.779076,69.8504,0.1433988,0.1391464,0,0,6.754082
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,41.42129,41.42129,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.449274,6.620927,0,0.329105,-0.329105,9.432169,67.3725,0.1433988,0.3439147,0,0,6.620927
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,40.65651,40.65651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.814947,6.291822,0,0,0,9.432169,67.3725,0.1433988,0,0,0,6.291822
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,39.80128,39.80128,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.814947,6.291822,0,0.6366565,-0.6366565,8.761074,62.57898,0.1433988,0.665306,0,0,6.291822
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,39.15985,39.15985,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.522343,5.655166,0,0.4846996,-0.4846996,8.250155,58.92957,0.1433988,0.506511,0,0,5.655166
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,38.65,38.65,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.060897,5.170466,0,0.8478883,-0.8478883,7.356403,52.54563,0.1433988,0.8860433,0,0,5.170466
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,38.09081,38.09081,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.002995,4.322578,0,0.3183585,-0.3183585,7.020823,50.14864,0.1433988,0.3326846,0,0,4.322578
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01366982,37.74992,37.65496,0.5801117,0.5801117,0,0,0,0.5801117,2.356412,0,0,0.01366982,0.6106439,0.5801117,0,0,7.356727,4.00422,0,0.5969741,-0.5969741,6.391558,45.65389,0.1433988,0.6381229,0.01093586,0,4.017889
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.048706,45.02469,37.40004,0.5589125,0.5589125,0,0,0,0.5589125,187.6334,0,0,1.048706,0.5883289,0.5589125,0,0,8.020032,3.407245,0.4603774,0,0.4603774,6.82831,48.77354,0.1433758,0.6148037,0.838965,0,4.455952
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.950053,51.92323,37.09578,0,0,0,0,0,0,0,0,0,1.950053,0,0,0,0,7.559655,3.821585,1.950053,0,1.950053,8.678293,61.98768,0.1432785,0,1.560043,0,5.771638
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.640831,59.36639,38.25528,1.835276,1.835276,0,0,0,1.835276,143.8929,0,0,2.640831,1.931869,1.835276,0,0,5.609601,5.576633,0.7089614,0,0.7089614,9.350873,66.79182,0.1432432,2.018803,2.112665,0,8.217463
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.081671,67.27956,41.24037,1.460643,1.460643,0,0,0,1.460643,210.9804,0,0,3.081671,1.537519,1.460643,0,0,4.90064,6.214698,1.544152,0,1.544152,10.81578,77.25545,0.1431662,1.606707,2.465337,0,9.296369
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.304303,73.47537,44.26658,0,0,0,0,0,0,0,0,0,3.304303,0,0,0,0,3.356488,7.604435,3.304303,0,3.304303,13.95052,99.64638,0.1430019,0,2.643443,0,10.90874
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.340646,77.14394,46.79117,1.302317,1.302317,0,0,0,1.302317,256.5156,1.917602,0,3.340646,1.37086,1.302317,0,0,0.05218471,10.57831,0.05218471,0,0.05218471,14.00003,100,0.1429993,1.432549,2.672517,0,13.91895
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.20652,78.22032,48.84702,0.6613668,0.6613668,0,0,0,0.6613668,484.8324,2.510345,0,3.20652,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1429993,0.7275034,2.565216,0,13.83179
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.897345,77.27959,50.92754,0,0,0,0,0,0,0,2.897345,0,2.897345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429993,0,2.317876,0,13.52262
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.43176,73.48586,51.98836,0,0,0,0,0,0,0,2.43176,0,2.43176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429993,0,1.945408,0,13.05703
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.796498,67.36685,52.1775,1.338224,1.338224,0,0,0,1.338224,134.245,0.3878414,0,1.796498,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1429993,1.472046,1.437198,0,12.42177
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9836501,60.27957,52.36663,1.246187,1.246187,0,0,0,1.246187,78.93276,0,0,0.9836501,1.311776,1.246187,0,0,0,10.62527,0,0.3281261,-0.3281261,13.65415,97.52946,0.1429993,1.370806,0.7869201,0,11.60892
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02949201,51.66125,51.43739,0,0,0,0,0,0,0,0,0,0.02949201,0,0,0,0,0.3645845,10.29715,0.02949201,0,0.02949201,13.68213,97.72932,0.1429978,0,0.02359361,0,10.32664
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,49.53778,49.53778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3350925,10.32369,0,0,0,13.68213,97.72932,0.1429978,0,0,0,10.32369
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,47.59706,47.59706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3350925,10.32369,0,0,0,13.68213,97.72932,0.1429978,0,0,0,10.32369
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,45.68101,45.68101,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.3350925,10.32369,0,2.86593,-2.86593,10.66118,76.1511,0.1429978,2.994897,0,0,10.32369
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,44.03633,44.03633,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.51946,7.45776,0,0.6052392,-0.6052392,10.0232,71.59412,0.1429978,0.632475,0,0,7.45776
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,42.44099,42.44099,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.191947,6.852521,0,0.2172014,-0.2172014,9.794247,69.95876,0.1429978,0.2269755,0,0,6.852521
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,41.4953,41.4953,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.433283,6.63532,0,0.09128568,-0.09128568,9.698023,69.27145,0.1429978,0.09539354,0,0,6.63532
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.534711,6.544034,0,0,0,9.698023,69.27145,0.1429978,0,0,0,6.544034
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,39.85062,39.85062,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.534711,6.544034,0,0.5261262,-0.5261262,9.143437,65.31013,0.1429978,0.5498019,0,0,6.544034
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,39.20097,39.20097,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.119296,6.017908,0,0.2026627,-0.2026627,8.929812,63.78424,0.1429978,0.2117825,0,0,6.017908
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,38.65,38.65,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.344477,5.815245,0,0.1575053,-0.1575053,8.763787,62.59835,0.1429978,0.1645931,0,0,5.815245
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,38.09081,38.09081,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.519483,5.65774,0,0.2822168,-0.2822168,8.466305,60.47348,0.1429978,0.2949166,0,0,5.65774
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02008016,37.79448,37.65496,0.4035779,0.4035779,0,0,0,0.4035779,4.975535,0,0,0.02008016,0.4248188,0.4035779,0,0,5.833057,5.375523,0,0.4047386,-0.4047386,8.039673,57.42612,0.1429978,0.4439356,0.01606413,0,5.395603
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.137064,45.70305,37.40004,0.4299402,0.4299402,0,0,0,0.4299402,264.4704,0,0,1.137064,0.4525686,0.4299402,0,0,6.282766,4.970785,0.6844957,0,0.6844957,8.689042,62.06446,0.1429639,0.4729342,0.9096515,0,6.107849
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.319357,55.08119,37.07111,2.482377,2.482377,0,0,0,2.482377,93.4329,0,0,2.319357,2.613028,2.482377,0,0,5.59827,5.586831,0,0.2936716,-0.2936716,8.379485,59.85334,0.1429639,2.730615,1.855485,0,7.906188
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.503796,58.12668,38.27995,2.230193,2.230193,0,0,0,2.230193,112.2681,0,0,2.503796,2.347572,2.230193,0,0,5.924572,5.293159,0.1562236,0,0.1562236,8.527692,60.91196,0.1429561,2.453213,2.003036,0,7.796955
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.629193,73.39161,41.33083,1.909671,1.909671,0,0,0,1.909671,190.0428,0,0,3.629193,2.01018,1.909671,0,0,5.768349,5.43376,1.619013,0,1.619013,10.06362,71.88287,0.1428758,2.100638,2.903354,0,9.062953
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.304485,73.6874,44.43105,0,0,0,0,0,0,0,0,0,3.304485,0,0,0,0,4.149336,6.890872,3.304485,0,3.304485,13.19853,94.27504,0.1427121,0,2.643588,0,10.19536
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.339689,77.33557,46.94741,0.7903513,0.7903513,0,0,0,0.7903513,422.5575,1.662889,0,3.339689,0.8319487,0.7903513,0,0,0.8448514,9.864908,0.8448514,0,0.8448514,14.00003,100,0.1426703,0.8693864,2.671751,0,13.2046
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.20385,78.43253,49.03616,1.245185,1.245185,0,0,0,1.245185,257.299,1.893128,0,3.20385,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1426703,1.369704,2.56308,0,13.82912
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.894052,77.4785,51.11668,0.8798224,0.8798224,0,0,0,0.8798224,328.9359,1.967923,0,2.894052,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1426703,0.9678047,2.315242,0,13.51933
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.780622,77.51265,52.1775,0.08131874,0.08131874,0,0,0,0.08131874,3419.411,2.695023,0,2.780622,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1426703,0.08945061,2.224497,0,13.4059
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.792671,67.54273,52.36663,1.259296,1.259296,0,0,0,1.259296,142.355,0.4670965,0,1.792671,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1426703,1.385225,1.434137,0,12.41794
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9796091,60.48868,52.59689,1.233197,1.233197,0,0,0,1.233197,79.43655,0,0,0.9796091,1.298102,1.233197,0,0,0,10.62527,0,0.3184929,-0.3184929,13.66431,97.602,0.1426703,1.356517,0.7836872,0,11.60488
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02369294,51.79831,51.61831,0,0,0,0,0,0,0,0,0,0.02369294,0,0,0,0,0.353881,10.30678,0.02369294,0,0.02369294,13.68678,97.76255,0.1426691,0,0.01895435,0,10.33047
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,49.72692,49.72692,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.3301881,10.3281,0,3.148185,-3.148185,10.36831,74.05918,0.1426691,3.289853,0,0,10.3281
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,47.7862,47.7862,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.828171,7.17992,0.6951646,0,0.6951646,11.0278,78.76982,0.1427117,4.695073,0,5,7.17992
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,45.8208,45.8208,1.544357,1.544357,4.842259,0,1.486937,1.544357,0,0,0,0,0,0,3.297902,3.133007,3.133007,7.805568,3.133007,0,3.133007,14.00003,100,0.1429032,1.698793,0,5,7.805568
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,44.12679,44.12679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429032,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,42.53144,42.53144,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1429032,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,41.56108,41.56108,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1429032,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,40.75519,40.75519,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1429032,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,39.89996,39.89996,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1429032,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,39.22564,39.22564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1429032,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,38.69112,38.69112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1429032,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,38.11548,38.11548,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1429032,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02345988,37.81799,37.65496,0.1160645,0.1160645,0,0,0,0.1160645,20.2128,0,2.775558E-17,0.02345988,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09871329,-0.09871329,12.61129,90.0805,0.1429032,0.127671,0.01876791,0,9.429979
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.066468,45.13461,37.37537,0.6934305,0.6934305,0,0,0,0.6934305,153.796,0,0,1.066468,0.7299269,0.6934305,0,0,1.463853,9.307806,0.3365412,0,0.3365412,12.93057,92.361,0.1428865,0.7627736,0.8531744,0,10.37427
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.966116,52.01313,37.05466,1.5108,1.5108,0,0,0,1.5108,130.1374,0,0,1.966116,1.590316,1.5108,0,0,1.127312,9.610693,0.3758003,0,0.3758003,13.28708,94.90753,0.1428679,1.66188,1.572893,0,11.57681
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.653444,59.51327,38.27995,0,0,0,0,0,0,0,1.901932,0,2.653444,0,0,0,0,0.7515118,9.948914,0.7515118,0,0.7515118,14.00003,100,0.1428308,0,2.122755,0,12.60236
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.08875,67.54533,41.39662,1.210123,1.210123,0,0,0,1.210123,255.2426,1.814936,0,3.08875,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1428308,1.331135,2.471,0,13.71402
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.306162,73.82196,44.52151,1.097201,1.097201,0,0,0,1.097201,301.3271,2.151214,0,3.306162,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1428308,1.206921,2.64493,0,13.93144
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.33954,77.48344,47.06254,1.849246,1.849246,0,0,0,1.849246,180.5893,1.392966,0,3.33954,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1428308,2.034171,2.671632,0,13.96481
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.203264,78.54224,49.12661,2.629184,2.629184,0,0,0,2.629184,121.8349,0.4357017,0,3.203264,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1428308,2.892103,2.562611,0,13.82854
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.891811,77.61745,51.24825,2.175896,2.175896,0,0,0,2.175896,132.902,0.6013933,0,2.891811,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1428308,2.393486,2.313448,0,13.51709
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.425175,73.80785,52.3173,0.1932714,0.1932714,0,0,0,0.1932714,1254.803,2.221731,0,2.425175,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1428308,0.2125986,1.94014,0,13.05045
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.788901,67.70989,52.54755,0.9174758,0.9174758,0,0,0,0.9174758,194.9807,0.8231366,0,1.788901,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1428308,1.009223,1.431121,0,12.41418
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9761162,60.60675,52.73669,1.228101,1.228101,0,0,0,1.228101,79.48176,0,0,0.9761162,1.292738,1.228101,0,0,0,10.62527,0,0.3166217,-0.3166217,13.66628,97.61609,0.1428308,1.350911,0.780893,0,11.60139
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01889598,51.90176,51.75811,0.8915779,0.8915779,0,0,0,0.8915779,2.119386,0,1.110223E-16,0.01889598,0.9385031,0.8915779,0,0,0.3518018,10.30865,0,0.9196071,-0.9196071,12.69693,90.69216,0.1428308,0.9807357,0.01511678,0,10.32755
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,49.86672,49.86672,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.373587,9.389046,0,1.972038,-1.972038,10.61822,75.84426,0.1428308,2.06078,0,0,9.389046
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,47.91777,47.91777,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.564741,7.417007,0,3.163029,-3.163029,7.284092,52.02913,0.1428308,3.305366,0,0,7.417007
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,45.91126,45.91126,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.079218,4.253978,0,2.12405,-2.12405,5.045147,36.03669,0.1428308,2.219632,0,0,4.253978
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,44.21724,44.21724,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.439273,2.129928,0,1.530808,-1.530808,3.431534,24.51091,0.1428308,1.599694,0,0,2.129928
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,42.58078,42.58078,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.14017,0.5991203,3.33,0,3.33,6.590649,47.07597,0.1429875,0.8891309,0,5,0.5991203
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,41.58575,41.58575,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.810171,3.59612,3.33,0,3.33,9.749764,69.64104,0.1430931,0.3552892,0,5,3.59612
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,40.75519,40.75519,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.480171,6.59312,3.33,0,3.33,12.90888,92.2061,0.1432,0.3706798,0,5,6.59312
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,39.89996,39.89996,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.150171,9.59012,0,0.05659353,-0.05659353,12.84923,91.78,0.1432,0.05914024,0,0,9.59012
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,39.20097,39.20097,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.213053,9.533526,0,0.1966236,-0.1966236,12.64197,90.29958,0.1432,0.2054717,0,0,9.533526
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,38.66645,38.66645,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.431523,9.336904,0,0.1809707,-0.1809707,12.45121,88.937,0.1432,0.1891144,0,0,9.336904
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,38.09081,38.09081,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.632602,9.155932,0,0.389399,-0.389399,12.04074,86.00513,0.1432,0.406922,0,0,9.155932
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02697659,37.79305,37.60563,0.4876415,0.4876415,0,0,0,0.4876415,5.532054,0,1.110223E-16,0.02697659,0.5133069,0.4876415,0,0,2.065268,8.766533,0,0.4863303,-0.4863303,11.52811,82.34345,0.1432,0.5364057,0.02158128,0,8.793509
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.068058,45.09486,37.32603,0.1615886,0.1615886,0,0,0,0.1615886,660.9739,0,0,1.068058,0.1700933,0.1615886,0,0,2.605634,8.280203,0.8979652,0,0.8979652,12.37999,88.42833,0.1431556,0.1777475,0.8544468,0,9.348262
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.304119,54.872,37.00532,0.0942554,0.0942554,0,0,0,0.0942554,2444.549,0.4972335,0,2.304119,0.09921622,0.0942554,0,0,1.707669,9.088372,1.707669,0,1.707669,14.00003,100,0.1430714,0.1036809,1.843295,0,11.39249
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.318008,66.04587,38.25528,0,0,0,0,0,0,0,3.318008,0,3.318008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,0,2.654406,0,13.94328
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.092614,67.64635,41.44596,2.036765,2.036765,0,0,0,2.036765,151.8395,0.948651,0,3.092614,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,2.240441,2.474091,0,13.71789
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.306576,74.00538,44.66131,1.028611,1.028611,0,0,0,1.028611,321.4603,2.223827,0,3.306576,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,1.131472,2.64526,0,13.93185
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.338104,77.68031,47.22701,0,0,0,0,0,0,0,3.338104,0,3.338104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,0,2.670483,0,13.96338
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.854149,87.18121,49.30753,1.746822,1.746822,0,0,0,1.746822,220.6378,2.015389,0,3.854149,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,1.921504,3.083319,0,14.47942
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.888316,77.81411,51.43739,1.579455,1.579455,0,0,0,1.579455,182.8679,1.225732,0,2.888316,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,1.7374,2.310652,0,13.51359
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.421507,73.98444,52.49821,0.5506873,0.5506873,0,0,0,0.5506873,439.7245,1.841836,0,2.421507,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,0.605756,1.937206,0,13.04678
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.78557,67.83506,52.68735,0,0,0,0,0,0,0,1.78557,0,1.78557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,0,1.428456,0,12.41084
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9723895,60.76626,52.91761,0,0,0,0,0,0,0,0.9723895,0,0.9723895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430714,0,0.7779116,0,11.59766
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01994705,52.0497,51.8979,1.802269,1.802269,0,0,0,1.802269,1.106774,0,2.220446E-16,0.01994705,1.897125,1.802269,0,0,0,10.62527,0,1.877178,-1.877178,12.02131,85.86632,0.1430714,1.982496,0.01595764,0,10.64522
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,50.00652,50.00652,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.085753,8.748096,1.475067,0,1.475067,13.42068,95.86181,0.1431609,3.792028,0,5,8.748096
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,48.05758,48.05758,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6106863,10.07566,0,0.5093304,-0.5093304,12.8838,92.02695,0.1431609,0.5322503,0,0,10.07566
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,46.02639,46.02639,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.176609,9.566326,0,0.03083179,-0.03083179,12.8513,91.79481,0.1431609,0.03221922,0,0,9.566326
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,44.31592,44.31592,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.210867,9.535494,0,0.5809796,-0.5809796,12.23889,87.42049,0.1431609,0.6071237,0,0,9.535494
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,42.64657,42.64657,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.856399,8.954515,0,0.5771615,-0.5771615,11.63051,83.07491,0.1431609,0.6031338,0,0,8.954515
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,41.63509,41.63509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.49769,8.377353,0,0,0,11.63051,83.07491,0.1431609,0,0,0,8.377353
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,40.79631,40.79631,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.49769,8.377353,0,0.2340694,-0.2340694,11.38378,81.31255,0.1431609,0.2446025,0,0,8.377353
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,39.9164,39.9164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757767,8.143284,0,0,0,11.38378,81.31255,0.1431609,0,0,0,8.143284
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,39.20097,39.20097,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.757767,8.143284,0,0.7684732,-0.7684732,10.57374,75.52655,0.1431609,0.8030545,0,0,8.143284
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,38.65,38.65,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.611626,7.374811,0,0.1134388,-0.1134388,10.45416,74.67245,0.1431609,0.1185436,0,0,7.374811
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,38.04969,38.04969,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.737669,7.261372,0,0.4929815,-0.4929815,9.934515,70.96069,0.1431609,0.5151656,0,0,7.261372
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03738425,37.8243,37.56451,0.4525748,0.4525748,0,0,0,0.4525748,8.260346,0,5.551115E-17,0.03738425,0.4763945,0.4525748,0,0,4.285427,6.76839,0,0.4390103,-0.4390103,9.471758,67.65528,0.1431609,0.4978323,0.0299074,0,6.805775
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.084256,45.14966,37.26024,0.5352384,0.5352384,0,0,0,0.5352384,202.5745,0,0,1.084256,0.5634089,0.5352384,0,0,4.773216,6.32938,0.5208476,0,0.5208476,9.965878,71.18469,0.1431352,0.5887623,0.8674051,0,7.413637
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.982417,52.02301,36.93953,2.242,2.242,0,0,0,2.242,88.42184,0,0,1.982417,2.36,2.242,0,0,4.252368,6.798143,0,0.3775822,-0.3775822,9.567871,68.3418,0.1431352,2.4662,1.585934,0,8.78056
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.666194,59.60391,38.25528,1.576304,1.576304,0,0,0,1.576304,169.1422,0,0,2.666194,1.659267,1.576304,0,0,4.671904,6.420561,1.006927,0,1.006927,10.52313,75.16503,0.1430857,1.733934,2.132955,0,9.086755
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.095978,67.7625,41.51175,2.214954,2.214954,0,0,0,2.214954,139.7762,0,0,3.095978,2.331531,2.214954,0,0,3.664977,7.326795,0.7644473,0,0.7644473,11.24834,80.34515,0.143048,2.43645,2.476783,0,10.42277
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.306827,74.1871,44.80111,1.778033,1.778033,0,0,0,1.778033,185.9824,0,0,3.306827,1.871613,1.778033,0,0,2.90053,8.014797,1.435214,0,1.435214,12.60991,90.07059,0.1429774,1.955836,2.645462,0,11.32162
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.336906,77.8587,47.37503,2.36252,2.36252,0,0,0,2.36252,141.2435,0,0,3.336906,2.486863,2.36252,0,0,1.465316,9.30649,0.8500432,0,0.8500432,13.41633,95.83073,0.1429357,2.598771,2.669525,0,12.6434
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.197486,78.95118,49.49667,1.974808,1.974808,0,0,0,1.974808,161.9138,0.5034683,0,3.197486,2.078746,1.974808,0,0,0.6152727,10.07153,0.6152727,0,0.6152727,14.00003,100,0.1429054,2.172289,2.557989,0,13.26902
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.884889,78.00127,51.61831,0.6138223,0.6138223,0,0,0,0.6138223,469.9877,2.23876,0,2.884889,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1429054,0.6752046,2.307911,0,13.51016
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.417639,74.16866,52.68735,1.955322,1.955322,0,0,0,1.955322,123.6441,0.3594061,0,2.417639,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1429054,2.150854,1.934111,0,13.04291
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.781739,68.00156,52.86826,0.526224,0.526224,0,0,0,0.526224,338.5895,1.227819,0,1.781739,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1429054,0.5788464,1.425391,0,12.40701
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9686821,60.92588,53.09852,1.523414,1.523414,0,0,0,1.523414,63.58628,0,0,0.9686821,1.603593,1.523414,0,0,0,10.62527,0,0.6349112,-0.6349112,13.33077,95.21961,0.1429054,1.675755,0.7749457,0,11.59396
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.0218092,52.25323,52.08704,2.175455,2.175455,0,0,0,2.175455,1.002512,0,0,0.0218092,2.289952,2.175455,0,0,0.7054569,9.990363,0,2.268143,-2.268143,10.93994,78.14227,0.1429054,2.393,0.01744736,0,10.01217
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,50.1381,50.1381,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.225616,7.72222,0,0.01056987,-0.01056987,10.9288,78.06269,0.1429054,5.511045,0,5,7.72222
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,48.15625,48.15625,1.216623,1.216623,4.62437,0,1.427453,1.216623,0,0,0,0,0,0,3.407748,3.23736,3.23736,7.71165,3.23736,0,3.23736,14.00003,100,0.143098,1.338285,0,5,7.71165
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,46.14152,46.14152,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.143098,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,44.40638,44.40638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.143098,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,42.72058,42.72058,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.143098,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,41.70088,41.70088,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.143098,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,40.84565,40.84565,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.143098,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,39.94107,39.94107,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.143098,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,39.22564,39.22564,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.143098,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,38.65,38.65,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.143098,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,38.04969,38.04969,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.143098,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04718978,37.86785,37.53984,0.1107091,0.1107091,0,0,0,0.1107091,42.62504,0,0,0.04718978,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06934607,-0.06934607,11.92623,85.18716,0.143098,0.12178,0.03775183,0,8.774429
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.260571,46.48688,37.23557,0.1047602,0.1047602,0,0,0,0.1047602,1203.291,0,0,1.260571,0.1102739,0.1047602,0,0,2.185979,8.657893,1.150297,0,1.150297,13.01749,92.98191,0.1430415,0.1152363,1.008457,0,9.918464
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.99023,52.03424,36.89019,1.770062,1.770062,0,0,0,1.770062,112.4385,0,0,1.99023,1.863223,1.770062,0,0,1.035682,9.69316,0.1270072,0,0.1270072,13.13798,93.84255,0.1430353,1.947068,1.592184,0,11.68339
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.672107,59.65941,38.25528,0.9920258,0.9920258,0,0,0,0.9920258,269.3586,0.7191944,0,2.672107,1.044238,0.9920258,0,0,0.9086748,9.807467,0.9086748,0,0.9086748,14.00003,100,0.1429907,1.091228,2.137686,0,12.47957
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.099004,67.88534,41.58575,0.8669164,0.8669164,0,0,0,0.8669164,357.4743,2.18646,0,3.099004,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1429907,0.953608,2.479203,0,13.72428
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.306917,74.36711,44.9409,0.3497626,0.3497626,0,0,0,0.3497626,945.4749,2.938746,0,3.306917,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1429907,0.3847388,2.645534,0,13.93219
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.334992,78.06079,47.54772,1.189785,1.189785,0,0,0,1.189785,280.302,2.082586,0,3.334992,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1429907,1.308764,2.667994,0,13.96027
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.195431,79.10725,49.63647,0.4110599,0.4110599,0,0,0,0.4110599,777.364,2.762737,0,3.195431,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1429907,0.4521658,2.556345,0,13.82071
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.882195,78.14536,51.75811,1.857162,1.857162,0,0,0,1.857162,155.1935,0.9272878,0,2.882195,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1429907,2.042878,2.305756,0,13.50747
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.414515,74.30201,52.82715,2.853603,2.853603,0,0,0,2.853603,84.61285,0,4.440892E-16,2.414515,3.003793,2.853603,0,0,0,10.62527,0,0.5892778,-0.5892778,13.37887,95.5632,0.1429907,3.138964,1.931612,0,13.03979
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.777792,68.17612,53.0574,0.835913,0.835913,0,0,0,0.835913,212.6767,0.2431304,0,1.777792,0.8799084,0.835913,0,0,0.6547531,10.036,0.6547531,0,0.6547531,14.00003,100,0.1429586,0.9195043,1.422233,0,11.81379
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9652441,61.04429,53.23832,0.9462724,0.9462724,0,0,0,0.9462724,102.0049,0,0,0.9652441,0.9960762,0.9462724,0,0,0,10.62527,0,0.0308322,-0.0308322,13.96753,99.76786,0.1429586,1.0409,0.7721952,0,11.59052
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02375883,52.40807,52.22684,0.9295934,0.9295934,0,0,0,0.9295934,2.55583,0,1.110223E-16,0.02375883,0.9785194,0.9295934,0,0,0.03425799,10.59444,0,0.9547606,-0.9547606,12.96112,92.57925,0.1429586,1.022553,0.01900707,0,10.6182
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,50.27789,50.27789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.095103,9.639682,0,0,0,12.96112,92.57925,0.1429586,0,0,0,9.639682
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,48.28783,48.28783,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.095103,9.639682,0,0.7260261,-0.7260261,12.19582,87.11285,0.1429586,0.7586973,0,0,9.639682
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,46.23198,46.23198,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.901799,8.913655,1.191703,0,1.191703,13.32637,95.18818,0.1430306,4.120133,0,5,8.913655
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,44.49684,44.49684,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.7100955,9.986188,0,1.717644,-1.717644,11.51582,82.25567,0.1430306,1.794938,0,0,9.986188
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,42.78637,42.78637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618589,8.268544,0,0,0,11.51582,82.25567,0.1430306,0,0,0,8.268544
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,41.72555,41.72555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618589,8.268544,0,0,0,11.51582,82.25567,0.1430306,0,0,0,8.268544
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,40.87032,40.87032,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.618589,8.268544,0,0.6092976,-0.6092976,10.87356,77.66814,0.1430306,0.636716,0,0,8.268544
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,39.94107,39.94107,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.295586,7.659247,0,0.1761135,-0.1761135,10.68792,76.34214,0.1430306,0.1840386,0,0,7.659247
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,39.22564,39.22564,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.491268,7.483133,0,0.2188672,-0.2188672,10.45721,74.69424,0.1430306,0.2287163,0,0,7.483133
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,38.65,38.65,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.734453,7.264266,0,0.5048921,-0.5048921,9.925012,70.8928,0.1430306,0.5276122,0,0,7.264266
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,38.00035,38.00035,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.295444,6.759374,0,0.05447448,-0.05447448,9.86759,70.48264,0.1430306,0.05692583,0,0,6.759374
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05920234,37.87737,37.46583,0.3697455,0.3697455,0,0,0,0.3697455,16.01165,0,5.551115E-17,0.05920234,0.3892058,0.3697455,0,0,4.355972,6.704899,0,0.3300034,-0.3300034,9.519736,67.99798,0.1430306,0.40672,0.04736187,0,6.764102
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.10133,45.18525,37.16978,0.778201,0.778201,0,0,0,0.778201,141.5225,0,0,1.10133,0.819159,0.778201,0,0,4.722642,6.374896,0.2821706,0,0.2821706,9.787427,69.91005,0.1430168,0.8560211,0.8810636,0,7.476225
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.998162,52.01905,36.81618,1.771804,1.771804,0,0,0,1.771804,112.7755,0,0,1.998162,1.865057,1.771804,0,0,4.440472,6.62885,0.1331042,0,0.1331042,9.9137,70.812,0.1430103,1.948985,1.598529,0,8.627011
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.678655,59.66306,38.20594,0.9496276,0.9496276,0,0,0,0.9496276,282.0742,0,0,2.678655,0.999608,0.9496276,0,0,4.307368,6.748643,1.679047,0,1.679047,11.50658,82.18972,0.142928,1.04459,2.142924,0,9.427298
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.102352,67.98123,41.63509,1.675165,1.675165,0,0,0,1.675165,185.1968,0,0,3.102352,1.763332,1.675165,0,0,2.628321,8.259786,1.33902,0,1.33902,12.77689,91.26331,0.1428625,1.842682,2.481882,0,11.36214
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.123998,84.78887,45.03136,0,0,0,0,0,0,0,2.834697,0,4.123998,0,0,0,0,1.289301,9.464903,1.289301,0,1.289301,14.00003,100,0.1427995,0,3.299198,0,13.5889
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.725476,83.08105,47.6464,0,0,0,0,0,0,0,3.725476,0,3.725476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427995,0,2.980381,0,14.35075
