Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.936383,89.03574,49.76804,0.5316415,0.5316415,0,0,0,0.5316415,740.4207,3.37676,0,3.936383,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1427995,0.5848056,3.149107,0,14.56166
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.879411,78.28842,51.8979,3.081256,3.081256,1.25,0,0.50625,3.081256,93.44925,0.9517726,0,2.879411,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1427995,3.389382,2.303529,5,13.50468
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.410664,74.47657,53.00806,0.9816183,0.9816183,0,0,0,0.9816183,245.5806,1.377381,0,2.410664,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1427995,1.07978,1.928531,0,13.03594
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.774394,68.30054,53.1972,0.1975623,0.1975623,0,0,0,0.1975623,898.1439,1.566434,0,1.774394,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1427995,0.2173186,1.419515,0,12.39967
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9618368,61.16292,53.37812,1.662702,1.662702,0,0,0,1.662702,57.84781,0,0,0.9618368,1.750213,1.662702,0,0,0,10.62527,0,0.7883762,-0.7883762,13.16901,94.06415,0.1427995,1.828973,0.7694694,0,11.58711
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02372394,52.54777,52.36663,1.182335,1.182335,0,0,0,1.182335,2.006532,0,2.220446E-16,0.02372394,1.244563,1.182335,0,0,0.8759735,9.836898,0,1.22084,-1.22084,11.88213,84.87218,0.1427995,1.300569,0.01897915,0,9.860622
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,50.37657,50.37657,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.232462,8.616058,0,0.9744803,-0.9744803,10.85494,77.5351,0.1427995,1.018332,0,0,8.616058
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,48.38651,48.38651,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.315218,7.641578,0,1.909478,-1.909478,8.84217,63.15823,0.1427995,1.995405,0,0,7.641578
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,46.30599,46.30599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.436861,5.7321,0,0,0,8.84217,63.15823,0.1427995,0,0,0,5.7321
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,44.54618,44.54618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.436861,5.7321,0,0,0,8.84217,63.15823,0.1427995,0,0,0,5.7321
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,42.83571,42.83571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.436861,5.7321,0,0,0,8.84217,63.15823,0.1427995,0,0,0,5.7321
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,41.75022,41.75022,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.436861,5.7321,0,0.4545797,-0.4545797,8.363,59.7356,0.1427995,0.4750358,0,0,5.7321
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,40.87032,40.87032,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.941949,5.27752,0,0.3446455,-0.3446455,7.999712,57.14069,0.1427995,0.3601546,0,0,5.27752
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,39.96574,39.96574,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.324888,4.932875,0,0.2933577,-0.2933577,7.690486,54.93193,0.1427995,0.3065588,0,0,4.932875
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,39.22564,39.22564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.650841,4.639517,0,0,0,7.690486,54.93193,0.1427995,0,0,0,4.639517
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,38.65,38.65,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.650841,4.639517,0,0.4531938,-0.4531938,7.212778,51.51974,0.1427995,0.4735875,0,0,4.639517
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,38.00035,38.00035,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.15439,4.186323,0,0.7930183,-0.7930183,6.376863,45.54893,0.1427995,0.8287041,0,0,4.186323
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06614786,37.90104,37.44116,0,0,0,0,0,0,0,0,0,0.06614786,0,0,0,0,8.035522,3.393305,0.06614786,0,0.06614786,6.439616,45.99717,0.1427962,0,0.05291829,0,3.459453
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.372404,47.24158,37.12045,0.04929994,0.04929994,0,0,0,0.04929994,2783.783,0,0,1.372404,0.05189468,0.04929994,0,0,7.969374,3.452838,1.320509,0,1.320509,7.692361,54.94533,0.1427317,0.05422994,1.097923,0,4.825242
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.005533,52.03571,36.77506,0.6004705,0.6004705,0,0,0,0.6004705,333.9937,0,0,2.005533,0.6320742,0.6004705,0,0,6.648865,4.641296,1.373459,0,1.373459,8.995338,64.25229,0.1426647,0.6605176,1.604427,0,6.64683
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.684888,59.6734,38.16482,0,0,0,0,0,0,0,0,0,2.684888,0,0,0,0,5.275405,5.877409,2.684888,0,2.684888,11.54245,82.44588,0.1425338,0,2.14791,0,8.562297
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.10619,68.04175,41.65154,1.395499,1.395499,0,0,0,1.395499,222.5864,0,0,3.10619,1.468946,1.395499,0,0,2.590518,8.293808,1.637244,0,1.637244,13.09567,93.54034,0.1424542,1.535049,2.484952,0,11.4
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.308837,74.62086,45.12182,0,0,0,0,0,0,0,2.355564,0,3.308837,0,0,0,0,0.9532735,9.767328,0.9532735,0,0.9532735,14.00003,100,0.1424078,0,2.64707,0,13.07617
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.333232,78.35059,47.7862,0.2974216,0.2974216,0,0,0,0.2974216,1120.709,3.020157,0,3.333232,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1424078,0.3271638,2.666586,0,13.95851
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.191158,79.40692,49.90784,0,0,0,0,0,0,0,3.191158,0,3.191158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424078,0,2.552926,0,13.81643
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.875551,78.48091,52.08704,2.193077,2.193077,0,0,0,2.193077,131.1195,0.5670491,0,2.875551,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1424078,2.412385,2.300441,0,13.50082
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.40743,74.6087,53.14786,0,0,0,0,0,0,0,2.40743,0,2.40743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424078,0,1.925944,0,13.0327
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.770984,68.4248,53.337,1.214915,1.214915,0,0,0,1.214915,145.7702,0.4921264,0,1.770984,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1424078,1.336406,1.416787,0,12.39626
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9581762,61.33149,53.56725,1.297819,1.297819,0,0,0,1.297819,73.82972,0,0,0.9581762,1.366125,1.297819,0,0,0,10.62527,0,0.4079492,-0.4079492,13.57001,96.92846,0.1424078,1.427601,0.7665409,0,11.58345
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02790303,52.71149,52.49821,0.1859629,0.1859629,0,0,0,0.1859629,15.00462,0,0,0.02790303,0.1957505,0.1859629,0,0,0.4532769,10.21733,0,0.1678474,-0.1678474,13.39309,95.6647,0.1424078,0.2045592,0.02232243,0,10.24523
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,50.51637,50.51637,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.639774,10.04948,0,2.388822,-2.388822,10.87505,77.67874,0.1424078,2.496319,0,0,10.04948
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,48.47697,48.47697,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.29402,7.660656,0,0.7405675,-0.7405675,10.09442,72.10285,0.1424078,0.7738931,0,0,7.660656
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,46.42112,46.42112,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.116873,6.920088,0,0.5010855,-0.5010855,9.566229,68.33007,0.1424078,0.5236343,0,0,6.920088
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.673635,6.419003,0,0,0,9.566229,68.33007,0.1424078,0,0,0,6.419003
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,42.87683,42.87683,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.673635,6.419003,0,0.464247,-0.464247,9.07687,64.83466,0.1424078,0.4851381,0,0,6.419003
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,41.79134,41.79134,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.189465,5.954756,0,0.2088262,-0.2088262,8.856748,63.26236,0.1424078,0.2182234,0,0,5.954756
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,40.91143,40.91143,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.421494,5.74593,0,0.1687726,-0.1687726,8.678845,61.99163,0.1424078,0.1763673,0,0,5.74593
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,39.99041,39.99041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.609019,5.577157,0,0,0,8.678845,61.99163,0.1424078,0,0,0,5.577157
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,39.22564,39.22564,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.609019,5.577157,0,0.8516993,-0.8516993,7.781075,55.579,0.1424078,0.8900257,0,0,5.577157
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,38.62533,38.62533,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.555351,4.725458,0,0.3348628,-0.3348628,7.428099,53.05775,0.1424078,0.3499316,0,0,4.725458
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,37.95101,37.95101,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.927421,4.390595,0,0.3930506,-0.3930506,7.013788,50.09838,0.1424078,0.4107379,0,0,4.390595
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07234584,37.90302,37.40004,0.3432619,0.3432619,0,0,0,0.3432619,21.07599,0,5.551115E-17,0.07234584,0.3613283,0.3432619,0,0,7.364144,3.997545,0,0.2889825,-0.2889825,6.709173,47.92257,0.1424078,0.3775881,0.05787667,0,4.06989
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.917421,43.68458,37.07111,0.4928037,0.4928037,0,0,0,0.4928037,186.1636,0,0,0.917421,0.5187408,0.4928037,0,0,7.685236,3.708562,0.3986802,0,0.3986802,7.087395,50.62415,0.1423884,0.5420841,0.7339368,0,4.625983
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.575732,56.98491,36.72572,1.587935,1.587935,0,0,0,1.587935,162.2064,0,0,2.575732,1.67151,1.587935,0,0,7.286555,4.067374,0.9042216,0,0.9042216,7.945215,56.75142,0.1423445,1.746728,2.060586,0,6.643106
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.690257,59.72388,38.16482,0,0,0,0,0,0,0,0,0,2.690257,0,0,0,0,6.382334,4.881174,2.690257,0,2.690257,10.49742,74.98139,0.142214,0,2.152205,0,7.571431
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.108688,68.1593,41.72555,0,0,0,0,0,0,0,0,0,3.108688,0,0,0,0,3.692077,7.302405,3.108688,0,3.108688,13.44658,96.04678,0.1420635,0,2.48695,0,10.41109
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.309002,74.77039,45.23695,1.052394,1.052394,0,0,0,1.052394,314.4262,1.61783,0,3.309002,1.107783,1.052394,0,0,0.5833888,10.10022,0.5833888,0,0.5833888,14.00003,100,0.1420353,1.157633,2.647202,0,13.40923
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.331859,78.50577,47.91777,1.461198,1.461198,0,0,0,1.461198,228.0224,1.793756,0,3.331859,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1420353,1.607318,2.665487,0,13.95713
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.18876,79.55899,50.04764,1.706093,1.706093,0,0,0,1.706093,186.9042,1.392872,0,3.18876,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1420353,1.876703,2.551008,0,13.81403
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.873588,78.57162,52.1775,0.9784675,0.9784675,0,0,0,0.9784675,293.6825,1.843622,0,2.873588,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1420353,1.076314,2.29887,0,13.49886
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.060608,82.19785,53.28766,0,0,0,0,0,0,0,3.060608,0,3.060608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420353,0,2.448486,0,13.68588
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.256397,73.41331,53.4768,2.141767,2.141767,0,0,0,2.141767,105.3521,0.001904871,0,2.256397,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1420353,2.355944,1.805117,0,12.88167
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9734453,61.55808,53.65771,0,0,0,0,0,0,0,0.9734453,0,0.9734453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420353,0,0.7787563,0,11.59872
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.0267831,52.80173,52.59689,1.062629,1.062629,0,0,0,1.062629,2.520457,0,2.220446E-16,0.0267831,1.118557,1.062629,0,0,0,10.62527,0,1.091774,-1.091774,12.8492,91.7798,0.1420353,1.168892,0.02142648,0,10.65206
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,50.60683,50.60683,3.486271,3.486271,4.763199,0,1.465353,3.486271,0,0,0,0,0,0,1.276928,1.213082,1.213082,9.533501,1.213082,0,1.213082,14.00003,100,0.1421084,3.834898,0,5,9.533501
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,48.56742,48.56742,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1421084,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,46.4869,46.4869,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1422077,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,44.68598,44.68598,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1422077,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,42.92617,42.92617,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1422077,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,41.81601,41.81601,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1422077,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,40.91143,40.91143,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1422077,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,39.96574,39.96574,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1422077,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,39.20097,39.20097,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1422077,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,38.57599,38.57599,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1422077,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,37.93456,37.93456,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1422077,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09975021,38.04482,37.3507,0.1329965,0.1329965,0,0,0,0.1329965,75.00212,0,0,0.09975021,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.04024612,-0.04024612,7.276669,51.9761,0.1422077,0.1462962,0.07980017,0,4.386932
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.078148,44.83452,37.00532,0.3669252,0.3669252,0,0,0,0.3669252,293.8333,0,0,1.078148,0.386237,0.3669252,0,0,7.087043,4.246936,0.6919115,0,0.6919115,7.933074,56.6647,0.1421743,0.4036177,0.8625188,0,5.325084
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.982552,51.68628,36.63527,1.300353,1.300353,0,0,0,1.300353,152.4626,0,0,1.982552,1.368792,1.300353,0,0,6.395131,4.869656,0.6137593,0,0.6137593,8.515337,60.82372,0.1421446,1.430388,1.586041,0,6.852208
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.259047,65.23012,38.09081,1.211007,1.211007,0,0,0,1.211007,269.1187,0,0,3.259047,1.274744,1.211007,0,0,5.781372,5.42204,1.984303,0,1.984303,10.39781,74.26994,0.1420488,1.332108,2.607238,0,8.681087
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.112007,68.22464,41.75022,0.9552027,0.9552027,0,0,0,0.9552027,325.7955,0,0,3.112007,1.005476,0.9552027,0,0,3.797069,7.207912,2.106531,0,2.106531,12.39624,88.54441,0.1419472,1.050723,2.489606,0,10.31992
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.309936,74.87607,45.31096,1.329717,1.329717,0,0,0,1.329717,248.9202,0.2196952,0,3.309936,1.399703,1.329717,0,0,1.690538,9.103789,1.690538,0,1.690538,14.00003,100,0.1418658,1.462689,2.647949,0,12.41373
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.331117,78.62566,48.01646,1.176181,1.176181,0,0,0,1.176181,283.2146,2.093032,0,3.331117,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1418658,1.2938,2.664894,0,13.95639
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.186253,79.70979,50.18744,1.047755,1.047755,0,0,0,1.047755,304.103,2.083354,0,3.186253,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1418658,1.15253,2.549002,0,13.81153
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.870556,78.71183,52.3173,0.6379421,0.6379421,0,0,0,0.6379421,449.9713,2.199038,0,2.870556,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1418658,0.7017364,2.296445,0,13.49583
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.721784,78.33229,53.37812,1.209205,1.209205,0,0,0,1.209205,225.0887,1.448936,0,2.721784,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1418658,1.330126,2.177427,0,13.34706
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.301987,73.9945,53.56725,0.4782502,0.4782502,0,0,0,0.4782502,481.3354,1.798566,0,2.301987,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1418658,0.5260752,1.84159,0,12.92726
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9919398,61.81289,53.74817,0.6612442,0.6612442,0,0,0,0.6612442,150.0111,0.2958933,0,0.9919398,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1418658,0.7273686,0.7935519,0,11.61721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03009191,52.91767,52.68735,0,0,0,0,0,0,0,0.03009191,0,0.03009191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418658,0,0.02407353,0,10.65537
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,50.64795,50.64795,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1418658,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,48.6661,48.6661,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1418658,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,46.56091,46.56091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1418658,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,44.75177,44.75177,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1418658,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,42.95084,42.95084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1418658,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,41.84068,41.84068,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1418658,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,40.91143,40.91143,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1418658,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,39.96574,39.96574,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1418658,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,39.1763,39.1763,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1418658,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,38.55132,38.55132,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1418658,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,37.86055,37.86055,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1418658,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09782967,37.96533,37.28491,0.7235723,0.7235723,0,0,0,0.7235723,13.52037,0,1.110223E-16,0.09782967,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6638254,-0.6638254,6.803386,48.59552,0.1418658,0.7959296,0.07826374,0,4.559596
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.266439,46.19161,36.91486,0,0,0,0,0,0,0,0,0,1.266439,0,0,0,0,7.585927,3.79794,1.266439,0,1.266439,8.004835,57.17728,0.1418049,0,1.013151,0,5.064379
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.430715,55.46878,36.54481,1.359783,1.359783,0,0,0,1.359783,178.7575,0,0,2.430715,1.431351,1.359783,0,0,6.319488,4.937735,0.9993637,0,0.9993637,8.952915,63.94926,0.1417568,1.495762,1.944572,0,7.36845
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.000268,62.54206,38.02502,0,0,0,0,0,0,0,0,0,3.000268,0,0,0,0,5.320124,5.837162,3.000268,0,3.000268,11.79922,84.27997,0.1416128,0,2.400215,0,8.837431
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.115651,68.26293,41.75022,2.549501,2.549501,0,0,0,2.549501,122.2063,0,0,3.115651,2.683685,2.549501,0,0,2.319856,8.537404,0.4319654,0,0.4319654,12.20902,87.2071,0.1415921,2.804451,2.49252,0,11.65305
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.310899,74.97157,45.37674,0.6610421,0.6610421,0,0,0,0.6610421,500.8604,0.7271743,0,3.310899,0.6958338,0.6610421,0,0,1.88789,8.926173,1.88789,0,1.88789,14.00003,100,0.1415016,0.7271463,2.648719,0,12.23707
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.742988,72.1109,48.10691,2.287366,2.287366,0,0,0,2.287366,119.9191,0.3352344,0,2.742988,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1415016,2.516103,2.19439,0,13.36826
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.7578,87.21476,50.27789,3.336063,3.336063,1.25,0,0.50625,3.336063,112.6417,1.561944,0,3.7578,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1415016,3.66967,3.00624,5,14.38307
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.86745,78.85117,52.45709,1.635312,1.635312,0,0,0,1.635312,175.3457,1.146068,0,2.86745,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1415016,1.798844,2.29396,0,13.49272
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.619179,77.41351,53.56725,1.955135,1.955135,0,0,0,1.955135,133.9641,0.5611425,0,2.619179,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1415016,2.150649,2.095344,0,13.24445
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.977538,70.85392,53.70705,1.130372,1.130372,0,0,0,1.130372,174.9458,0.7876728,0,1.977538,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1415016,1.243409,1.58203,0,12.60281
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9489317,61.59115,53.88797,1.700315,1.700315,0,0,0,1.700315,55.80917,0,0,0.9489317,1.789805,1.700315,0,0,0,10.62527,0,0.8408737,-0.8408737,13.11367,93.66888,0.1415016,1.870347,0.7591454,0,11.57421
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03449087,53.04201,52.77781,0,0,0,0,0,0,0,0,0,0.03449087,0,0,0,0,0.9343041,9.7844,0.03449087,0,0.03449087,13.14639,93.9026,0.1415,0,0.0275927,0,9.818892
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,50.74662,50.74662,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8998133,9.815442,0,2.09987,-2.09987,10.93293,78.09222,0.1415,2.194365,0,0,9.815442
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,48.70722,48.70722,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.233002,7.715572,0,1.914477,-1.914477,8.914897,63.67771,0.1415,2.000628,0,0,7.715572
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,46.60203,46.60203,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.360198,5.801095,0,1.827996,-1.827996,6.988019,49.91433,0.1415,1.910256,0,0,5.801095
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,44.77644,44.77644,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.391306,3.973099,0,3.076374,-3.076374,3.745237,26.75164,0.1415,3.214811,0,0,3.973099
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,42.95084,42.95084,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.8095,0.8967248,0,0.216611,-0.216611,3.516908,25.12073,0.1415,0.2263585,0,0,0.8967248
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,41.81601,41.81601,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.05018,0.6801138,0,0.2058225,-0.2058225,3.299953,23.57104,0.1415,0.2150846,0,0,0.6801138
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,40.88676,40.88676,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.27887,0.4742913,3.33,0,3.33,6.459068,46.13611,0.1416633,0.9807679,0,5,0.4742913
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,39.94107,39.94107,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.94887,3.471291,3.33,0,3.33,9.618183,68.70117,0.141735,0,0,5,3.471291
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,39.15985,39.15985,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.61887,6.468291,3.33,0,3.33,12.7773,91.26624,0.1418066,0,0,5,6.468291
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,38.5102,38.5102,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.28887,9.465291,0,0.0598825,-0.0598825,12.71418,90.81537,0.1418066,0.06257721,0,0,9.465291
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,37.81121,37.81121,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.355406,9.405409,0,0.5445271,-0.5445271,12.14019,86.71551,0.1418066,0.5690308,0,0,9.405409
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09697003,37.88501,37.2109,0,0,0,0,0,0,0,0,0,0.09697003,0,0,0,0,1.960436,8.860882,0.09697003,0,0.09697003,12.23219,87.3726,0.1418019,0,0.07757602,0,8.957851
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.141816,45.14906,36.84085,0,0,0,0,0,0,0,0,0,1.141816,0,0,0,0,1.863466,8.948154,1.141816,0,1.141816,13.31541,95.10989,0.1417474,0,0.9134526,0,10.08997
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.034822,51.94503,36.4708,0,0,0,0,0,0,0,1.313172,0,2.034822,0,0,0,0,0.7216504,9.975789,0.7216504,0,0.7216504,14.00003,100,0.1417129,0,1.627857,0,12.01061
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.708784,59.6471,37.95101,1.419033,1.419033,0,0,0,1.419033,190.8895,1.215065,0,2.708784,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,1.560936,2.167027,0,13.33406
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.119117,68.29939,41.75022,1.650567,1.650567,0,0,0,1.650567,188.9724,1.381678,0,3.119117,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,1.815624,2.495293,0,13.74439
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.879056,82.04955,45.45075,2.30188,2.30188,0,0,0,2.30188,168.5168,1.456024,0,3.879056,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,2.532068,3.103245,0,14.50433
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.05825,88.50681,48.19737,2.246607,2.246607,0,0,0,2.246607,180.6391,1.693401,0,4.05825,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,2.471267,3.2466,0,14.68352
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.182032,79.95709,50.41769,1.36829,1.36829,0,0,0,1.36829,232.5553,1.741726,0,3.182032,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,1.505119,2.545625,0,13.80731
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.864271,78.98968,52.59689,1.508934,1.508934,0,0,0,1.508934,189.8209,1.27592,0,2.864271,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,1.659827,2.291417,0,13.48955
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.394861,75.08214,53.65771,0.6650987,0.6650987,0,0,0,0.6650987,360.0759,1.694757,0,2.394861,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,0.7316086,1.915888,0,13.02013
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.758461,68.82153,53.79751,0,0,0,0,0,0,0,1.758461,0,1.758461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417129,0,1.406769,0,12.38373
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9460599,61.66208,53.97842,1.924369,1.924369,0,0,0,1.924369,49.16209,0,2.220446E-16,0.9460599,2.025651,1.924369,0,0,0,10.62527,0,1.079591,-1.079591,12.86204,91.87152,0.1417129,2.116806,0.7568479,0,11.57133
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0366816,53.14945,52.86826,1.055378,1.055378,0,0,0,1.055378,3.475683,0,0,0.0366816,1.110925,1.055378,0,0,1.199546,9.545683,0,1.074243,-1.074243,11.72969,83.78331,0.1417129,1.160916,0.02934528,0,9.582364
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,50.78774,50.78774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.393149,8.471439,0,0,0,11.72969,83.78331,0.1417129,0,0,0,8.471439
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,48.75656,48.75656,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.393149,8.471439,0,0.5303461,-0.5303461,11.17065,79.79022,0.1417129,0.5542117,0,0,8.471439
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,46.6267,46.6267,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.982423,7.941094,0,0.6982982,-0.6982982,10.43458,74.53259,0.1417129,0.7297216,0,0,7.941094
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,44.80111,44.80111,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.75831,7.242795,0,2.613601,-2.613601,7.679605,54.85421,0.1417129,2.731213,0,0,7.242795
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,42.97551,42.97551,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.66231,4.629195,0,0.6138761,-0.6138761,7.032523,50.23221,0.1417129,0.6415005,0,0,4.629195
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,41.79134,41.79134,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.344395,4.015319,0,0.3123202,-0.3123202,6.703309,47.88068,0.1417129,0.3263746,0,0,4.015319
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,40.87032,40.87032,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.691417,3.702999,0,0.4044282,-0.4044282,6.277004,44.83566,0.1417129,0.4226275,0,0,3.702999
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,39.9164,39.9164,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.140782,3.29857,0,0.3008485,-0.3008485,5.959882,42.5705,0.1417129,0.3143867,0,0,3.29857
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,39.11051,39.11051,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.475059,2.997722,0,0.07936563,-0.07936563,5.876223,41.97294,0.1417129,0.08293708,0,0,2.997722
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,38.46086,38.46086,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.563242,2.918356,0,0.2137929,-0.2137929,5.650866,40.36325,0.1417129,0.2234135,0,0,2.918356
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,37.7701,37.7701,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.80079,2.704563,0,0.2274194,-0.2274194,5.411145,38.65096,0.1417129,0.2376533,0,0,2.704563
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1082824,37.89792,37.14511,0.2062851,0.2062851,0,0,0,0.2062851,52.49164,0,0,0.1082824,0.2171423,0.2062851,0,0,9.053478,2.477144,0,0.1088598,-0.1088598,5.296396,37.83133,0.1417129,0.2269137,0.08662596,0,2.585426
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.094415,44.7164,36.77506,0.1393478,0.1393478,0,0,0,0.1393478,785.3836,0,0,1.094415,0.1466819,0.1393478,0,0,9.174434,2.368284,0.947733,0,0.947733,6.195495,44.25344,0.1416676,0.1532826,0.875532,0,3.462699
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.408326,55.05308,36.35567,0.267096,0.267096,0,0,0,0.267096,901.6703,0,0,2.408326,0.2811537,0.267096,0,0,8.226701,3.221244,2.127172,0,2.127172,8.213508,58.66779,0.1415662,0.2938057,1.926661,0,5.62957
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.714074,59.64857,37.90989,2.029516,2.029516,0,0,0,2.029516,133.7301,0,0,2.714074,2.136332,2.029516,0,0,6.099528,5.135699,0.5777416,0,0.5777416,8.761601,62.58274,0.1415386,2.232467,2.171259,0,7.849772
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.122405,68.334,41.75022,1.313562,1.313562,0,0,0,1.313562,237.7051,0,0,3.122405,1.382697,1.313562,0,0,5.521787,5.655666,1.739708,0,1.739708,10.41203,74.37151,0.1414558,1.444918,2.497924,0,8.77807
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.312727,75.14047,45.49187,1.669975,1.669975,0,0,0,1.669975,198.3699,0,0,3.312727,1.757868,1.669975,0,0,3.782079,7.221403,1.554859,0,1.554859,11.8871,84.9077,0.1413819,1.836972,2.650182,0,10.53413
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.328679,78.95075,48.28783,0.6097335,0.6097335,0,0,0,0.6097335,545.9236,0.4596344,0,3.328679,0.6418247,0.6097335,0,0,2.22722,8.620776,2.22722,0,2.22722,14.00003,100,0.1412761,0.6707068,2.662943,0,11.94946
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.180139,80.06209,50.51637,0.6189687,0.6189687,0,0,0,0.6189687,513.7803,2.528593,0,3.180139,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1412761,0.6808655,2.544111,0,13.80541
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.862015,79.07698,52.68735,0,0,0,0,0,0,0,2.862015,0,2.862015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412761,0,2.289612,0,13.48729
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.391431,75.21207,53.79751,0.214639,0.214639,0,0,0,0.214639,1114.164,2.165495,0,2.391431,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1412761,0.2361029,1.913145,0,13.01671
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.755072,68.94584,53.93731,1.499878,1.499878,0,0,0,1.499878,117.0143,0.1762528,0,1.755072,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1412761,1.649866,1.404058,0,12.38035
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.015633,62.3663,54.0771,0.6981857,0.6981857,0,0,0,0.6981857,145.4674,0.2807001,0,1.015633,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1412761,0.7680044,0.812506,0,11.64091
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.0388647,53.26509,52.96695,0.7693144,0.7693144,0,0,0,0.7693144,5.051861,0,1.110223E-16,0.0388647,0.8098046,0.7693144,0,0,0,10.62527,0,0.7709399,-0.7709399,13.18739,94.19543,0.1412761,0.8462458,0.03109176,0,10.66414
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,50.88642,50.88642,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8565999,9.854334,0,0.6170266,-0.6170266,12.53698,89.5497,0.1412761,0.6447927,0,0,9.854334
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,48.84702,48.84702,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.542185,9.237308,0,0.3361025,-0.3361025,12.1827,87.01911,0.1412761,0.3512272,0,0,9.237308
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,46.69249,46.69249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915632,8.901205,0,0,0,12.1827,87.01911,0.1412761,0,0,0,8.901205
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,44.82578,44.82578,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.915632,8.901205,0,0.5187964,-0.5187964,11.63584,83.11298,0.1412761,0.5421422,0,0,8.901205
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,42.97551,42.97551,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.492073,8.382409,0,0.2672337,-0.2672337,11.35415,81.10092,0.1412761,0.2792592,0,0,8.382409
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,41.79134,41.79134,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.788999,8.115175,0,0.1522246,-0.1522246,11.19369,79.95479,0.1412761,0.1590747,0,0,8.115175
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,40.87032,40.87032,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.958138,7.962951,0,0.4517566,-0.4517566,10.7175,76.55341,0.1412761,0.4720857,0,0,7.962951
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,39.89996,39.89996,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.460089,7.511194,0,0.1637827,-0.1637827,10.54486,75.32026,0.1412761,0.1711529,0,0,7.511194
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,39.06117,39.06117,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64207,7.347411,0,0.2611154,-0.2611154,10.26962,73.35426,0.1412761,0.2728656,0,0,7.347411
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,38.39507,38.39507,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.932198,7.086296,0,0.06674087,-0.06674087,10.19927,72.85175,0.1412761,0.06974421,0,0,7.086296
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,37.69608,37.69608,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.006355,7.019555,0,0.6101288,-0.6101288,9.556134,68.25797,0.1412761,0.6375846,0,0,7.019555
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1208711,37.89497,37.05466,0.2456148,0.2456148,0,0,0,0.2456148,49.21164,0,2.775558E-17,0.1208711,0.2585419,0.2456148,0,0,4.684276,6.409426,0,0.1376708,-0.1376708,9.411016,67.22141,0.1412761,0.2701763,0.09669685,0,6.530297
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.311392,46.27087,36.65993,0.1867839,0.1867839,0,0,0,0.1867839,702.0906,0,0,1.311392,0.1966146,0.1867839,0,0,4.837243,6.271755,1.114778,0,1.114778,10.46859,74.77547,0.1412232,0.2054623,1.049114,0,7.583148
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.049234,51.81055,36.24054,0.8338788,0.8338788,0,0,0,0.8338788,245.7473,0,0,2.049234,0.8777671,0.8338788,0,0,3.722466,7.275055,1.171467,0,1.171467,11.57994,82.71368,0.1411676,0.9172666,1.639388,0,9.324289
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.719718,59.6147,37.83588,1.623989,1.623989,0,0,0,1.623989,167.4715,0,0,2.719718,1.709462,1.623989,0,0,2.550998,8.329376,1.010256,0,1.010256,12.53835,89.55948,0.1411198,1.786387,2.175774,0,11.04909
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.126017,68.34153,41.72555,1.588044,1.588044,0,0,0,1.588044,196.847,0,0,3.126017,1.671625,1.588044,0,0,1.540742,9.238606,1.454392,0,1.454392,13.91811,99.41486,0.1410509,1.746848,2.500814,0,12.36462
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.314156,75.18861,45.51654,1.35683,1.35683,0,0,0,1.35683,244.2572,1.799563,0,3.314156,1.428242,1.35683,0,0,0.08635005,10.54756,0.08635005,0,0.08635005,14.00003,100,0.1410468,1.492513,2.651325,0,13.86171
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.327417,79.06452,48.38651,3.066023,3.066023,1.25,0,0.50625,3.066023,108.5255,1.415814,0,3.327417,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1410468,3.372626,2.661933,5,13.95269
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.906271,89.82713,50.60683,1.196626,1.196626,0,0,0,1.196626,326.4404,2.646665,0,3.906271,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1410468,1.316289,3.125017,0,14.53154
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.34681,85.13051,52.77781,0,0,0,0,0,0,0,3.34681,0,3.34681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410468,0,2.677448,0,13.97208
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.797619,79.83424,53.88797,0,0,0,0,0,0,0,2.797619,0,2.797619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410468,0,2.238096,0,13.42289
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.23309,73.8176,54.02776,0,0,0,0,0,0,0,2.23309,0,2.23309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410468,0,1.786472,0,12.85836
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.213853,64.20277,54.16756,2.3348,2.3348,0,0,0,2.3348,51.9896,0,0,1.213853,2.457685,2.3348,0,0,0,10.62527,0,1.243831,-1.243831,12.68891,90.63493,0.1410468,2.56828,0.9710827,0,11.83913
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.0410433,53.37249,53.0574,1.557378,1.557378,0,0,0,1.557378,2.635411,0,0,0.0410433,1.639345,1.557378,0,0,1.382035,9.381443,0,1.598302,-1.598302,11.00416,78.60097,0.1410468,1.713115,0.03283464,0,9.422486
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.157925,7.783141,0,0,0,11.00416,78.60097,0.1410468,0,0,0,7.783141
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,48.89636,48.89636,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.157925,7.783141,0,0.5793545,-0.5793545,10.39346,74.23888,0.1410468,0.6054254,0,0,7.783141
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,46.71716,46.71716,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.801652,7.203787,0,2.458464,-2.458464,7.802015,55.72857,0.1410468,2.569095,0,0,7.203787
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,44.84222,44.84222,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.53328,4.745323,0,1.613453,-1.613453,6.101285,43.58052,0.1410468,1.686059,0,0,4.745323
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,42.97551,42.97551,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.326006,3.131869,0,0.1104972,-0.1104972,5.984811,42.74857,0.1410468,0.1154696,0,0,3.131869
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,41.79134,41.79134,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.44878,3.021372,0,0.01845725,-0.01845725,5.965356,42.6096,0.1410468,0.01928783,0,0,3.021372
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,40.84565,40.84565,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.469288,3.002915,0,0.1649745,-0.1649745,5.791457,41.36747,0.1410468,0.1723983,0,0,3.002915
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,39.87529,39.87529,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.652594,2.83794,0,0.340073,-0.340073,5.432989,38.80698,0.1410468,0.3553763,0,0,2.83794
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,39.02005,39.02005,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,9.030452,2.497867,0,0.3946572,-0.3946572,5.016984,35.83553,0.1410468,0.4124168,0,0,2.497867
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,38.34573,38.34573,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.46896,2.10321,0,0.6549225,-0.6549225,4.326634,30.90447,0.1410468,0.6843941,0,0,2.10321
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,37.63029,37.63029,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.19665,1.448287,0,0.2467245,-0.2467245,4.066564,29.04683,0.1410468,0.2578271,0,0,1.448287
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1461692,37.97265,36.95598,0.7384353,0.7384353,0,0,0,0.7384353,19.79445,0,0,0.1461692,0.7773003,0.7384353,0,0,10.47079,1.201563,0,0.6311312,-0.6311312,3.401294,24.2949,0.1410468,0.8122789,0.1169353,0,1.347732
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.304051,46.09089,36.54481,0.2272347,0.2272347,0,0,0,0.2272347,573.8784,0,0,1.304051,0.2391944,0.2272347,0,0,11.17205,0.5704318,1.064856,0,1.064856,4.411505,31.51069,0.1409965,0.2499581,1.043241,0,1.874483
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.056138,51.74067,36.12542,0.4607875,0.4607875,0,0,0,0.4607875,446.2226,0,0,2.056138,0.4850395,0.4607875,0,0,10.10719,1.528803,1.571098,0,1.571098,5.90198,42.15691,0.1409222,0.5068663,1.64491,0,3.58494
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.72544,59.5622,37.74542,1.306185,1.306185,0,0,0,1.306185,208.6565,0,0,2.72544,1.374931,1.306185,0,0,8.536093,2.942791,1.350509,0,1.350509,7.183185,51.30836,0.1408585,1.436803,2.180352,0,5.668231
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.680997,74.4518,41.67621,0,0,0,0,0,0,0,0,0,3.680997,0,0,0,0,7.185584,4.158249,3.680997,0,3.680997,10.67529,76.25188,0.140685,0,2.944798,0,7.839246
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.543004,77.92365,45.54121,0,0,0,0,0,0,0,0.03841727,0,3.543004,0,0,0,0,3.504587,7.471146,3.504587,0,3.504587,14.00003,100,0.1405202,0,2.834403,0,11.01415
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.069985,89.02429,48.42763,1.13652,1.13652,0,0,0,1.13652,358.1096,2.873649,0,4.069985,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1405202,1.250171,3.255988,0,14.69526
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.177543,80.20124,50.64795,1.062221,1.062221,0,0,0,1.062221,299.1416,2.059417,0,3.177543,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1405202,1.168443,2.542035,0,13.80282
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.857313,79.24937,52.86826,1.225136,1.225136,0,0,0,1.225136,233.2242,1.567696,0,2.857313,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1405202,1.347649,2.28585,0,13.48259
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.386771,75.32883,53.93731,1.227644,1.227644,0,0,0,1.227644,194.4187,1.094514,0,2.386771,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1405202,1.350409,1.909417,0,13.01204
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.749951,69.05348,54.0771,0,0,0,0,0,0,0,1.749951,0,1.749951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405202,0,1.399961,0,12.37523
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9381036,61.83697,54.20868,1.7117,1.7117,0,0,0,1.7117,54.80538,0,2.220446E-16,0.9381036,1.801789,1.7117,0,0,0,10.62527,0,0.8636857,-0.8636857,13.08962,93.49712,0.1405202,1.88287,0.7504829,0,11.56338
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04323797,53.38938,53.0574,0.1319235,0.1319235,0,0,0,0.1319235,32.77505,0,2.775558E-17,0.04323797,0.1388668,0.1319235,0,0,0.9596508,9.761588,0,0.09562882,-0.09562882,12.98882,92.77711,0.1405202,0.1451158,0.03459038,0,9.804827
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,50.92754,50.92754,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.065905,9.665959,0.7671844,0,0.7671844,13.71664,97.97578,0.140566,4.611681,0,5,9.665959
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,48.84702,48.84702,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.2987206,10.35643,0,2.221737,-2.221737,11.37472,81.24784,0.140566,2.321715,0,0,10.35643
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,46.69249,46.69249,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.767318,8.134688,1.001413,0,1.001413,12.32474,88.03371,0.1406258,4.340469,0,5,8.134688
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,44.82578,44.82578,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.765905,9.03596,0,0.65477,-0.65477,11.63456,83.1038,0.1406258,0.6842346,0,0,9.03596
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,42.95084,42.95084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.493427,8.38119,0,0,0,11.63456,83.1038,0.1406258,0,0,0,8.38119
