Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,41.75022,41.75022,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.493427,8.38119,0,0.5998015,-0.5998015,11.00231,78.58777,0.1406258,0.6267926,0,0,8.38119
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,40.79631,40.79631,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.159873,7.781388,0,0.1438291,-0.1438291,10.8507,77.50484,0.1406258,0.1503015,0,0,7.781388
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,39.82595,39.82595,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.319683,7.637559,0,0.2518762,-0.2518762,10.5852,75.60841,0.1406258,0.2632107,0,0,7.637559
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,38.97071,38.97071,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.599546,7.385683,0,0.02853281,-0.02853281,10.55512,75.39359,0.1406258,0.02981679,0,0,7.385683
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,38.27995,38.27995,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.631249,7.35715,0,0.3417214,-0.3417214,10.19492,72.82069,0.1406258,0.3570988,0,0,7.35715
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,37.56451,37.56451,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,4.010939,7.015429,0,0.2952385,-0.2952385,9.883708,70.59778,0.1406258,0.3085242,0,0,7.015429
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1896141,38.18611,36.86552,0.195015,0.195015,0,0,0,0.195015,97.23054,0,0,0.1896141,0.2052789,0.195015,0,0,4.338982,6.720191,0,0.01566481,-0.01566481,9.867196,70.47983,0.1406258,0.2145165,0.1516913,0,6.909804
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8203182,42.29127,36.42968,0.4336394,0.4336394,0,0,0,0.4336394,189.1706,0,0,0.8203182,0.4564626,0.4336394,0,0,4.356387,6.704525,0.3638557,0,0.3638557,10.21238,72.94543,0.1406087,0.4770034,0.6562546,0,7.524844
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.845785,49.85558,36.01028,0.01161964,0.01161964,0,0,0,0.01161964,15885.04,0,0,1.845785,0.0122312,0.01161964,0,0,3.992532,7.031996,1.833554,0,1.833554,11.95184,85.37012,0.1405227,0.01278161,1.476628,0,8.877781
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.012956,45.01945,37.65496,2.608385,2.608385,0,0,0,2.608385,38.83463,0,0,1.012956,2.745668,2.608385,0,0,2.158978,8.682194,0,1.732712,-1.732712,10.1254,72.32417,0.1405227,2.869223,0.8103651,0,9.69515
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.060612,67.56586,41.65154,0.2308277,0.2308277,0,0,0,0.2308277,1325.929,0,0,3.060612,0.2429766,0.2308277,0,0,4.084213,6.949482,2.817636,0,2.817636,12.79845,91.4173,0.1403907,0.2539105,2.44849,0,10.01009
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.832552,60.31096,45.56588,0,0,0,0,0,0,0,0.5659746,0,1.832552,0,0,0,0,1.266578,9.485354,1.266578,0,1.266578,14.00003,100,0.1403314,0,1.466042,0,11.31791
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.914327,74.41997,48.47697,1.399588,1.399588,0,0,0,1.399588,208.2275,1.441077,0,2.914327,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1403314,1.539547,2.331462,0,13.5396
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.13876,59.88232,50.74662,0,0,0,0,0,0,0,1.13876,0,1.13876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403314,0,0.9110079,0,11.76403
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.15789,71.75161,52.91761,0.3006402,0.3006402,0,0,0,0.3006402,717.7649,1.841426,0,2.15789,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1403314,0.3307042,1.726312,0,12.78316
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.956128,70.95177,53.97842,0,0,0,0,0,0,0,1.956128,0,1.956128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403314,0,1.564902,0,12.5814
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.181562,63.86318,54.11822,0.1655751,0.1655751,0,0,0,0.1655751,713.6111,1.007272,0,1.181562,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1403314,0.1821326,0.9452496,0,11.80684
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9845558,62.28927,54.25802,1.863068,1.863068,0,0,0,1.863068,52.84595,0,2.220446E-16,0.9845558,1.961124,1.863068,0,0,0,10.62527,0,0.9765679,-0.9765679,12.97064,92.64721,0.1403314,2.049374,0.7876446,0,11.60983
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04076463,53.41155,53.09852,1.355279,1.355279,0,0,0,1.355279,3.007841,0,0,0.04076463,1.426609,1.355279,0,0,1.085075,9.648706,0,1.385845,-1.385845,11.50983,82.21288,0.1403314,1.490807,0.03261171,0,9.689471
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624903,8.262861,0,0,0,11.50983,82.21288,0.1403314,0,0,0,8.262861
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,48.84702,48.84702,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.624903,8.262861,0,0.8214763,-0.8214763,10.64391,76.02781,0.1403314,0.8584427,0,0,8.262861
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,46.67604,46.67604,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.537654,7.441385,1.034211,0,1.034211,11.62505,83.03593,0.1403931,4.302492,0,5,7.441385
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,44.80111,44.80111,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.503443,8.372175,0,2.587606,-2.587606,8.897477,63.55328,0.1403931,2.704048,0,0,8.372175
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,42.92617,42.92617,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.378561,5.78457,0,0.2878583,-0.2878583,8.594049,61.38594,0.1403931,0.3008119,0,0,5.78457
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,41.72555,41.72555,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.698403,5.496711,0,0.3672625,-0.3672625,8.20692,58.62074,0.1403931,0.3837894,0,0,5.496711
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,40.77164,40.77164,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.106472,5.129449,0,0.7677647,-0.7677647,7.397624,52.84007,0.1403931,0.8023142,0,0,5.129449
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,39.78483,39.78483,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,6.959545,4.361684,0,0.4290608,-0.4290608,6.945354,49.60958,0.1403931,0.4483685,0,0,4.361684
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,38.92137,38.92137,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.436279,3.932623,0,0.5205944,-0.5205944,6.3966,45.68991,0.1403931,0.5440211,0,0,3.932623
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,38.23061,38.23061,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,8.014717,3.412029,0,0.6037546,-0.6037546,5.760187,41.14411,0.1403931,0.6309236,0,0,3.412029
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,37.4905,37.4905,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.685555,2.808275,0,0.4806591,-0.4806591,5.253528,37.52512,0.1403931,0.5022887,0,0,2.808275
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1589037,37.87967,36.77506,0.5502554,0.5502554,0,0,0,0.5502554,28.87818,0,0,0.1589037,0.5792162,0.5502554,0,0,9.219621,2.327615,0,0.4203125,-0.4203125,4.810479,34.3605,0.1403931,0.605281,0.127123,0,2.486519
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.014848,43.64496,36.331,0.3414263,0.3414263,0,0,0,0.3414263,297.2377,0,0,1.014848,0.3593961,0.3414263,0,0,9.686635,1.907303,0.6554517,0,0.6554517,5.432295,38.80203,0.1403624,0.3755689,0.8118783,0,2.922151
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.129715,52.10853,35.89516,1.205156,1.205156,0,0,0,1.205156,176.717,0,0,2.129715,1.268585,1.205156,0,0,9.031183,2.497209,0.8611299,0,0.8611299,6.249235,44.6373,0.1403222,1.325672,1.703772,0,4.626925
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.580742,58.02321,37.58096,0.00959058,0.00959058,0,0,0,0.00959058,26909.14,0,0,2.580742,0.01009535,0.00959058,0,0,8.170053,3.272226,2.570647,0,2.570647,8.687965,62.05677,0.1402021,0.01054964,2.064594,0,5.852969
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.731884,75.00005,41.63509,1.378928,1.378928,0,0,0,1.378928,270.6366,0,0,3.731884,1.451503,1.378928,0,0,5.599406,5.585809,2.280381,0,2.280381,10.85132,77.50931,0.1400959,1.516821,2.985507,0,9.317693
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.055717,84.60957,45.56588,1.812391,1.812391,0,0,0,1.812391,223.7771,0,0,4.055717,1.90778,1.812391,0,0,3.319025,7.638152,2.147937,0,2.147937,12.88904,92.06436,0.1399959,1.99363,3.244574,0,11.69387
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.014357,88.27563,48.47697,0,0,0,0,0,0,0,2.843269,0,4.014357,0,0,0,0,1.171088,9.571295,1.171088,0,1.171088,14.00003,100,0.1399414,0,3.211486,0,13.58565
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.175324,80.30231,50.74662,0,0,0,0,0,0,0,3.175324,0,3.175324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399414,0,2.540259,0,13.8006
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.85502,79.28468,52.91761,2.406804,2.406804,0,0,0,2.406804,118.6229,0.3215425,0,2.85502,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1399414,2.647484,2.284016,0,13.48029
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.289054,74.40192,54.02776,0.8236647,0.8236647,0,0,0,0.8236647,277.9109,1.422038,0,2.289054,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1399414,0.9060312,1.831243,0,12.91433
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.13149,72.93377,54.16756,0,0,0,0,0,0,0,2.13149,0,2.13149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399414,0,1.705192,0,12.75676
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.131836,63.57393,54.25802,0,0,0,0,0,0,0,1.131836,0,1.131836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399414,0,0.9054686,0,11.75711
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04758704,53.51353,53.14786,0.7153801,0.7153801,0,0,0,0.7153801,6.651994,0,1.110223E-16,0.04758704,0.7530317,0.7153801,0,0,0,10.62527,0,0.7054446,-0.7054446,13.25642,94.68855,0.1399414,0.7869181,0.03806963,0,10.67286
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,50.92754,50.92754,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7838274,9.919829,0,1.18814,-1.18814,12.00401,85.74279,0.1399414,1.241607,0,0,9.919829
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,48.84702,48.84702,3.394621,3.394621,5,0,1.53,3.394621,0,0,0,0,0,0,1.605379,1.52511,2.103983,8.731689,1.52511,0,1.52511,13.45086,96.07738,0.1400322,3.734083,0,5,8.731689
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,46.67604,46.67604,0.6530321,0.6530321,0,0,0,0.6530321,0,0,1.110223E-16,0,0.6874022,0.6530321,0,0,0.578873,10.10429,0,0.6874022,-0.6874022,12.72628,90.90179,0.1400322,0.7183353,0,0,10.10429
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,44.80111,44.80111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.342653,9.416886,0,0,0,12.72628,90.90179,0.1400322,0,0,0,9.416886
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,42.9015,42.9015,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.342653,9.416886,0,0.5087122,-0.5087122,12.19005,87.07158,0.1400322,0.5316043,0,0,9.416886
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,41.67621,41.67621,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.907889,8.908174,0,0.2628652,-0.2628652,11.91296,85.09241,0.1400322,0.2746942,0,0,8.908174
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,40.70585,40.70585,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.199962,8.645308,0,0.2322893,-0.2322893,11.66811,83.34345,0.1400322,0.2427424,0,0,8.645308
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,39.73549,39.73549,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.458061,8.413019,0,0.3783664,-0.3783664,11.26927,80.49465,0.1400322,0.3953929,0,0,8.413019
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,38.85558,38.85558,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.878468,8.034653,0,0.3079848,-0.3079848,10.94463,78.17577,0.1400322,0.3218441,0,0,8.034653
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,38.16482,38.16482,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.220673,7.726668,0,0.1705614,-0.1705614,10.76484,76.89157,0.1400322,0.1782367,0,0,7.726668
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007527594,37.47691,37.42471,0,0,0,0,0,0,0,0,0,0.007527594,0,0,0,0,3.410186,7.556107,0.007527594,0,0.007527594,10.77198,76.94258,0.1400319,0,0.006022076,0,7.563634
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1434938,37.69742,36.70105,0.3580299,0.3580299,0,0,0,0.3580299,40.07871,0,5.551115E-17,0.1434938,0.3768736,0.3580299,0,0,3.402658,7.562881,0,0.2333798,-0.2333798,10.52598,75.18541,0.1400319,0.3938329,0.114795,0,7.706375
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.185527,44.85037,36.24054,0.07738353,0.07738353,0,0,0,0.07738353,1532.015,0,0,1.185527,0.08145635,0.07738353,0,0,3.661969,7.329502,1.104071,0,1.104071,11.57339,82.66692,0.1399806,0.08512188,0.9484218,0,8.515029
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.075291,51.5451,35.8047,0.9466531,0.9466531,0,0,0,0.9466531,219.224,0,0,2.075291,0.996477,0.9466531,0,0,2.557899,8.323166,1.078814,0,1.078814,12.59684,89.97729,0.1399305,1.041318,1.660233,0,10.39846
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.741133,59.40999,37.4905,1.192718,1.192718,0,0,0,1.192718,229.8223,0.006555352,0,2.741133,1.255493,1.192718,0,0,1.479085,9.294098,1.479085,0,1.479085,14.00003,100,0.1398619,1.31199,2.192907,0,12.03523
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.13953,68.31088,41.58575,1.626282,1.626282,0,0,0,1.626282,193.0495,1.427654,0,3.13953,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1398619,1.78891,2.511624,0,13.7648
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.319477,75.31338,45.56588,0,0,0,0,0,0,0,3.319477,0,3.319477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398619,0,2.655582,0,13.94475
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.327111,79.24363,48.52631,2.652168,2.652168,0,0,0,2.652168,125.4487,0.5353547,0,3.327111,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1398619,2.917385,2.661689,0,13.95238
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.174271,80.34288,50.78774,0.4795493,0.4795493,0,0,0,0.4795493,661.928,2.669482,0,3.174271,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1398619,0.5275042,2.539417,0,13.79955
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.853304,79.32667,52.96695,1.673746,1.673746,0,0,0,1.673746,170.4741,1.091466,0,2.853304,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1398619,1.841121,2.282644,0,13.47858
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.381596,75.38129,54.02776,2.173924,2.173924,0,0,0,2.173924,109.5529,0.09325476,0,2.381596,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1398619,2.391316,1.905276,0,13.00687
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.743852,69.09637,54.16756,1.065846,1.065846,0,0,0,1.065846,163.612,0.6219089,0,1.743852,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1398619,1.172431,1.395082,0,12.36913
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9316503,61.88575,54.30736,1.009595,1.009595,0,0,0,1.009595,92.27966,0,2.220446E-16,0.9316503,1.062731,1.009595,0,0,0,10.62527,0,0.1310808,-0.1310808,13.86186,99.01306,0.1398619,1.110554,0.7453203,0,11.55692
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04976441,53.5303,53.14786,3.498956,3.498956,3.590043,0,1.145082,3.498956,1.422264,-1.387779E-17,0,0.04976441,0,0,0.09108684,0.0865325,0.1456453,10.49419,0.1362969,0,0.1362969,13.99116,99.93665,0.1398695,3.848852,0.03981152,5,10.54396
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,50.92754,50.92754,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,0.009348386,10.61686,0,1.946678,-1.946678,11.93918,85.27969,0.1398695,2.034278,0,0,10.61686
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,48.84702,48.84702,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,2.172324,8.670183,0,0.974252,-0.974252,10.91223,77.94434,0.1398695,1.018093,0,0,8.670183
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,46.65137,46.65137,4.115322,4.115322,5,0,1.53,4.115322,0,0,0,0,0,0,0.8846781,0.8404442,3.254826,7.695931,0.8404442,0,0.8404442,11.70954,83.63943,0.1399194,4.526854,0,5,7.695931
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,44.77644,44.77644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414382,8.452331,0,0,0,11.70954,83.63943,0.1399194,0,0,0,8.452331
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,42.86038,42.86038,0.1784939,0.1784939,0,0,0,0.1784939,0,0,2.775558E-17,0,0.1878883,0.1784939,0,0,2.414382,8.452331,0,0.1878883,-0.1878883,11.51149,82.22478,0.1399194,0.1963433,0,0,8.452331
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,41.61042,41.61042,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.623147,8.264442,0,0.4797836,-0.4797836,11.00576,78.61239,0.1399194,0.5013739,0,0,8.264442
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,40.65651,40.65651,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.15624,7.784658,0,0.3017603,-0.3017603,10.68767,76.34037,0.1399194,0.3153395,0,0,7.784658
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,39.66148,39.66148,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.491529,7.482898,0,0.1557148,-0.1557148,10.52353,75.16796,0.1399194,0.162722,0,0,7.482898
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,38.78979,38.78979,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.664545,7.327183,0,0.3805686,-0.3805686,10.12238,72.30257,0.1399194,0.3976942,0,0,7.327183
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,38.06614,38.06614,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.087399,6.946615,0,0.4985695,-0.4985695,9.596842,68.54874,0.1399194,0.5210051,0,0,6.946615
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009974729,37.39516,37.32603,0.3095026,0.3095026,0,0,0,0.3095026,3.222826,0,5.551115E-17,0.009974729,0.3257922,0.3095026,0,0,4.641366,6.448045,0,0.3158175,-0.3158175,9.263942,66.17088,0.1399194,0.3404529,0.007979783,0,6.45802
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1576294,37.68033,36.58593,0.3955705,0.3955705,0,0,0,0.3955705,39.84863,0,5.551115E-17,0.1576294,0.41639,0.3955705,0,0,4.992274,6.132228,0,0.2587606,-0.2587606,8.991183,64.22261,0.1399194,0.4351276,0.1261036,0,6.289857
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.192181,44.77966,36.12542,0.3806228,0.3806228,0,0,0,0.3806228,313.2184,0,0,1.192181,0.4006556,0.3806228,0,0,5.279786,5.873467,0.7915252,0,0.7915252,9.74209,69.58622,0.1398827,0.4186851,0.9537446,0,7.065648
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.081343,51.46785,35.68957,0,0,0,0,0,0,0,0,0,2.081343,0,0,0,0,4.48826,6.58584,2.081343,0,2.081343,11.71663,83.69002,0.1397863,0,1.665074,0,8.667183
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.465894,66.4982,37.37537,0.2916358,0.2916358,0,0,0,0.2916358,1188.432,0.7519916,0,3.465894,0.3069851,0.2916358,0,0,2.406917,8.459048,2.406917,0,2.406917,14.00003,100,0.139675,0.3207994,2.772715,0,11.92494
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.751753,75.07251,41.51175,0,0,0,0,0,0,0,3.751753,0,3.751753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,0,3.001402,0,14.37703
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.321839,75.27712,45.51654,1.337979,1.337979,0,0,0,1.337979,248.2729,1.913441,0,3.321839,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,1.471777,2.657471,0,13.94711
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.436716,80.51933,48.47697,1.793065,1.793065,0,0,0,1.793065,191.6671,1.549279,0,3.436716,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,1.972372,2.749373,0,14.06199
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.245608,81.15694,50.74662,0,0,0,0,0,0,0,3.245608,0,3.245608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,0,2.596486,0,13.87088
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.073779,81.94413,52.96695,0.8227068,0.8227068,0,0,0,0.8227068,373.6178,2.207772,0,3.073779,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,0.9049774,2.459023,0,13.69905
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.380344,75.36794,54.02776,1.369736,1.369736,0,0,0,1.369736,173.7812,0.9385166,0,2.380344,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,1.50671,1.904276,0,13.00562
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.742242,69.08092,54.16756,0.5014638,0.5014638,0,0,0,0.5014638,347.4313,1.214385,0,1.742242,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,0.5516101,1.393794,0,12.36752
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9637412,62.16185,54.30736,0,0,0,0,0,0,0,0.9637412,0,0.9637412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,0,0.770993,0,11.58902
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1194695,54.01965,53.09852,0,0,0,0,0,0,0,0.1194695,0,0.1194695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139675,0,0.09557561,0,10.74474
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,50.88642,50.88642,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.139675,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,48.79768,48.79768,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.139675,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,46.6267,46.6267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.139675,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,44.7271,44.7271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.139675,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,42.83571,42.83571,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.139675,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,41.58575,41.58575,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.139675,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,40.61539,40.61539,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.139675,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,39.62036,39.62036,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.139675,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,38.71579,38.71579,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.139675,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,38.00035,38.00035,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.139675,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03538271,37.50564,37.26024,0.07479371,0.07479371,0,0,0,0.07479371,47.30706,0,0,0.03538271,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04334752,-0.04334752,5.831134,41.65088,0.139675,0.08227308,0.02830617,0,2.954311
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1626009,37.62399,36.49547,0.2405902,0.2405902,0,0,0,0.2405902,67.58418,0,0,0.1626009,0.2532528,0.2405902,0,0,8.61077,2.875581,0,0.0906519,-0.0906519,5.735579,40.96834,0.139675,0.2646492,0.1300807,0,3.038182
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.304995,45.52894,36.01028,0.3792792,0.3792792,0,0,0,0.3792792,344.0725,0,0,1.304995,0.3992413,0.3792792,0,0,8.711494,2.784929,0.9057542,0,0.9057542,6.594853,47.106,0.1396332,0.4172071,1.043996,0,4.089925
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.269626,52.92157,35.54977,0.4391887,0.4391887,0,0,0,0.4391887,516.777,0,0,2.269626,0.4623039,0.4391887,0,0,7.80574,3.600108,1.807323,0,1.807323,8.309429,59.35295,0.1395498,0.4831076,1.815701,0,5.869735
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.063354,62.2402,37.26024,1.455626,1.455626,0,0,0,1.455626,210.4493,0,0,3.063354,1.532238,1.455626,0,0,5.998417,5.226698,1.531117,0,1.531117,9.761974,69.72825,0.1394792,1.601188,2.450683,0,8.290052
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.880875,76.48187,41.39662,0.4436987,0.4436987,0,0,0,0.4436987,874.6646,0,0,3.880875,0.4670512,0.4436987,0,0,4.467301,6.604703,3.413824,0,3.413824,13.00061,92.86133,0.139322,0.4880686,3.1047,0,10.48558
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.950853,83.03065,45.4672,1.749504,1.749504,0,0,0,1.749504,225.827,1.055793,0,3.950853,1.841583,1.749504,0,0,1.053477,9.677145,1.053477,0,1.053477,14.00003,100,0.1392736,1.924454,3.160682,0,13.628
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.330208,79.15195,48.42763,1.64136,1.64136,0,0,0,1.64136,202.8932,1.602461,0,3.330208,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,1.805496,2.664166,0,13.95548
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.469112,83.97627,50.74662,0,0,0,0,0,0,0,3.469112,0,3.469112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,0,2.77529,0,14.09439
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.852703,79.25786,52.91761,1.960713,1.960713,0,0,0,1.960713,145.4931,0.7887939,0,2.852703,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,2.156785,2.282162,0,13.47798
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.379093,75.35459,54.02776,1.613608,1.613608,0,0,0,1.613608,147.4393,0.6805584,0,2.379093,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,1.774969,1.903275,0,13.00437
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.741237,69.01599,54.11822,1.470881,1.470881,0,0,0,1.470881,118.3806,0.1929419,0,1.741237,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,1.617969,1.39299,0,12.36651
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.928488,61.80653,54.25802,0,0,0,0,0,0,0,0.928488,0,0.928488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,0,0.7427904,0,11.55376
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04995275,53.48229,53.09852,0,0,0,0,0,0,0,0.04995275,0,0.04995275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,0,0.0399622,0,10.67523
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,50.83708,50.83708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392736,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,48.75656,48.75656,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1392736,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,46.57736,46.57736,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1392736,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,44.68598,44.68598,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1392736,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,42.7617,42.7617,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1392736,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,41.4953,41.4953,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1392736,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,40.51671,40.51671,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1392736,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,39.5299,39.5299,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1392736,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,38.62533,38.62533,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1392736,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,37.90989,37.90989,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1392736,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01236705,37.23074,37.14511,0.280017,0.280017,0,0,0,0.280017,4.416537,0,5.551115E-17,0.01236705,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2823876,-0.2823876,6.914166,49.3868,0.1392736,0.3080187,0.009893643,0,4.19779
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1743535,37.59018,36.38034,0.2286382,0.2286382,0,0,0,0.2286382,76.2574,0,0,0.1743535,0.2406718,0.2286382,0,0,7.469154,3.903035,0,0.06631825,-0.06631825,6.844261,48.88748,0.1392736,0.251502,0.1394828,0,4.077389
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.204985,44.60812,35.87049,0.3025102,0.3025102,0,0,0,0.3025102,398.3287,0,0,1.204985,0.3184318,0.3025102,0,0,7.542841,3.836717,0.8865532,0,0.8865532,7.685318,54.89502,0.1392329,0.3327613,0.963988,0,5.041702
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.093385,51.25758,35.40998,0.933129,0.933129,0,0,0,0.933129,224.3404,0,0,2.093385,0.982241,0.933129,0,0,6.656288,4.634615,1.111144,0,1.111144,8.739442,62.42446,0.1391819,1.026442,1.674708,0,6.728
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.756526,59.14818,37.14511,1.504773,1.504773,0,0,0,1.504773,183.1855,0,0,2.756526,1.583972,1.504773,0,0,5.545144,5.634645,1.172555,0,1.172555,9.851826,70.37004,0.1391281,1.65525,2.205221,0,8.391171
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.150882,68.11479,41.33083,1.627496,1.627496,0,0,0,1.627496,193.603,0,0,3.150882,1.713154,1.627496,0,0,4.37259,6.689944,1.437728,0,1.437728,11.21577,80.11251,0.1390622,1.790246,2.520705,0,9.840826
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.325947,75.20805,45.42608,1.705498,1.705498,0,0,0,1.705498,195.0132,0,0,3.325947,1.795261,1.705498,0,0,2.934861,7.983899,1.530685,0,1.530685,12.66791,90.48489,0.1389921,1.876048,2.660757,0,11.30985
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.330437,79.1547,48.42763,0.6623679,0.6623679,0,0,0,0.6623679,502.8077,1.229032,0,3.330437,0.6972293,0.6623679,0,0,1.404176,9.361516,1.404176,0,1.404176,14.00003,100,0.1389279,0.7286046,2.66435,0,12.69195
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.175442,80.23982,50.69728,1.139507,1.139507,0,0,0,1.139507,278.6681,1.975961,0,3.175442,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1389279,1.253458,2.540354,0,13.80072
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.85185,79.24799,52.91761,0,0,0,0,0,0,0,2.85185,0,2.85185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389279,0,2.28148,0,13.47712
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.378644,75.29108,53.97842,2.070098,2.070098,0,0,0,2.070098,114.9049,0.1995937,0,2.378644,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1389279,2.277108,1.902915,0,13.00392
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.739728,69.00152,54.11822,0.3337211,0.3337211,0,0,0,0.3337211,521.3119,1.388442,0,1.739728,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1389279,0.3670932,1.391782,0,12.365
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9272054,61.74346,54.20868,1.080108,1.080108,0,0,0,1.080108,85.8438,0,0,0.9272054,1.136955,1.080108,0,0,0,10.62527,0,0.2097499,-0.2097499,13.77893,98.42075,0.1389279,1.188118,0.7417644,0,11.55248
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05628588,53.48985,53.0574,2.171598,2.171598,0,0,0,2.171598,2.591911,0,4.440892E-16,0.05628588,2.285892,2.171598,0,0,0.2330554,10.41552,0,2.229607,-2.229607,11.42872,81.63355,0.1389279,2.388758,0.04502871,0,10.47181
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,50.78774,50.78774,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.710396,8.185918,0,2.8063,-2.8063,8.47062,60.50431,0.1389279,2.932584,0,0,8.185918
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,48.6661,48.6661,3.254845,3.254845,5,0,1.53,3.254845,0,0,0,0,0,0,1.745155,1.657897,5.828507,5.379617,1.657897,0,1.657897,10.04344,71.73871,0.1390263,3.58033,0,5,5.379617
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,46.51157,46.51157,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,4.17061,6.871725,3.33,0,3.33,13.20255,94.30377,0.1392061,1.183328,0,5,6.871725
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8406106,9.868725,0,0,0,13.20255,94.30377,0.1392061,0,0,0,9.868725
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,42.69591,42.69591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8406106,9.868725,0,0,0,13.20255,94.30377,0.1392061,0,0,0,9.868725
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,41.42129,41.42129,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,0.8406106,9.868725,0,0.3068032,-0.3068032,12.87916,91.99378,0.1392061,0.3206094,0,0,9.868725
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,40.45092,40.45092,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.181503,9.561921,0,0.2424975,-0.2424975,12.62354,90.16797,0.1392061,0.2534099,0,0,9.561921
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,39.43122,39.43122,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,1.450945,9.319424,0,0.2832258,-0.2832258,12.325,88.0355,0.1392061,0.295971,0,0,9.319424
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,38.53487,38.53487,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,1.76564,9.036198,0,0.2172181,-0.2172181,12.09603,86.40002,0.1392061,0.2269929,0,0,9.036198
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,37.81121,37.81121,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.006994,8.81898,0,0.2478975,-0.2478975,11.83472,84.53355,0.1392061,0.2590529,0,0,8.81898
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02616527,37.21112,37.02999,0.574512,0.574512,0,0,0,0.574512,4.554348,0,0,0.02616527,0.6047495,0.574512,0,0,2.282435,8.571082,0,0.5785842,-0.5785842,11.22484,80.17725,0.1392061,0.6319632,0.02093222,0,8.597248
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2150816,37.73433,36.24054,0.243471,0.243471,0,0,0,0.243471,88.33971,0,2.775558E-17,0.2150816,0.2562852,0.243471,0,0,2.925307,7.992498,0,0.04120367,-0.04120367,11.18141,79.86703,0.1392061,0.2678181,0.1720652,0,8.20758
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.22703,44.61194,35.71424,0.3727977,0.3727977,0,0,0,0.3727977,329.1409,0,0,1.22703,0.3924186,0.3727977,0,0,2.971089,7.951294,0.8346109,0,0.8346109,11.97319,85.5226,0.139168,0.4100775,0.9816236,0,9.178324
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.882058,49.2858,35.22084,1.491048,1.491048,0,0,0,1.491048,126.2238,0,0,1.882058,1.569525,1.491048,0,0,2.136477,8.702444,0.3125331,0,0.3125331,12.26968,87.64041,0.1391537,1.640153,1.505646,0,10.5845
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.266941,46.26548,36.98065,1.239705,1.239705,0,0,0,1.239705,102.197,0,0,1.266941,1.304953,1.239705,0,0,1.823944,8.983725,0,0.03801133,-0.03801133,12.22962,87.35422,0.1391537,1.363675,1.013553,0,10.25067
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.104374,67.48541,41.2157,1.941143,1.941143,0,0,0,1.941143,159.9251,0,0,3.104374,2.043308,1.941143,0,0,1.866179,8.945713,1.061066,0,1.061066,13.23623,94.54431,0.1391052,2.135257,2.483499,0,12.05009
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.121507,62.70834,45.35207,0.5567668,0.5567668,0,0,0,0.5567668,381.0406,0.7303239,0,2.121507,0.5860703,0.5567668,0,0,0.8051133,9.900672,0.8051133,0,0.8051133,14.00003,100,0.1390685,0.6124435,1.697206,0,12.02218
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.562451,61.02,48.38651,0,0,0,0,0,0,0,1.562451,0,1.562451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390685,0,1.249961,0,12.18773
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.672487,86.62462,50.69728,2.003756,2.003756,0,0,0,2.003756,183.2801,1.56327,0,3.672487,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1390685,2.204132,2.93799,0,14.29776
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.850964,79.23774,52.91761,0.4324965,0.4324965,0,0,0,0.4324965,659.1876,2.395704,0,2.850964,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1390685,0.4757462,2.280771,0,13.47624
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.855264,80.62041,53.97842,1.919656,1.919656,0,0,0,1.919656,148.7384,0.8345742,0,2.855264,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1390685,2.111621,2.284211,0,13.48054
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.738276,68.9876,54.11822,3.768835,3.768835,2.117473,0,0.74307,3.768835,46.12237,2.220446E-16,0,1.738276,1.738276,1.651362,0,0,0,10.62527,0,0,0,14.00003,100,0.1390685,4.145718,1.390621,5,12.36355
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9257525,61.731,54.20868,1.6409,1.6409,0,0,0,1.6409,56.41735,0,2.220446E-16,0.9257525,1.727263,1.6409,0,0,0,10.62527,0,0.8015109,-0.8015109,13.15516,93.96525,0.1390685,1.80499,0.740602,0,11.55103
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05843581,53.50641,53.0574,2.153319,2.153319,0,0,0,2.153319,2.713755,0,4.440892E-16,0.05843581,2.266652,2.153319,0,0,0.8905676,9.823763,0,2.208216,-2.208216,10.8275,77.33911,0.1390685,2.368651,0.04674865,0,9.882199
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007846387,50.80585,50.74662,0,0,0,0,0,0,0,0,0,0.007846387,0,0,0,0,3.344141,7.615548,0.007846387,0,0.007846387,10.83494,77.39228,0.1390681,0,0.006277109,0,7.623394
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,48.61676,48.61676,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,3.336294,7.622609,0,1.227961,-1.227961,9.540557,68.1467,0.1390681,1.283219,0,0,7.622609
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,46.46223,46.46223,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,4.700695,6.394649,0,2.82434,-2.82434,6.563441,46.88163,0.1390681,2.951436,0,0,6.394649
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,44.54618,44.54618,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,7.838851,3.570308,0,0.1544202,-0.1544202,6.400668,45.71896,0.1390681,0.1613691,0,0,3.570308
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,42.6219,42.6219,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.010429,3.415888,0,0.4268813,-0.4268813,5.950696,42.50488,0.1390681,0.446091,0,0,3.415888
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,41.3555,41.3555,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,8.484741,2.989007,0,0.121344,-0.121344,5.822787,41.59126,0.1390681,0.1268045,0,0,2.989007
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,40.36047,40.36047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.619568,2.867663,0,0,0,5.822787,41.59126,0.1390681,0,0,0,2.867663
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,39.34076,39.34076,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,8.619568,2.867663,0,0.4796728,-0.4796728,5.317168,37.97969,0.1390681,0.5012581,0,0,2.867663
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,38.41974,38.41974,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.152538,2.38799,0,0.1438911,-0.1438911,5.165493,36.89631,0.1390681,0.1503662,0,0,2.38799
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,37.65496,37.65496,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,9.312417,2.244099,0,0.06741036,-0.06741036,5.094437,36.38876,0.1390681,0.07044382,0,0,2.244099
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01750694,36.98655,36.86552,0.6830549,0.6830549,0,0,0,0.6830549,2.563036,0,0,0.01750694,0.7190052,0.6830549,0,0,9.387318,2.176688,0,0.7014982,-0.7014982,4.354993,31.10703,0.1390681,0.7513604,0.01400555,0,2.194196
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1770451,37.28584,36.05963,0.1814231,0.1814231,0,0,0,0.1814231,97.58688,0,0,0.1770451,0.1909717,0.1814231,0,0,10.16676,1.47519,0,0.01392655,-0.01392655,4.340313,31.00217,0.1390681,0.1995654,0.1416361,0,1.652235
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.217486,44.33821,35.5251,0.1670511,0.1670511,0,0,0,0.1670511,728.8104,0,0,1.217486,0.1758432,0.1670511,0,0,10.18223,1.461264,1.041642,0,1.041642,5.328502,38.06065,0.1390206,0.1837562,0.9739884,0,2.678749
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.10594,50.92285,35.01525,1.113882,1.113882,0,0,0,1.113882,189.0632,0,0,2.10594,1.172507,1.113882,0,0,9.140592,2.398742,0.9334332,0,0.9334332,6.214034,44.38587,0.138978,1.22527,1.684752,0,4.504682
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.806802,59.21425,36.79973,1.776589,1.776589,0,0,0,1.776589,157.9883,0,0,2.806802,1.870094,1.776589,0,0,8.207158,3.238832,0.9367084,0,0.9367084,7.102674,50.73328,0.1389353,1.954248,2.245442,0,6.045634
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.842337,75.61045,41.10057,1.565998,1.565998,0,0,0,1.565998,245.3603,0,0,3.842337,1.648419,1.565998,0,0,7.27045,4.081869,2.193918,0,2.193918,9.184008,65.59992,0.1388354,1.722598,3.07387,0,7.924206
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.330053,75.10721,45.31096,0.5780794,0.5780794,0,0,0,0.5780794,576.0547,0,0,3.330053,0.6085047,0.5780794,0,0,5.076531,6.056396,2.721549,0,2.721549,11.76589,84.04194,0.1387118,0.6358873,2.664043,0,9.386449
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.331541,79.11424,48.38651,1.03532,1.03532,0,0,0,1.03532,321.7884,0,0,3.331541,1.089811,1.03532,0,0,2.354983,8.50579,2.24173,0,2.24173,13.89259,99.23257,0.13861,1.138852,2.665233,0,11.83733
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.174505,80.22853,50.69728,0.1924158,0.1924158,0,0,0,0.1924158,1649.815,2.858709,0,3.174505,0.2025429,0.1924158,0,0,0.1132526,10.52335,0.1132526,0,0.1132526,14.00003,100,0.1386049,0.2116574,2.539604,0,13.69785
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.850048,79.22715,52.91761,0.5214383,0.5214383,0,0,0,0.5214383,546.5743,2.301165,0,2.850048,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1386049,0.5735821,2.280038,0,13.47532
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.376182,75.26484,53.97842,0.2496066,0.2496066,0,0,0,0.2496066,951.9709,2.113438,0,2.376182,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1386049,0.2745672,1.900945,0,13.00146
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.736887,68.9743,54.11822,0.6354557,0.6354557,0,0,0,0.6354557,273.3294,1.067986,0,1.736887,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1386049,0.6990013,1.38951,0,12.36216
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9244161,61.71954,54.20868,0.2305483,0.2305483,0,0,0,0.2305483,400.9642,0.6817337,0,0.9244161,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1386049,0.2536031,0.7395328,0,11.54969
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.0538785,53.4713,53.0574,0.8079042,0.8079042,0,0,0,0.8079042,6.668921,0,1.110223E-16,0.0538785,0.8504255,0.8079042,0,0,0,10.62527,0,0.796547,-0.796547,13.16039,94.00262,0.1386049,0.8886946,0.0431028,0,10.67915
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009052954,50.7656,50.69728,0,0,0,0,0,0,0,0,0,0.009052954,0,0,0,0,0.8850522,9.828727,0.009052954,0,0.009052954,13.16898,94.06397,0.1386045,0,0.007242362,0,9.83778
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,48.56742,48.56742,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8759993,9.836875,0,1.931543,-1.931543,11.13296,79.52097,0.1386045,2.018462,0,0,9.836875
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,46.39645,46.39645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022158,7.905332,0,0,0,11.13296,79.52097,0.1386045,0,0,0,7.905332
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,44.47217,44.47217,4.571557,4.571557,5,0,1.53,4.571557,0,0,0,0,0,0,0.4284436,0.4070214,3.022158,7.905332,0.4070214,0,0.4070214,11.51909,82.27906,0.1386285,5.028712,0,5,7.905332
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,42.55611,42.55611,0.07792839,0.07792839,0,0,0,0.07792839,0,0,1.387779E-17,0,0.08202989,0.07792839,0,0,2.615137,8.271651,0,0.08202989,-0.08202989,11.43262,81.66144,0.1386285,0.08572123,0,0,8.271651
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,41.26504,41.26504,0.4588263,0.4588263,0,0,0,0.4588263,0,0,5.551115E-17,0,0.482975,0.4588263,0,0,2.706281,8.189621,0,0.482975,-0.482975,10.92352,78.02502,0.1386285,0.5047089,0,0,8.189621
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,40.24534,40.24534,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,3.24292,7.706646,0,0.6026711,-0.6026711,10.28825,73.48737,0.1386285,0.6297913,0,0,7.706646
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,39.22564,39.22564,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,3.912555,7.103975,0,0.3146021,-0.3146021,9.956634,71.11867,0.1386285,0.3287592,0,0,7.103975
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,38.27995,38.27995,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,4.262113,6.789373,0,0.800338,-0.800338,9.113003,65.09274,0.1386285,0.8363532,0,0,6.789373
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,37.51517,37.51517,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,5.151377,5.989035,0,0.4154606,-0.4154606,8.675069,61.96465,0.1386285,0.4341563,0,0,5.989035
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.018191,36.85138,36.72572,0.6855774,0.6855774,0,0,0,0.6855774,2.653384,0,1.110223E-16,0.018191,0.7216604,0.6855774,0,0,5.613,5.573575,0,0.7034694,-0.7034694,7.933547,56.66808,0.1386285,0.7541351,0.0145528,0,5.591765
