Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1831311,37.16256,35.89516,0.01609079,0.01609079,0,0,0,0.01609079,1138.112,0,0,0.1831311,0.01693767,0.01609079,0,0,6.394632,4.870105,0.1661935,0,0.1661935,8.091212,57.79425,0.138621,0.01769986,0.1465049,0,5.053236
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.223498,44.1839,35.33597,0.3768016,0.3768016,0,0,0,0.3768016,324.7061,0,0,1.223498,0.3966332,0.3768016,0,0,6.228439,5.019679,0.8268645,0,0.8268645,8.875645,63.39734,0.1385835,0.4144817,0.9787982,0,6.243177
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.111678,50.76918,34.83434,0,0,0,0,0,0,0,0,0,2.111678,0,0,0,0,5.401575,5.763857,2.111678,0,2.111678,10.87896,77.70669,0.1384879,0,1.689342,0,7.875535
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.772866,58.70116,36.63527,1.668586,1.668586,0,0,0,1.668586,166.1806,0,0,2.772866,1.756406,1.668586,0,0,3.289897,7.664367,1.01646,0,1.01646,11.84326,84.59452,0.1384419,1.835444,2.218293,0,10.43723
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.162525,67.80949,40.98544,1.635648,1.635648,0,0,0,1.635648,193.35,0,0,3.162525,1.721734,1.635648,0,0,2.273437,8.579182,1.440791,0,1.440791,13.21011,94.35774,0.1383768,1.799212,2.53002,0,11.74171
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.332276,75.03755,45.23695,2.696826,2.696826,0,0,0,2.696826,123.5629,0,0,3.332276,2.838764,2.696826,0,0,0.8326458,9.875893,0.4935115,0,0.4935115,13.6783,97.70193,0.1383545,2.966509,2.665821,0,13.20817
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.331459,79.11326,48.38651,2.447836,2.447836,0,0,0,2.447836,136.0981,0.4156556,0,3.331459,2.576669,2.447836,0,0,0.3391343,10.32005,0.3391343,0,0.3391343,14.00003,100,0.1383392,2.692619,2.665167,0,13.65151
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.173938,80.22171,50.69728,0,0,0,0,0,0,0,3.173938,0,3.173938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383392,0,2.53915,0,13.79921
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.849107,79.21627,52.91761,0.4884861,0.4884861,0,0,0,0.4884861,583.2524,2.334911,0,2.849107,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1383392,0.5373347,2.279285,0,13.47438
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.374975,75.25198,53.97842,2.500535,2.500535,0,0,0,2.500535,94.97869,0,0,2.374975,2.632142,2.500535,0,0,0,10.62527,0,0.2571667,-0.2571667,13.72895,98.06374,0.1383392,2.750588,1.89998,0,13.00025
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.736029,68.92002,54.0771,0.03404478,0.03404478,0,0,0,0.03404478,5099.251,1.414451,0,1.736029,0.03583661,0.03404478,0,0,0.2857408,10.36811,0.2857408,0,0.2857408,14.00003,100,0.1383263,0.03744926,1.388823,0,12.10414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.156089,63.73497,54.20868,0,0,0,0,0,0,0,1.156089,0,1.156089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383263,0,0.9248714,0,11.78136
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05774981,53.45164,53.00806,2.062153,2.062153,0,0,0,2.062153,2.800462,0,0,0.05774981,2.170688,2.062153,0,0,0,10.62527,0,2.112938,-2.112938,11.7728,84.09123,0.1383263,2.268368,0.04619985,0,10.68302
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009339608,50.7184,50.64795,2.334664,2.334664,0,0,0,2.334664,0.4000408,0,0,0.009339608,2.457541,2.334664,0,0,2.347709,8.512337,0,2.448201,-2.448201,9.192165,65.6582,0.1383263,2.56813,0.007471686,0,8.521676
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,48.47697,48.47697,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.067932,6.064135,0,2.358173,-2.358173,6.706433,47.903,0.1383263,2.46429,0,0,6.064135
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,46.32244,46.32244,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.688124,3.705963,0,0.8627586,-0.8627586,5.797006,41.4071,0.1383263,0.9015828,0,0,3.705963
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,44.40638,44.40638,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.646745,2.843204,0,1.318218,-1.318218,4.407482,31.48195,0.1383263,1.377538,0,0,2.843204
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,42.46566,42.46566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11143,1.524986,0,0,0,4.407482,31.48195,0.1383263,0,0,0,1.524986
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,41.16636,41.16636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11143,1.524986,0,0,0,4.407482,31.48195,0.1383263,0,0,0,1.524986
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,40.14666,40.14666,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.11143,1.524986,0,0.3679865,-0.3679865,4.01959,28.7113,0.1383263,0.3845459,0,0,1.524986
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,39.11051,39.11051,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.52031,1.156999,0,0.2641633,-0.2641633,3.741138,26.72236,0.1383263,0.2760506,0,0,1.156999
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,38.16482,38.16482,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81382,0.892836,0,0.2020133,-0.2020133,3.528197,25.20135,0.1383263,0.2111039,0,0,0.892836
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,37.40004,37.40004,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03828,0.6908228,0,0.1540463,-0.1540463,3.365818,24.04151,0.1383263,0.1609784,0,0,0.6908228
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02043231,36.72695,36.58593,0.1400852,0.1400852,0,0,0,0.1400852,14.58563,0,2.775558E-17,0.02043231,0.1474581,0.1400852,0,0,11.20944,0.5367764,0,0.1270258,-0.1270258,3.231921,23.0851,0.1383263,0.1540937,0.01634585,0,0.5572087
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2147877,37.21769,35.73069,0.07221234,0.07221234,0,0,0,0.07221234,297.4391,0,0,0.2147877,0.07601299,0.07221234,0,0,11.35058,0.4097506,0.1387747,0,0.1387747,3.363574,24.02548,0.13832,0.07943358,0.1718302,0,0.6245384
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.613547,47.06574,35.17972,0.1257309,0.1257309,0,0,0,0.1257309,1283.334,0,0,1.613547,0.1323483,0.1257309,0,0,11.21181,0.5346479,1.481199,0,1.481199,4.768763,34.06252,0.1382532,0.138304,1.290838,0,2.148195
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.117287,50.60519,34.6452,1.964366,1.964366,0,0,0,1.964366,107.7847,0,0,2.117287,2.067754,1.964366,0,0,9.730608,1.867727,0.04953311,0,0.04953311,4.815754,34.39817,0.138251,2.160803,1.69383,0,3.985014
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.777391,58.57892,36.49547,0,0,0,0,0,0,0,0,0,2.777391,0,0,0,0,9.681075,1.912307,2.777391,0,2.777391,7.450618,53.2186,0.1381258,0,2.221913,0,4.689698
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.16657,67.67885,40.84565,0.5422252,0.5422252,0,0,0,0.5422252,583.9953,0,0,3.16657,0.5707634,0.5422252,0,0,6.903684,4.411959,2.595807,0,2.595807,9.913217,70.80855,0.1380091,0.5964478,2.533256,0,7.578529
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.334738,74.94949,45.14649,2.082697,2.082697,0,0,0,2.082697,160.1163,0,0,3.334738,2.192313,2.082697,0,0,4.307878,6.748185,1.142426,0,1.142426,10.99702,78.54996,0.1379578,2.290967,2.667791,0,10.08292
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.33359,79.0099,48.28783,1.665799,1.665799,0,0,0,1.665799,200.1195,0,0,3.33359,1.753473,1.665799,0,0,3.165452,7.776368,1.580117,0,1.580117,12.49605,89.2573,0.1378869,1.832379,2.666872,0,11.10996
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.174418,80.1636,50.64795,0.4670261,0.4670261,0,0,0,0.4670261,679.7089,1.097477,0,3.174418,0.4916064,0.4670261,0,0,1.585335,9.198473,1.585335,0,1.585335,14.00003,100,0.1378158,0.5137287,2.539535,0,12.37289
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.849129,79.15473,52.86826,3.500359,3.500359,1.25,0,0.50625,3.500359,81.39533,0.4803299,0,2.849129,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1378158,3.850395,2.279303,5,13.4744
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.374454,75.19753,53.93731,1.470236,1.470236,0,0,0,1.470236,161.5016,0.8268375,0,2.374454,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1378158,1.61726,1.899564,0,12.99973
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.734779,68.90805,54.0771,1.274671,1.274671,0,0,0,1.274671,136.0962,0.3930203,0,1.734779,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1378158,1.402138,1.387823,0,12.36005
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9223441,61.65841,54.16756,2.321429,2.321429,0,0,0,2.321429,39.73174,0,0,0.9223441,2.443609,2.321429,0,0,0,10.62527,0,1.521265,-1.521265,12.39647,88.54607,0.1378158,2.553572,0.7378753,0,11.54762
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06486712,53.46524,52.96695,0,0,0,0,0,0,0,0,0,0.06486712,0,0,0,0,1.690295,9.104009,0.06486712,0,0.06486712,12.45801,88.98563,0.1378129,0,0.0518937,0,9.168877
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01172154,50.64587,50.55749,0,0,0,0,0,0,0,0,0,0.01172154,0,0,0,0,1.625427,9.16239,0.01172154,0,0.01172154,12.46913,89.06505,0.1378123,0,0.009377232,0,9.174111
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,48.38651,48.38651,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.613706,9.172939,0,0.722301,-0.722301,11.70776,83.62669,0.1378123,0.7548046,0,0,9.172939
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,46.23198,46.23198,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.416263,8.450638,0,0.7657342,-0.7657342,10.90061,77.86131,0.1378123,0.8001922,0,0,8.450638
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,44.31592,44.31592,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.267078,7.684904,0,1.222901,-1.222901,9.611554,68.65382,0.1378123,1.277932,0,0,7.684904
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,42.36698,42.36698,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.625858,6.462002,0,0.1675496,-0.1675496,9.434941,67.3923,0.1378123,0.1750893,0,0,6.462002
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,41.0759,41.0759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.812024,6.294453,0,0,0,9.434941,67.3923,0.1378123,0,0,0,6.294453
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,40.03153,40.03153,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.812024,6.294453,0,0.01297355,-0.01297355,9.421266,67.29462,0.1378123,0.01355736,0,0,6.294453
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,38.99538,38.99538,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.826439,6.281479,0,0.2944483,-0.2944483,9.11089,65.07766,0.1378123,0.3076984,0,0,6.281479
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,38.04969,38.04969,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.153604,5.987031,0,0.2104023,-0.2104023,8.889107,63.49349,0.1378123,0.2198703,0,0,5.987031
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,37.26024,37.26024,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.387384,5.776628,0,0.5616766,-0.5616766,8.297048,59.26451,0.1378123,0.5869521,0,0,5.776628
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02264308,36.60229,36.44613,0.01978406,0.01978406,0,0,0,0.01978406,114.4511,0,0,0.02264308,0.02082532,0.01978406,0,0,6.011469,5.214952,0.001817752,0,0.001817752,8.298772,59.27682,0.1378123,0.02176246,0.01811446,0,5.237595
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.22506,37.13173,35.57444,0.009389548,0.009389548,0,0,0,0.009389548,2396.92,0,0,0.22506,0.009883734,0.009389548,0,0,6.009651,5.216588,0.2151762,0,0.2151762,8.502906,60.73492,0.1378026,0.0103285,0.180048,0,5.441648
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.23441,43.92757,35.01525,0.448824,0.448824,0,0,0,0.448824,275.0321,0,0,1.23441,0.4724464,0.448824,0,0,5.794475,5.410247,0.7619639,0,0.7619639,9.225769,65.89822,0.1377685,0.4937064,0.9875282,0,6.644657
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.122362,50.46418,34.48073,1.381985,1.381985,0,0,0,1.381985,153.5734,0,0,2.122362,1.454721,1.381985,0,0,5.032511,6.096014,0.6676409,0,0.6676409,9.859149,70.42235,0.1377386,1.520183,1.697889,0,8.218376
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.78171,58.45472,36.35567,0,0,0,0,0,0,0,0,0,2.78171,0,0,0,0,4.36487,6.696891,2.78171,0,2.78171,12.49811,89.27203,0.1376142,0,2.225368,0,9.478601
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.169938,67.57161,40.73052,1.16197,1.16197,0,0,0,1.16197,272.8071,0.3636503,0,3.169938,1.223127,1.16197,0,0,1.583161,9.20043,1.583161,0,1.583161,14.00003,100,0.1375435,1.278167,2.53595,0,12.37037
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.337069,74.8599,45.05603,1.403395,1.403395,0,0,0,1.403395,237.7854,1.859811,0,3.337069,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1375435,1.543735,2.669655,0,13.96234
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.334279,78.96443,48.24671,0.6375867,0.6375867,0,0,0,0.6375867,522.953,2.663135,0,3.334279,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1375435,0.7013453,2.667423,0,13.95955
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.867555,89.25797,50.60683,1.025724,1.025724,0,0,0,1.025724,377.0562,2.787846,0,3.867555,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1375435,1.128296,3.094044,0,14.49283
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.413475,86.07339,52.82715,0.003315607,0.003315607,0,0,0,0.003315607,102951.7,3.409985,0,3.413475,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1375435,0.003647168,2.73078,0,14.03875
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.374092,75.135,53.88797,2.218657,2.218657,0,0,0,2.218657,107.0059,0.03866433,0,2.374092,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1375435,2.440522,1.899274,0,12.99937
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.73416,68.84687,54.02776,0.5323078,0.5323078,0,0,0,0.5323078,325.7815,1.173836,0,1.73416,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1375435,0.5855386,1.387328,0,12.35943
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.921663,61.60053,54.11822,1.444086,1.444086,0,0,0,1.444086,63.82328,0,0,0.921663,1.52009,1.444086,0,0,0,10.62527,0,0.5984273,-0.5984273,13.36923,95.49431,0.1375435,1.588494,0.7373304,0,11.54694
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06010987,53.37909,52.91761,1.0844,1.0844,0,0,0,1.0844,5.543147,0,2.220446E-16,0.06010987,1.141473,1.0844,0,0,0.6649192,10.02685,0,1.081363,-1.081363,12.22937,87.35249,0.1375435,1.19284,0.04808789,0,10.08696
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01193031,50.6063,50.51637,0,0,0,0,0,0,0,0,0,0.01193031,0,0,0,0,1.866434,8.945483,0.01193031,0,0.01193031,12.24069,87.43333,0.137543,0,0.00954425,0,8.957414
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,48.33717,48.33717,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.854504,8.956221,0,0.9141285,-0.9141285,11.27711,80.55066,0.137543,0.9552643,0,0,8.956221
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,46.16619,46.16619,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.870202,8.042092,0,2.456977,-2.456977,8.687234,62.05154,0.137543,2.567541,0,0,8.042092
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,44.21724,44.21724,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.600177,5.585115,0,1.157473,-1.157473,7.467149,53.33667,0.137543,1.20956,0,0,5.585115
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,42.30119,42.30119,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.886259,4.427641,0,0.507066,-0.507066,6.932655,49.51886,0.137543,0.5298839,0,0,4.427641
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,40.96077,40.96077,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.449666,3.920575,0,0.5793563,-0.5793563,6.32196,45.15676,0.137543,0.6054273,0,0,3.920575
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,39.94107,39.94107,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.093394,3.341219,0,0.1206856,-0.1206856,6.194746,44.2481,0.137543,0.1261165,0,0,3.341219
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,38.88025,38.88025,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.227489,3.220534,0,0.417913,-0.417913,5.754227,41.10154,0.137543,0.4367191,0,0,3.220534
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,37.90989,37.90989,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.691837,2.80262,0,0.7840258,-0.7840258,4.927791,35.19844,0.137543,0.819307,0,0,2.80262
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,37.12045,37.12045,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.562977,2.018595,0,0.4284054,-0.4284054,4.476212,31.97288,0.137543,0.4476837,0,0,2.018595
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04415747,36.61913,36.31455,0.6066509,0.6066509,0,0,0,0.6066509,7.278893,0,0,0.04415747,0.6385798,0.6066509,0,0,10.03898,1.590189,0,0.5944224,-0.5944224,3.849636,27.49734,0.137543,0.667316,0.03532597,0,1.634347
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2037953,36.84229,35.43465,0.3404028,0.3404028,0,0,0,0.3404028,59.86885,5.551115E-17,0,0.2037953,0.3583188,0.3404028,0,0,10.69945,0.9957669,0,0.1545235,-0.1545235,3.686754,26.3339,0.137543,0.3744431,0.1630362,0,1.199562
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.239528,43.79237,34.85079,0.1076218,0.1076218,0,0,0,0.1076218,1151.745,0,0,1.239528,0.1132861,0.1076218,0,0,10.87115,0.8412434,1.126242,0,1.126242,4.755201,33.96565,0.1374927,0.1183839,0.9916224,0,2.080771
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.127102,50.32951,34.32449,0,0,0,0,0,0,0,0,0,2.127102,0,0,0,0,9.744904,1.854861,2.127102,0,2.127102,6.773147,48.37952,0.1373979,0,1.701682,0,3.981963
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.580912,66.23167,36.19942,2.667991,2.667991,0,0,0,2.667991,134.2175,0,0,3.580912,2.808412,2.667991,0,0,7.617801,3.769253,0.7725003,0,0.7725003,7.506005,53.61422,0.1373635,2.93479,2.86473,0,7.350165
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.173645,67.43737,40.59072,2.390185,2.390185,0,0,0,2.390185,132.7782,0,0,3.173645,2.515984,2.390185,0,0,6.845301,4.464503,0.6576608,0,0.6576608,8.129917,58.07072,0.1373342,2.629203,2.538916,0,7.638148
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.339832,74.74355,44.9409,2.047171,2.047171,0,0,0,2.047171,163.1438,0,0,3.339832,2.154917,2.047171,0,0,6.18764,5.056398,1.184915,0,1.184915,9.254026,66.10006,0.1372815,2.251888,2.671866,0,8.39623
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.33603,78.86727,48.15625,1.389488,1.389488,0,0,0,1.389488,240.0906,0,0,3.33603,1.462619,1.389488,0,0,5.002725,6.122822,1.873411,0,1.873411,11.0313,78.79485,0.1371983,1.528437,2.668824,0,9.458852
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.851877,88.95778,50.55749,0.2019319,0.2019319,0,0,0,0.2019319,1907.513,0.510004,0,3.851877,0.2125599,0.2019319,0,0,3.129313,7.808892,3.129313,0,3.129313,14.00003,100,0.1370595,0.2221251,3.081502,0,11.66077
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.848959,79.03951,52.77781,0.235486,0.235486,0,0,0,0.235486,1209.821,2.601079,0,2.848959,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1370595,0.2590345,2.279167,0,13.47423
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.37376,75.07281,53.83863,0,0,0,0,0,0,0,2.37376,0,2.37376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370595,0,1.899008,0,12.99903
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.733621,68.78647,53.97842,2.128914,2.128914,0,0,0,2.128914,81.43217,0,0,1.733621,2.240962,2.128914,0,0,0,10.62527,0,0.5073412,-0.5073412,13.46524,96.18011,0.1370595,2.341805,1.386897,0,12.3589
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9210677,61.55207,54.0771,2.9466,2.9466,0,0,0,2.9466,31.25866,0,8.881784E-16,0.9210677,3.101684,2.9466,0,0,0.5637124,10.11793,0,2.180616,-2.180616,11.16667,79.76178,0.1370595,3.24126,0.7368541,0,11.039
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06912467,53.39903,52.86826,0,0,0,0,0,0,0,0,0,0.06912467,0,0,0,0,2.986619,7.937316,0.06912467,0,0.06912467,11.23225,80.23019,0.1370564,0,0.05529974,0,8.006441
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01315949,50.51683,50.41769,2.503833,2.503833,0,0,0,2.503833,0.5255737,0,4.440892E-16,0.01315949,2.635614,2.503833,0,0,2.917495,7.999529,0,2.622455,-2.622455,8.467939,60.48516,0.1370564,2.754217,0.01052759,0,8.012689
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,48.19737,48.19737,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.831333,5.377074,0,0.2225548,-0.2225548,8.233346,58.8095,0.1370564,0.2325697,0,0,5.377074
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,46.05106,46.05106,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,6.078616,5.15452,0,1.482531,-1.482531,6.670621,47.6472,0.1370564,1.549245,0,0,5.15452
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,44.12679,44.12679,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.725873,3.671989,0,1.640037,-1.640037,4.941871,35.29901,0.1370564,1.713839,0,0,3.671989
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,42.18606,42.18606,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.548136,2.031952,0,0.06015699,-0.06015699,4.87846,34.84607,0.1370564,0.06286406,0,0,2.031952
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,40.84565,40.84565,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.614977,1.971795,0,0.2729114,-0.2729114,4.590786,32.79126,0.1370564,0.2851925,0,0,1.971795
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,39.80128,39.80128,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.918212,1.698883,0,0.2077286,-0.2077286,4.371821,31.22723,0.1370564,0.2170764,0,0,1.698883
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,38.74046,38.74046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14902,1.491155,0,0,0,4.371821,31.22723,0.1370564,0,0,0,1.491155
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,37.7701,37.7701,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.14902,1.491155,0,0.3127675,-0.3127675,4.042135,28.87233,0.1370564,0.326842,0,0,1.491155
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,36.98065,36.98065,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.49654,1.178387,0,0.01333067,-0.01333067,4.028083,28.77197,0.1370564,0.01393055,0,0,1.178387
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02732168,36.33821,36.15009,0.372368,0.372368,0,0,0,0.372368,7.337278,0,5.551115E-17,0.02732168,0.3919663,0.372368,0,0,10.51135,1.165057,0,0.3646446,-0.3646446,3.643714,26.02648,0.1370564,0.4096048,0.02185734,0,1.192378
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2050799,36.68533,35.27018,0,0,0,0,0,0,0,0,0,0.2050799,0,0,0,0,10.91651,0.8004119,0.2050799,0,0.2050799,3.83827,27.41616,0.1370473,0,0.1640639,0,1.005492
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.62462,46.62846,34.69454,0.3696184,0.3696184,0,0,0,0.3696184,439.5397,0,0,1.62462,0.389072,0.3696184,0,0,10.71143,0.9849839,1.235548,0,1.235548,5.010413,35.78859,0.1369926,0.4065802,1.299696,0,2.609603
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.132014,50.15948,34.13535,1.039695,1.039695,0,0,0,1.039695,205.0614,0,0,2.132014,1.094416,1.039695,0,0,9.475886,2.096977,1.037598,0,1.037598,5.994765,42.81966,0.1369466,1.143665,1.705611,0,4.228991
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.79043,58.15855,36.03496,1.587486,1.587486,0,0,0,1.587486,175.7767,0,0,2.79043,1.671038,1.587486,0,0,8.438288,3.030815,1.119392,0,1.119392,7.056714,50.405,0.1368971,1.746235,2.232344,0,5.821245
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.177185,67.30136,40.45092,0,0,0,0,0,0,0,0,0,3.177185,0,0,0,0,7.318896,4.038268,3.177185,0,3.177185,10.07086,71.93454,0.1367568,0,2.541748,0,7.215453
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.342093,74.64258,44.84222,0,0,0,0,0,0,0,0,0,3.342093,0,0,0,0,4.141711,6.897734,3.342093,0,3.342093,13.24144,94.58156,0.1366095,0,2.673675,0,10.23983
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.337886,78.76061,48.05758,0,0,0,0,0,0,0,2.538268,0,3.337886,0,0,0,0,0.7996175,9.905619,0.7996175,0,0.7996175,14.00003,100,0.1365743,0,2.670309,0,13.2435
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.176265,79.95167,50.46703,1.925159,1.925159,0,0,0,1.925159,164.9871,1.149782,0,3.176265,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1365743,2.117675,2.541012,0,13.80154
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.849758,78.93552,52.68735,2.070087,2.070087,0,0,0,2.070087,137.6637,0.6707197,0,2.849758,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1365743,2.277095,2.279807,0,13.47503
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.37333,75.01935,53.79751,1.392985,1.392985,0,0,0,1.392985,170.3773,0.9070299,0,2.37333,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1365743,1.532283,1.898664,0,12.9986
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.733073,68.7352,53.93731,1.358491,1.358491,0,0,0,1.358491,127.5735,0.3030834,0,1.733073,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1365743,1.49434,1.386459,0,12.35835
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.147938,63.46928,54.02776,0,0,0,0,0,0,0,1.147938,0,1.147938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365743,0,0.9183503,0,11.77321
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07123548,53.37403,52.82715,0.7433403,0.7433403,0,0,0,0.7433403,9.583158,0,1.110223E-16,0.07123548,0.7824634,0.7433403,0,0,0,10.62527,0,0.711228,-0.711228,13.25033,94.64501,0.1365743,0.8176743,0.05698838,0,10.69651
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01634962,50.45035,50.32723,2.008789,2.008789,0,0,0,2.008789,0.8139047,0,4.440892E-16,0.01634962,2.114514,2.008789,0,0,0.7902533,9.914046,0,2.098165,-2.098165,11.03867,78.84747,0.1365743,2.209667,0.0130797,0,9.930396
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,48.10691,48.10691,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.121547,7.815882,0,0.2414626,-0.2414626,10.78414,77.02945,0.1365743,0.2523285,0,0,7.815882
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,45.93593,45.93593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.389839,7.574419,0,0,0,10.78414,77.02945,0.1365743,0,0,0,7.574419
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,44.01166,44.01166,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.389839,7.574419,0,1.140043,-1.140043,9.582434,68.44582,0.1365743,1.191344,0,0,7.574419
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,42.07093,42.07093,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.656553,6.434376,0,0.5305772,-0.5305772,9.023156,64.45099,0.1365743,0.5544531,0,0,6.434376
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.246083,5.903799,0,0,0,9.023156,64.45099,0.1365743,0,0,0,5.903799
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,39.66148,39.66148,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.246083,5.903799,0,0.7254171,-0.7254171,8.258499,58.98917,0.1365743,0.7580609,0,0,5.903799
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,38.60066,38.60066,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.052103,5.178382,0,0.2498059,-0.2498059,7.995181,57.10832,0.1365743,0.2610472,0,0,5.178382
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,37.63029,37.63029,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.329665,4.928576,0,0.38998,-0.38998,7.584106,54.17208,0.1365743,0.4075291,0,0,4.928576
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,36.81618,36.81618,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.762976,4.538596,0,0.2897013,-0.2897013,7.278734,51.99085,0.1365743,0.3027378,0,0,4.538596
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0428854,36.28081,35.98561,0,0,0,0,0,0,0,0,0,0.0428854,0,0,0,0,7.084866,4.248895,0.0428854,0,0.0428854,7.319419,52.28146,0.1365724,0,0.03430832,0,4.29178
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2391126,36.71488,35.06459,0.4755878,0.4755878,0,0,0,0.4755878,50.27728,0,5.551115E-17,0.2391126,0.5006187,0.4755878,0,0,7.04198,4.287492,0,0.2615061,-0.2615061,7.043767,50.31252,0.1365724,0.5231466,0.1912901,0,4.526604
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.249301,43.47467,34.48073,0.4287527,0.4287527,0,0,0,0.4287527,291.3804,0,0,1.249301,0.4513187,0.4287527,0,0,7.332543,4.025986,0.7979828,0,0.7979828,7.8008,55.71989,0.1365373,0.471628,0.9994411,0,5.275287
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.136896,49.97076,33.92976,0.6630974,0.6630974,0,0,0,0.6630974,322.2597,0,0,2.136896,0.6979972,0.6630974,0,0,6.53456,4.74417,1.438898,0,1.438898,9.165859,65.47029,0.136474,0.7294071,1.709517,0,6.881066
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.794974,57.97823,35.84582,1.061455,1.061455,0,0,0,1.061455,263.3152,0,0,2.794974,1.117322,1.061455,0,0,5.095662,6.039179,1.677652,0,1.677652,10.75742,76.83855,0.1364003,1.167601,2.235979,0,8.834152
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.18056,67.16361,40.31113,1.265776,1.265776,0,0,0,1.265776,251.2735,0,0,3.18056,1.332396,1.265776,0,0,3.41801,7.549066,1.848164,0,1.848164,12.51074,89.36226,0.1363193,1.392354,2.544448,0,10.72963
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.34498,74.50648,44.71065,0.53,0.53,0,0,0,0.53,631.1282,1.217239,0,3.34498,0.5578947,0.53,0,0,1.569846,9.212413,1.569846,0,1.569846,14.00003,100,0.1362505,0.5829999,2.675983,0,12.55739
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.168502,89.81673,47.96712,0.6293792,0.6293792,0,0,0,0.6293792,662.3196,3.505997,0,4.168502,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1362505,0.6923171,3.334801,0,14.79378
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.901079,89.41177,50.37657,2.172697,2.172697,0,0,0,2.172697,179.5501,1.614029,0,3.901079,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1362505,2.389967,3.120863,0,14.52635
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.849732,78.87347,52.63801,0.966987,0.966987,0,0,0,0.966987,294.7022,1.831851,0,2.849732,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1362505,1.063686,2.279785,0,13.47501
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.373732,74.91612,53.70705,1.995801,1.995801,0,0,0,1.995801,118.9363,0.2728885,0,2.373732,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1362505,2.195381,1.898986,0,12.99901
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.73326,68.62652,53.83863,2.003,2.003,0,0,0,2.003,86.5332,0,0,1.73326,2.108421,2.003,0,0,0,10.62527,0,0.3751611,-0.3751611,13.60457,97.17533,0.1362505,2.2033,1.386608,0,12.35853
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9206155,61.40076,53.93731,0.914648,0.914648,0,0,0,0.914648,100.6524,0,0,0.9206155,0.9627874,0.914648,0,0,0.4168456,10.25011,0,0.0421719,-0.0421719,13.56012,96.85781,0.1362505,1.006113,0.7364924,0,11.17073
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07335673,53.29958,52.73669,0,0,0,0,0,0,0,0,0,0.07335673,0,0,0,0,0.4637033,10.20794,0.07335673,0,0.07335673,13.62971,97.3549,0.1362472,0,0.05868539,0,10.2813
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01805672,50.37268,50.23677,1.135368,1.135368,0,0,0,1.135368,1.590384,0,2.220446E-16,0.01805672,1.195124,1.135368,0,0,0.3903466,10.27396,0,1.177068,-1.177068,12.38897,88.4925,0.1362472,1.248905,0.01444537,0,10.29202
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,48.01646,48.01646,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.6982,9.096894,0,2.661141,-2.661141,9.583885,68.45618,0.1362472,2.780893,0,0,9.096894
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,45.8208,45.8208,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.655023,6.435753,0,0.7947538,-0.7947538,8.746141,62.47231,0.1362472,0.8305178,0,0,6.435753
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,43.87186,43.87186,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.538083,5.640999,0,0.6491475,-0.6491475,8.061879,57.58474,0.1362472,0.6783592,0,0,5.640999
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,41.93114,41.93114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1362472,0,0,0,4.991852
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,40.59072,40.59072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1362472,0,0,0,4.991852
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,39.5299,39.5299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1362472,0,0,0,4.991852
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,38.46086,38.46086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1362472,0,0,0,4.991852
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,37.46583,37.46583,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.259358,4.991852,0,0.07055202,-0.07055202,7.987511,57.05354,0.1362472,0.07372686,0,0,4.991852
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,36.6846,36.6846,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.337749,4.9213,0,0.05551575,-0.05551575,7.928992,56.63555,0.1362472,0.05801396,0,0,4.9213
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03622793,36.07843,35.82937,0.3622326,0.3622326,0,0,0,0.3622326,10.00129,0,5.551115E-17,0.03622793,0.3812975,0.3622326,0,0,6.399434,4.865784,0,0.3450695,-0.3450695,7.565257,54.03744,0.1362472,0.3984559,0.02898235,0,4.902012
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2458944,36.59598,34.90013,0.1097363,0.1097363,0,0,0,0.1097363,224.0775,0,0,0.2458944,0.1155119,0.1097363,0,0,6.782844,4.520715,0.1303825,0,0.1303825,7.688949,54.92095,0.1362415,0.1207099,0.1967155,0,4.766609
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.533274,45.48004,34.29982,0,0,0,0,0,0,0,0,0,1.533274,0,0,0,0,6.652462,4.638059,1.533274,0,1.533274,9.14354,65.31087,0.1361744,0,1.226619,0,6.171333
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.141339,49.7967,33.74063,0,0,0,0,0,0,0,0,0,2.141339,0,0,0,0,5.119187,6.018005,2.141339,0,2.141339,11.17499,79.82122,0.1360808,0,1.713071,0,8.159345
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.799173,57.80436,35.6649,0.9953563,0.9953563,0,0,0,0.9953563,281.2232,0,0,2.799173,1.047744,0.9953563,0,0,2.977849,7.94521,1.75143,0,1.75143,12.83654,91.68942,0.1360043,1.094892,2.239339,0,10.74438
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.184618,66.98211,40.13021,1.054548,1.054548,0,0,0,1.054548,301.9889,0.8481491,0,3.184618,1.110051,1.054548,0,0,1.226419,9.521498,1.226419,0,1.226419,14.00003,100,0.1359508,1.160003,2.547695,0,12.70612
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.34793,74.36055,44.57085,0,0,0,0,0,0,0,3.34793,0,3.34793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359508,0,2.678344,0,13.9732
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.340957,78.56115,47.87666,1.60188,1.60188,0,0,0,1.60188,208.5647,1.654767,0,3.340957,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1359508,1.762068,2.672765,0,13.96623
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.178791,79.73735,50.27789,1.452469,1.452469,0,0,0,1.452469,218.8543,1.649876,0,3.178791,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1359508,1.597716,2.543033,0,13.80407
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.851504,78.719,52.49821,0.5904674,0.5904674,0,0,0,0.5904674,482.9232,2.22996,0,2.851504,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1359508,0.6495141,2.281204,0,13.47678
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.374309,74.80499,53.60837,0.6473927,0.6473927,0,0,0,0.6473927,366.7494,1.692843,0,2.374309,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1359508,0.7121319,1.899447,0,12.99958
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.733446,68.52705,53.74817,0.2899497,0.2899497,0,0,0,0.2899497,597.8436,1.428235,0,1.733446,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1359508,0.3189447,1.386756,0,12.35872
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.920765,61.29799,53.83863,0,0,0,0,0,0,0,0.920765,0,0.920765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359508,0,0.736612,0,11.54604
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07547162,53.2168,52.63801,1.535212,1.535212,0,0,0,1.535212,4.916039,0,0,0.07547162,1.616013,1.535212,0,0,0,10.62527,0,1.540541,-1.540541,12.37615,88.40093,0.1359508,1.688733,0.06037729,0,10.70075
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01984946,50.24625,50.09698,0.9051016,0.9051016,0,0,0,0.9051016,2.193064,0,1.110223E-16,0.01984946,0.9527385,0.9051016,0,0,1.711712,9.084733,0,0.932889,-0.932889,11.3928,81.37701,0.1359508,0.9956117,0.01587957,0,9.104583
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,47.87666,47.87666,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.748256,8.151844,0,2.272099,-2.272099,8.997802,64.26988,0.1359508,2.374343,0,0,8.151844
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,45.68101,45.68101,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.27281,5.879745,0,1.649568,-1.649568,7.259004,51.84993,0.1359508,1.723799,0,0,5.879745
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,43.73206,43.73206,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.105663,4.230177,0,0.4836628,-0.4836628,6.749179,48.20832,0.1359508,0.5054276,0,0,4.230177
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,41.79134,41.79134,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.643066,3.746515,0,0.04496639,-0.04496639,6.70178,47.86976,0.1359508,0.04698987,0,0,3.746515
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,40.42625,40.42625,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.693029,3.701548,0,0.1501957,-0.1501957,6.54346,46.73891,0.1359508,0.1569545,0,0,3.701548
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,39.36543,39.36543,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.859913,3.551353,0,0.3521352,-0.3521352,6.172276,44.0876,0.1359508,0.3679813,0,0,3.551353
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,38.27995,38.27995,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.251174,3.199217,0,0.2105349,-0.2105349,5.950354,42.50244,0.1359508,0.220009,0,0,3.199217
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,37.30958,37.30958,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.485102,2.988682,0,0.0501115,-0.0501115,5.897532,42.12514,0.1359508,0.05236652,0,0,2.988682
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,36.49547,36.49547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.540781,2.938571,0,0,0,5.897532,42.12514,0.1359508,0,0,0,2.938571
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03336782,35.89404,35.6649,0.4432181,0.4432181,0,0,0,0.4432181,7.528532,0,5.551115E-17,0.03336782,0.4665453,0.4432181,0,0,8.540781,2.938571,0,0.4331775,-0.4331775,5.440922,38.86365,0.1359508,0.4875399,0.02669425,0,2.971939
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2190246,36.22633,34.71921,0.368434,0.368434,0,0,0,0.368434,59.44745,0,0,0.2190246,0.3878253,0.368434,0,0,9.02209,2.505393,0,0.1688007,-0.1688007,5.26299,37.59272,0.1359508,0.4052774,0.1752197,0,2.724418
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.258066,43.14905,34.11068,0,0,0,0,0,0,0,0,0,1.258066,0,0,0,0,9.209646,2.336593,1.258066,0,1.258066,6.456497,46.11774,0.135896,0,1.006453,0,3.594658
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.14575,49.60394,33.53504,1.301731,1.301731,0,0,0,1.301731,164.8382,0,0,2.14575,1.370243,1.301731,0,0,7.951581,3.468852,0.7755068,0,0.7755068,7.192207,51.3728,0.1358622,1.431904,1.7166,0,5.614602
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.803311,57.6202,35.47577,1.626347,1.626347,0,0,0,1.626347,172.3685,0,0,2.803311,1.711944,1.626347,0,0,7.176074,4.166808,1.091366,0,1.091366,8.227568,58.76823,0.1358147,1.788982,2.242648,0,6.970119
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.188177,66.81573,39.96574,1.20749,1.20749,0,0,0,1.20749,264.0334,0,0,3.188177,1.271042,1.20749,0,0,6.084707,5.149038,1.917135,0,1.917135,10.04632,71.7593,0.1357313,1.328239,2.550542,0,8.337214
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.351324,74.188,44.40638,0.2372115,0.2372115,0,0,0,0.2372115,1412.8,0,0,3.351324,0.2496963,0.2372115,0,0,4.167572,6.874459,3.101627,0,3.101627,12.98878,92.77684,0.1355966,0.2609327,2.681059,0,10.22578
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.34468,78.3588,47.68752,2.599492,2.599492,0,0,0,2.599492,128.6667,0,0,3.34468,2.736307,2.599492,0,0,1.065945,9.665924,0.6083727,0,0.6083727,13.56594,96.89935,0.1355702,2.859441,2.675744,0,13.0106
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.181006,79.58315,50.1381,0.8532741,0.8532741,0,0,0,0.8532741,372.8,1.82525,0,3.181006,0.8981833,0.8532741,0,0,0.4575721,10.21346,0.4575721,0,0.4575721,14.00003,100,0.1355504,0.9386016,2.544805,0,13.39447
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.852295,78.61497,52.40775,0.8300968,0.8300968,0,0,0,0.8300968,343.6099,1.978509,0,2.852295,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1355504,0.9131065,2.281836,0,13.47757
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.374799,74.70272,53.51791,1.37037,1.37037,0,0,0,1.37037,173.2962,0.9323043,0,2.374799,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1355504,1.507407,1.899839,0,13.00007
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.733726,68.42849,53.65771,1.054829,1.054829,0,0,0,1.054829,164.3609,0.6233802,0,1.733726,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1355504,1.160312,1.386981,0,12.359
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.921014,61.20473,53.74817,1.759741,1.759741,0,0,0,1.759741,52.33805,0,0,0.921014,1.852359,1.759741,0,0,0,10.62527,0,0.9313446,-0.9313446,13.0183,92.9877,0.1355504,1.935715,0.7368112,0,11.54629
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.0775947,53.0928,52.49821,0.1668641,0.1668641,0,0,0,0.1668641,46.50172,0,0,0.0775947,0.1756465,0.1668641,0,0,1.034827,9.69393,0,0.09805176,-0.09805176,12.91495,92.24945,0.1355504,0.1835506,0.06207576,0,9.771524
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02172214,50.1204,49.95718,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6607904,0,4.440892E-16,0.02172214,2.144522,2.037296,0,0,1.143774,9.595878,0,2.1228,-2.1228,10.67732,76.26643,0.1355504,3.616026,0.01737771,5,9.617599
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,47.68752,47.68752,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.502441,7.473078,3.138879,0,3.138879,13.65512,97.5364,0.1357347,1.865508,0,5,7.473078
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,45.51654,45.51654,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3635616,10.29807,0,1.554671,-1.554671,12.01636,85.83094,0.1357347,1.624631,0,0,10.29807
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,43.57582,43.57582,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.090974,8.743398,0,1.636679,-1.636679,10.29115,73.50803,0.1357347,1.710329,0,0,8.743398
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,41.63509,41.63509,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.909506,7.106719,0,0.3249455,-0.3249455,9.948623,71.06145,0.1357347,0.3395681,0,0,7.106719
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,40.24534,40.24534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.270556,6.781774,0,0,0,9.948623,71.06145,0.1357347,0,0,0,6.781774
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,39.1763,39.1763,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.270556,6.781774,0,0.3880151,-0.3880151,9.539618,68.14,0.1357347,0.4054757,0,0,6.781774
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,38.09081,38.09081,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.701684,6.393758,0,0.1230508,-0.1230508,9.409912,67.21352,0.1357347,0.128588,0,0,6.393758
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,37.12045,37.12045,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.838408,6.270708,0,0.5802962,-0.5802962,8.798226,62.84435,0.1357347,0.6064094,0,0,6.270708
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,36.31455,36.31455,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.483181,5.690412,0,0.3018578,-0.3018578,8.48004,60.57159,0.1357347,0.3154414,0,0,5.690412
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06739901,35.92223,35.45932,0.3537942,0.3537942,0,0,0,0.3537942,19.05034,0,5.551115E-17,0.06739901,0.3724149,0.3537942,0,0,5.818578,5.388554,0,0.3050159,-0.3050159,8.158525,58.27506,0.1357347,0.3891736,0.0539192,0,5.455953
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3521728,36.9644,34.53008,0.4158911,0.4158911,0,0,0,0.4158911,84.6791,0,0,0.3521728,0.4377801,0.4158911,0,0,6.157485,5.083538,0,0.08560727,-0.08560727,8.068287,57.6305,0.1357347,0.4574802,0.2817382,0,5.43571
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.069745,41.51154,33.90509,0.4873143,0.4873143,0,0,0,0.4873143,219.5184,0,0,1.069745,0.5129625,0.4873143,0,0,6.252604,4.997931,0.5567821,0,0.5567821,8.596497,61.40342,0.1357105,0.5360458,0.8557956,0,6.067675
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.443524,51.90709,33.32946,0,0,0,0,0,0,0,0,0,2.443524,0,0,0,0,5.695822,5.499034,2.443524,0,2.443524,10.91463,77.96146,0.1356047,0,1.954819,0,7.942558
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.532067,64.54003,35.27018,2.17997,2.17997,0,0,0,2.17997,162.0237,0,0,3.532067,2.294705,2.17997,0,0,3.252299,7.698205,1.237362,0,1.237362,12.08849,86.34619,0.1355512,2.397967,2.825653,0,11.23027
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.191915,66.63087,39.78483,1.829887,1.829887,0,0,0,1.829887,174.4324,0,0,3.191915,1.926197,1.829887,0,0,2.014937,8.811831,1.265718,0,1.265718,13.28926,94.92307,0.1354964,2.012876,2.553532,0,12.00375
